DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1629,1.0,1.0,1.0,1.0,100.0,82.049,40.0,40.0,40.0,1.0,1.0,1761.64,373.646,26.452,11.212,0.0,80.0,55.0,1.4,2262.5,2350.493,1989.478,740.088,55.148,74.817,73.022,88.259,51.476,1.394,2.976,0.45,79.418,63.535,82.992,44.415,0.0,77.622,137.86,101.409,135.304,35.485,52.257,52.384,-10.82,27.25,90.438,71.938,74.688,55.813,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.875,-0.052,72.25,72.0,55.625,56.094,0.0,60.438,72.0,70.0,1000.0,200.0,0.424,712.5,76.375,76.5,0.007,72.063,71.313,55.875,56.719,0.0,69.5,72.0,70.0,1000.0,200.0,0.441,725.5,76.0,76.313,0.017,72.0,70.875,56.219,57.438,0.0,55.781,72.0,70.0,1000.0,200.0,0.21,501.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.689,11.789,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.5,533.5,524.0,1.855,11.297,9.706,26.317,1.762,0.374,-0.004,-0.0,-0.001,0.0
8302007,1630,1.0,1.0,1.0,1.0,100.0,82.747,40.0,40.0,40.0,1.0,1.0,1804.978,379.502,26.504,11.212,0.0,80.0,55.0,1.4,2262.5,2389.9,2025.997,750.93,55.363,74.923,73.337,88.365,51.583,1.36,2.998,0.45,79.65,63.598,82.936,44.331,0.0,77.514,134.383,102.79,132.054,35.485,52.362,52.53,-10.82,27.031,90.313,72.0,74.875,55.688,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.254,315.0,71.375,70.875,-0.052,72.25,72.25,55.625,56.188,0.0,60.344,72.0,70.0,1000.0,200.0,0.443,729.0,76.25,76.5,0.007,71.75,71.438,55.875,56.719,0.0,68.875,72.0,70.0,1000.0,200.0,0.447,732.0,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,55.438,72.0,70.0,1000.0,200.0,0.215,508.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.703,11.792,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,533.0,534.0,524.0,1.954,11.324,8.871,26.545,1.805,0.38,-0.004,-0.0,-0.001,0.0
8302007,1631,1.0,1.0,1.0,1.0,100.0,83.036,40.0,40.0,40.0,1.0,1.0,1779.209,379.502,26.514,11.182,0.0,80.0,55.0,1.4,2269.25,2348.781,1999.884,736.183,55.148,74.71,73.022,88.154,51.583,1.417,3.016,0.447,79.576,63.681,82.796,44.359,0.0,77.085,139.043,101.834,135.969,35.485,52.153,52.384,-10.82,27.359,90.375,72.0,74.563,55.688,56.438,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,319.25,71.375,70.875,-0.052,72.25,72.188,55.625,56.094,0.0,60.625,72.0,70.0,1000.0,200.0,0.432,717.5,76.25,76.5,0.007,71.875,71.563,55.875,56.719,0.0,68.188,72.0,70.0,1000.0,200.0,0.428,716.5,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,55.969,72.0,70.0,1000.0,200.0,0.211,503.5,73.313,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.709,11.792,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.5,534.0,524.0,2.19,11.337,11.696,26.247,1.779,0.38,-0.004,-0.0,-0.001,0.0
8302007,1632,1.0,1.0,1.0,1.0,100.0,83.152,40.0,40.0,40.0,1.0,1.0,1809.664,377.16,26.524,11.227,0.0,80.0,55.0,1.4,2263.75,2360.763,2001.621,742.155,55.363,74.71,73.022,88.154,51.583,1.41,2.98,0.439,79.603,63.674,83.329,44.443,0.0,77.514,136.972,101.94,134.565,35.485,52.466,52.53,-10.82,27.609,90.5,72.0,74.688,55.688,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.26,318.5,71.375,70.875,-0.052,72.25,72.188,55.625,56.094,0.0,60.313,72.0,70.0,1000.0,200.0,0.442,727.0,76.25,76.5,0.007,71.875,71.438,55.875,56.594,0.0,67.625,72.0,70.0,1000.0,200.0,0.438,725.0,76.0,76.438,0.017,72.063,70.875,56.125,57.344,0.0,56.813,72.0,70.0,1000.0,200.0,0.207,497.5,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.713,11.793,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,526.5,541.0,303.75,533.0,534.0,524.0,1.822,11.269,9.167,26.58,1.81,0.377,-0.004,-0.0,-0.001,0.0
8302007,1633,1.0,1.0,1.0,1.0,100.0,83.235,40.0,40.0,40.0,1.0,1.0,1772.182,381.845,26.535,11.212,0.0,80.0,55.0,1.4,2263.75,2350.493,1999.884,739.258,55.255,74.817,73.232,88.365,51.583,1.425,3.005,0.45,79.578,63.671,83.02,44.247,0.0,77.407,134.827,102.79,132.202,35.412,52.362,52.53,-10.828,27.234,90.5,72.125,75.125,55.813,56.563,0.0,47.563,72.0,70.0,1000.0,200.0,0.262,319.75,71.5,70.875,-0.052,72.25,72.25,55.625,56.188,0.0,59.75,72.0,70.0,1000.0,200.0,0.44,722.0,76.25,76.5,0.007,71.625,71.438,55.875,56.719,0.0,67.75,72.0,70.0,1000.0,200.0,0.425,713.0,76.0,76.438,0.017,72.0,70.938,56.219,57.438,0.0,56.375,72.0,70.0,1000.0,200.0,0.209,501.75,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.705,11.78,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.0,541.0,303.75,533.0,533.5,524.0,2.174,11.323,10.008,26.659,1.772,0.382,-0.005,-0.0,-0.001,0.0
8302007,1634,1.0,1.0,1.0,1.0,100.0,83.989,40.0,40.0,40.0,1.0,1.0,1779.209,378.331,26.545,11.197,0.0,80.0,55.0,1.4,2256.0,2353.915,2001.621,738.373,55.363,74.71,73.232,88.259,51.583,1.406,3.019,0.45,79.568,63.646,82.964,44.247,0.0,77.299,138.747,101.621,135.895,35.485,52.257,52.311,-10.82,27.313,90.5,72.0,74.875,55.688,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.26,318.75,71.063,70.875,-0.052,72.125,72.25,55.625,56.188,0.0,60.219,72.0,70.0,1000.0,200.0,0.446,731.5,76.375,76.5,0.007,71.688,71.625,55.969,56.719,0.0,67.125,72.0,70.0,1000.0,200.0,0.419,709.0,76.0,76.438,0.021,72.063,70.938,56.219,57.438,0.0,56.5,72.0,70.0,1000.0,200.0,0.209,501.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.709,11.781,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,541.5,303.5,534.0,534.0,524.5,2.039,11.233,10.865,26.168,1.779,0.378,-0.001,-0.0,-0.001,0.0
8302007,1635,1.0,1.0,1.0,1.0,100.0,84.265,40.0,40.0,40.0,1.0,1.0,1761.64,378.331,26.545,11.182,0.0,80.0,55.0,1.4,2257.5,2350.493,1996.413,731.848,55.148,74.71,73.127,88.154,51.476,1.406,3.005,0.45,79.558,63.654,82.796,44.387,0.0,76.87,136.01,101.834,133.605,35.558,52.362,52.53,-10.82,27.109,90.438,72.313,74.688,55.688,56.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.263,320.25,71.375,70.875,-0.052,72.25,72.375,55.625,56.094,0.0,59.75,72.0,70.0,1000.0,200.0,0.449,732.5,76.375,76.5,0.007,71.625,71.438,55.875,56.719,0.0,67.375,72.0,70.0,1000.0,200.0,0.412,700.5,76.0,76.313,0.021,72.0,70.938,56.219,57.438,0.0,56.438,72.0,70.0,1000.0,200.0,0.21,501.5,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.719,11.79,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,541.0,303.5,534.5,534.0,524.5,1.868,11.294,9.17,26.36,1.762,0.378,-0.004,-0.0,-0.001,0.0
8302007,1636,1.0,1.0,1.0,1.0,100.0,83.789,40.0,40.0,40.0,1.0,1.0,1761.64,377.16,26.504,11.197,0.0,80.0,55.0,1.4,2253.25,2335.1,1998.148,727.85,55.255,74.604,73.232,88.259,51.583,1.425,3.016,0.45,79.497,63.645,82.768,44.219,0.0,76.977,135.64,102.365,132.719,35.558,52.153,52.384,-10.82,27.25,90.188,72.0,74.563,55.688,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.251,314.5,71.375,70.875,-0.052,72.25,72.375,55.531,56.094,0.0,59.469,72.0,70.0,1000.0,200.0,0.45,734.5,76.25,76.5,0.007,71.688,71.625,55.656,56.594,0.0,66.813,72.0,70.0,1000.0,200.0,0.397,689.5,76.0,76.438,0.021,72.0,70.938,56.219,57.344,0.0,56.219,72.0,70.0,1000.0,200.0,0.212,503.75,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.717,11.787,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,541.0,303.5,534.0,534.0,524.5,2.327,11.353,11.121,26.168,1.762,0.377,-0.004,-0.0,-0.001,0.0
8302007,1637,1.0,1.0,1.0,1.0,100.0,83.97,40.0,40.0,40.0,1.0,1.0,1768.668,380.674,26.555,11.197,0.0,80.0,55.0,1.4,2245.75,2353.915,2012.052,741.202,55.04,74.71,73.232,88.154,51.476,1.387,3.005,0.45,79.499,63.587,83.553,44.135,0.0,76.977,139.487,101.409,136.707,35.412,52.153,52.311,-10.82,27.563,90.625,72.125,74.75,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.261,318.75,71.375,70.875,-0.052,72.25,72.5,55.531,56.094,0.0,60.594,72.0,70.0,1000.0,200.0,0.443,730.0,76.25,76.5,0.007,71.75,71.188,55.875,56.719,0.0,66.25,72.0,70.0,1000.0,200.0,0.411,699.5,76.0,76.438,0.017,72.0,70.938,56.125,57.438,0.0,56.219,72.0,70.0,1000.0,200.0,0.211,502.75,73.313,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.706,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,303.5,534.5,534.0,524.0,1.939,11.303,10.592,26.283,1.769,0.381,-0.004,-0.0,-0.001,0.0
8302007,1638,1.0,1.0,1.0,1.0,100.0,84.469,40.0,40.0,40.0,1.0,1.0,1795.608,379.502,26.514,11.227,0.0,80.0,55.0,1.4,2245.75,2364.188,2005.095,736.301,55.148,74.923,73.232,88.471,51.583,1.406,3.001,0.443,79.503,63.602,83.188,44.303,0.0,76.977,135.344,102.684,133.014,35.485,52.362,52.53,-10.82,27.281,90.563,72.125,74.438,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.261,320.0,71.375,70.938,-0.052,72.25,72.25,55.625,56.094,0.0,60.281,72.0,70.0,1000.0,200.0,0.45,734.0,76.25,76.5,0.007,71.75,71.313,55.875,56.719,0.0,66.0,72.0,70.0,1000.0,200.0,0.412,704.0,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,56.656,72.0,70.0,1000.0,200.0,0.208,499.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.708,11.762,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,303.5,534.5,534.0,524.5,1.892,11.339,8.875,26.58,1.796,0.38,-0.003,-0.0,-0.001,0.0
8302007,1639,1.0,1.0,1.0,1.0,100.0,84.735,40.0,40.0,40.0,1.0,1.0,1758.126,384.187,26.504,11.301,0.0,80.0,55.0,1.4,2256.75,2355.627,2003.358,730.277,55.148,74.71,73.232,88.365,51.583,1.387,3.012,0.447,79.503,63.603,83.244,44.387,0.0,76.977,137.046,102.577,134.048,35.485,52.257,52.384,-10.82,27.375,90.563,72.125,74.438,55.688,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.26,319.5,71.375,70.875,-0.052,72.313,72.25,55.625,56.094,0.0,60.063,72.0,70.0,1000.0,200.0,0.448,733.0,76.25,76.5,0.007,71.75,71.438,55.875,56.719,0.0,66.688,72.0,70.0,1000.0,200.0,0.413,703.5,76.0,76.438,0.021,71.938,70.938,56.219,57.438,0.0,56.875,72.0,70.0,1000.0,200.0,0.208,499.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.7,11.757,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.0,541.0,303.5,535.0,534.0,524.5,2.305,11.387,11.41,26.526,1.758,0.384,-0.004,-0.0,-0.001,0.0
8302007,1640,1.0,1.0,1.0,1.0,100.0,85.387,40.0,40.0,40.0,1.0,1.0,1763.983,375.988,26.514,11.182,0.0,80.0,55.0,1.4,2252.5,2343.649,2005.095,720.613,55.148,74.923,73.443,88.365,51.583,1.402,2.951,0.469,79.503,63.603,83.581,44.387,0.0,77.192,138.451,101.303,135.673,35.485,52.257,52.384,-10.82,27.828,90.813,72.125,74.438,55.688,56.438,0.0,48.125,72.0,70.0,1000.0,200.0,0.26,318.75,71.188,70.875,-0.052,72.25,72.188,55.531,56.094,0.0,61.688,72.0,70.0,1000.0,200.0,0.45,733.5,76.25,76.5,0.007,72.063,71.313,55.875,56.719,0.0,66.625,72.0,70.0,1000.0,200.0,0.401,694.5,76.0,76.438,0.017,72.0,70.938,56.219,57.438,0.0,56.625,72.0,70.0,1000.0,200.0,0.21,501.25,73.313,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.697,11.757,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,527.0,541.0,303.5,535.0,534.0,524.5,1.983,11.267,10.572,26.247,1.764,0.376,-0.002,-0.0,-0.001,0.0
8302007,1641,1.0,1.0,1.0,1.0,100.0,85.48,40.0,40.0,40.0,1.0,1.0,1806.149,381.845,26.514,11.167,0.0,80.0,55.0,1.4,2248.0,2376.182,2017.277,744.162,55.148,74.923,73.337,88.576,51.583,1.387,3.019,0.454,79.581,63.63,83.272,44.359,0.0,77.192,134.901,102.79,132.497,35.558,52.466,52.53,-10.82,27.297,90.688,72.0,74.75,55.813,56.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.257,317.25,71.375,70.875,-0.052,72.25,72.25,55.625,56.188,0.0,61.406,72.0,70.0,1000.0,200.0,0.459,742.5,76.375,76.5,0.007,71.875,71.438,55.969,56.719,0.0,67.563,72.0,70.0,1000.0,200.0,0.415,704.0,76.0,76.438,0.017,71.938,70.938,56.219,57.438,0.0,55.438,72.0,70.0,1000.0,200.0,0.217,511.75,73.313,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.696,11.759,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,527.0,541.0,303.75,535.5,533.5,524.5,1.985,11.209,9.158,26.324,1.806,0.382,-0.004,-0.0,-0.001,0.0
8302007,1642,1.0,1.0,1.0,1.0,100.0,85.494,40.0,40.0,40.0,1.0,1.0,1748.756,375.988,26.566,11.212,0.0,80.0,55.0,1.4,2262.75,2347.071,1999.884,726.946,55.471,74.817,73.127,88.259,51.583,1.391,3.001,0.447,79.545,63.638,82.515,44.331,0.0,77.407,138.525,102.259,135.599,35.485,52.257,52.384,-10.82,26.953,90.375,72.125,74.438,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.261,319.0,71.188,70.938,-0.052,72.25,72.375,55.625,56.094,0.0,61.625,72.0,70.0,1000.0,200.0,0.451,733.0,76.25,76.5,0.007,71.875,71.438,55.969,56.719,0.0,68.25,72.0,70.0,1000.0,200.0,0.412,702.0,76.0,76.313,0.017,71.938,70.938,56.125,57.438,0.0,55.75,72.0,70.0,1000.0,200.0,0.209,501.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.705,11.768,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.5,304.0,535.5,534.0,524.5,2.143,11.297,11.157,26.317,1.749,0.376,-0.002,-0.0,-0.001,0.0
8302007,1643,1.0,1.0,1.0,1.0,100.0,86.196,40.0,40.0,40.0,1.0,1.0,1749.927,385.359,26.524,11.227,0.0,80.0,55.0,1.4,2258.0,2364.188,2013.793,734.426,55.148,75.029,73.443,88.259,51.476,1.391,3.012,0.454,79.553,63.65,82.74,44.303,0.0,77.299,137.49,101.621,134.935,35.485,52.362,52.457,-10.82,26.984,90.313,72.0,74.75,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.26,318.75,71.188,70.875,-0.052,72.25,72.0,55.531,56.094,0.0,60.938,72.0,70.0,1000.0,200.0,0.461,741.0,76.375,76.5,0.007,72.188,71.313,55.656,56.594,0.0,66.75,72.0,70.0,1000.0,200.0,0.41,702.5,76.0,76.438,0.017,71.938,70.875,56.125,57.438,0.0,55.5,72.0,70.0,1000.0,200.0,0.209,501.75,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.701,11.778,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.0,541.5,303.75,536.0,534.0,524.5,1.889,11.29,9.73,26.466,1.75,0.385,-0.002,-0.0,-0.001,0.0
8302007,1644,1.0,1.0,1.0,1.0,100.0,85.919,40.0,40.0,40.0,1.0,1.0,1797.95,385.359,26.483,11.256,0.0,80.0,55.0,1.4,2258.0,2371.041,2010.313,737.964,55.148,74.923,73.337,88.576,51.476,1.379,3.012,0.458,79.562,63.642,83.132,44.163,0.0,77.192,135.048,103.002,132.423,35.412,52.362,52.457,-10.82,27.156,90.313,72.0,74.75,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.259,317.75,71.375,70.875,-0.052,72.25,71.875,55.625,56.094,0.0,61.344,72.0,70.0,1000.0,200.0,0.464,746.0,76.25,76.5,0.007,71.688,71.563,55.875,56.719,0.0,67.375,72.0,70.0,1000.0,200.0,0.418,708.0,76.0,76.313,0.017,72.0,70.875,56.219,57.344,0.0,55.656,72.0,70.0,1000.0,200.0,0.207,497.5,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.706,11.775,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,304.0,537.0,533.5,524.5,2.169,11.319,9.988,26.649,1.798,0.385,-0.004,-0.0,-0.001,0.0
8302007,1645,1.0,1.0,1.0,1.0,100.0,86.1,40.0,40.0,40.0,1.0,1.0,1787.409,383.016,26.535,11.286,0.0,80.0,55.0,1.4,2270.25,2355.627,2006.834,732.869,55.148,74.71,73.232,88.259,51.583,1.417,3.034,0.45,79.558,63.642,83.244,44.331,0.0,77.299,138.599,101.834,135.821,35.558,52.153,52.457,-10.82,27.344,90.688,72.0,74.688,55.813,56.563,0.0,48.375,72.0,70.0,1000.0,200.0,0.261,319.75,71.375,70.875,-0.052,72.25,72.25,55.625,56.188,0.0,62.438,72.0,70.0,1000.0,200.0,0.458,741.0,76.375,76.5,0.008,71.688,71.563,55.875,56.719,0.0,67.125,72.0,70.0,1000.0,200.0,0.399,690.0,76.0,76.438,0.017,71.938,70.938,56.219,57.438,0.0,54.781,72.0,70.0,1000.0,200.0,0.21,502.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.684,11.759,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.0,541.0,303.75,537.0,534.0,524.5,2.005,11.493,10.58,26.49,1.787,0.383,-0.004,-0.0,-0.001,0.0
8302007,1646,1.0,1.0,1.0,1.0,100.0,86.786,40.0,40.0,40.0,1.0,1.0,1755.783,381.845,26.504,11.271,0.0,80.0,55.0,1.4,2258.0,2359.051,2012.052,731.164,55.363,74.817,73.127,88.365,51.583,1.391,2.976,0.439,79.57,63.67,83.329,44.387,0.0,77.407,135.788,102.471,133.383,35.412,52.362,52.53,-10.82,27.438,90.625,71.938,74.125,55.688,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.258,317.75,71.375,70.875,-0.052,72.25,72.375,55.625,56.094,0.0,62.188,72.0,70.0,1000.0,200.0,0.483,758.0,76.375,76.5,0.008,71.875,71.438,55.969,56.813,0.0,67.125,72.0,70.0,1000.0,200.0,0.391,682.0,76.0,76.438,0.017,71.938,70.938,56.125,57.438,0.0,54.719,72.0,70.0,1000.0,200.0,0.208,499.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.703,11.78,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.0,541.0,303.5,536.5,533.5,524.5,1.913,11.383,9.156,26.799,1.756,0.382,-0.004,-0.0,-0.001,0.0
8302007,1647,1.0,1.0,1.0,1.0,100.0,86.587,40.0,40.0,40.0,1.0,1.0,1787.409,380.674,26.514,11.212,0.0,80.0,55.0,1.4,2258.0,2357.339,2005.095,729.845,55.363,74.71,73.127,88.365,51.69,1.387,2.976,0.439,79.635,63.667,82.964,44.443,0.0,77.407,135.492,102.684,132.793,35.631,52.362,52.602,-10.82,27.281,90.625,72.0,75.063,55.813,56.563,0.0,48.938,72.0,70.0,1000.0,200.0,0.256,316.75,71.375,70.875,-0.052,72.25,72.0,55.625,56.094,0.0,63.0,72.0,70.0,1000.0,200.0,0.464,746.5,76.375,76.5,0.008,71.875,71.188,55.875,56.719,0.0,67.313,72.0,70.0,1000.0,200.0,0.412,701.5,76.125,76.438,0.017,72.0,70.938,56.219,57.438,0.0,55.438,72.0,70.0,1000.0,200.0,0.207,497.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.709,11.783,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,303.75,536.5,534.0,524.5,2.181,11.373,10.28,26.428,1.787,0.381,-0.004,-0.0,-0.001,0.0
8302007,1648,1.0,1.0,1.0,1.0,100.0,87.013,40.0,40.0,40.0,1.0,1.0,1779.209,383.016,26.576,11.182,0.0,80.0,55.0,1.4,2262.25,2364.188,2013.793,738.923,55.148,74.817,73.232,88.154,51.583,1.375,2.991,0.447,79.627,63.696,83.02,44.247,0.0,77.299,139.413,101.515,136.707,35.558,52.153,52.384,-10.82,27.453,90.438,72.125,75.75,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.259,318.0,71.375,70.875,-0.052,72.125,72.375,55.625,56.094,0.0,62.156,72.0,70.0,1000.0,200.0,0.482,761.5,76.375,76.375,0.008,71.75,71.313,55.969,56.719,0.0,66.813,72.0,70.0,1000.0,200.0,0.394,688.5,76.0,76.313,0.017,72.0,70.938,56.219,57.438,0.0,55.188,72.0,70.0,1000.0,200.0,0.208,499.0,73.188,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.787,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.0,541.0,303.75,538.0,533.5,524.5,1.898,11.338,10.319,26.133,1.779,0.383,-0.004,0.0,-0.001,0.0
8302007,1649,1.0,1.0,1.0,1.0,100.0,87.253,40.0,40.0,40.0,1.0,1.0,1766.325,385.359,26.555,11.197,0.0,80.0,55.0,1.4,2265.25,2364.188,2008.573,735.625,55.148,74.923,73.443,88.365,51.583,1.406,3.001,0.454,79.624,63.701,83.048,44.191,0.0,76.977,135.566,102.684,133.236,35.558,52.466,52.53,-10.82,27.188,90.563,72.0,74.563,55.813,56.563,0.0,48.813,72.0,70.0,1000.0,200.0,0.259,318.0,71.375,70.875,-0.052,72.25,72.188,55.625,56.094,0.0,63.281,72.0,70.0,1000.0,200.0,0.471,749.0,76.375,76.5,0.008,71.688,71.313,55.969,56.719,0.0,65.563,72.0,70.0,1000.0,200.0,0.402,693.5,76.0,76.438,0.017,72.0,70.938,56.219,57.438,0.0,54.781,72.0,70.0,1000.0,200.0,0.21,500.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.692,11.775,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,537.5,534.0,524.5,1.882,11.239,8.888,26.395,1.766,0.385,-0.004,-0.0,-0.001,0.0
8302007,1650,1.0,1.0,1.0,1.0,100.0,87.297,40.0,40.0,40.0,1.0,1.0,1749.927,386.53,26.545,11.256,0.0,80.0,55.0,1.4,2265.25,2338.519,2003.358,721.748,55.148,74.817,73.443,88.365,51.476,1.413,3.016,0.447,79.605,63.699,82.571,44.191,0.0,76.762,136.158,102.471,133.162,35.412,52.257,52.384,-10.82,26.922,90.25,71.938,73.938,55.688,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.265,321.25,71.375,70.875,-0.052,72.313,72.375,55.531,56.094,0.0,63.5,72.0,70.0,1000.0,200.0,0.473,751.5,76.375,76.5,0.009,71.688,71.563,55.875,56.719,0.0,66.5,72.0,70.0,1000.0,200.0,0.387,683.5,76.0,76.438,0.017,71.938,70.875,56.219,57.438,0.0,55.281,72.0,70.0,1000.0,200.0,0.206,495.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.7,11.778,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,304.0,538.0,533.5,524.5,2.361,11.341,11.423,26.535,1.75,0.387,-0.004,-0.0,-0.001,0.0
8302007,1651,1.0,1.0,1.0,1.0,100.0,87.704,40.0,40.0,40.0,1.0,1.0,1760.469,381.845,26.493,11.242,0.0,80.0,55.0,1.4,2252.5,2343.649,2017.277,732.98,55.255,74.604,73.127,88.154,51.476,1.383,2.969,0.447,79.619,63.699,82.683,44.191,0.0,77.085,138.673,101.303,135.895,35.412,52.049,52.238,-10.82,27.078,90.125,72.0,74.75,55.688,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.261,319.0,71.375,70.875,-0.052,72.25,72.188,55.531,55.906,0.0,62.125,72.0,70.0,1000.0,200.0,0.489,764.5,76.25,76.5,0.009,71.688,71.563,55.875,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.383,678.5,76.0,76.438,0.017,71.938,70.938,56.125,57.438,0.0,54.906,72.0,70.0,1000.0,200.0,0.205,494.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.696,11.772,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,527.5,541.5,303.75,537.5,534.0,524.5,1.969,11.37,10.563,26.274,1.76,0.382,-0.004,-0.0,-0.001,0.0
8302007,1652,1.0,1.0,1.0,1.0,100.0,87.885,40.0,40.0,40.0,1.0,1.0,1768.668,385.359,26.504,11.256,0.0,80.0,55.0,1.4,2256.75,2336.809,2015.535,723.767,55.04,74.71,73.232,88.259,51.369,1.425,3.001,0.45,79.591,63.671,82.487,44.107,0.0,76.762,135.048,102.684,132.645,35.192,52.257,52.384,-10.82,26.828,90.063,72.125,75.25,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.265,322.25,71.375,70.875,-0.052,72.25,72.375,55.344,56.094,0.0,63.719,72.0,70.0,1000.0,200.0,0.477,755.0,76.375,76.5,0.009,71.688,71.563,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.385,677.5,76.0,76.438,0.021,71.938,70.938,56.125,57.438,0.0,55.438,72.0,70.0,1000.0,200.0,0.201,490.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.701,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,303.75,538.0,533.5,524.5,1.968,11.34,9.151,26.881,1.769,0.385,-0.004,-0.0,-0.001,0.0
8302007,1653,1.0,1.0,1.0,1.0,100.0,87.978,40.0,40.0,40.0,1.0,1.0,1781.552,379.502,26.504,11.256,0.0,80.0,55.0,1.4,2253.75,2348.781,2012.052,717.95,54.932,74.71,73.232,88.259,51.262,1.421,2.998,0.447,79.582,63.672,82.347,43.911,0.0,76.87,137.934,102.471,134.935,35.265,52.049,52.165,-10.82,26.703,90.0,71.938,74.688,55.5,56.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.264,320.5,71.188,70.875,-0.052,72.313,71.875,55.531,55.906,0.0,62.719,72.0,70.0,1000.0,200.0,0.494,769.5,76.375,76.5,0.009,71.75,71.563,55.656,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.379,674.0,76.0,76.438,0.017,71.938,70.875,56.125,57.344,0.0,55.781,72.0,70.0,1000.0,200.0,0.2,489.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.703,11.776,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,538.5,533.5,525.0,2.241,11.334,11.41,26.424,1.782,0.38,-0.002,-0.0,-0.001,0.0
8302007,1654,1.0,1.0,1.0,1.0,100.0,87.522,40.0,40.0,40.0,1.0,1.0,1762.811,378.331,26.535,11.167,0.0,80.0,55.0,1.4,2261.5,2355.627,2015.535,736.785,54.825,74.817,73.337,88.259,51.155,1.383,2.991,0.443,79.587,63.669,82.683,44.023,0.0,76.977,138.156,101.515,135.452,35.338,52.049,52.311,-10.82,26.906,90.063,72.0,74.438,55.5,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.875,-0.052,72.25,72.188,55.344,55.906,0.0,62.594,72.0,70.0,1000.0,200.0,0.491,767.5,76.375,76.688,0.009,71.875,71.438,55.656,56.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.388,679.0,76.0,76.438,0.017,72.0,70.875,56.125,57.344,0.0,55.188,72.0,70.0,1000.0,200.0,0.203,491.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.706,11.776,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,303.75,538.0,534.0,524.5,1.958,11.342,10.299,26.327,1.763,0.378,-0.004,-0.0,-0.001,0.0
8302007,1655,1.0,1.0,1.0,1.0,100.0,87.275,40.0,40.0,40.0,1.0,1.0,1794.437,379.502,26.493,11.227,0.0,80.0,55.0,1.4,2261.5,2364.188,2010.313,729.515,54.932,74.923,73.337,88.471,51.262,1.379,3.009,0.447,79.676,63.67,83.02,44.051,0.0,76.977,134.679,103.108,132.276,35.265,52.257,52.384,-10.82,26.984,90.25,72.0,74.438,55.5,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.257,317.75,71.375,70.875,-0.052,72.25,72.0,55.344,55.781,0.0,63.094,72.0,70.0,1000.0,200.0,0.487,764.5,76.375,76.5,0.009,71.75,71.438,55.625,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.389,680.0,76.0,76.313,0.02,71.938,70.875,56.125,57.344,0.0,54.906,72.0,70.0,1000.0,200.0,0.208,500.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.778,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.5,538.0,533.5,525.0,2.016,11.311,9.148,26.697,1.794,0.38,-0.004,-0.0,-0.001,0.0
8302007,1656,1.0,1.0,1.0,1.0,100.0,87.285,40.0,40.0,40.0,1.0,1.0,1755.783,377.16,26.535,11.227,0.0,80.0,55.0,1.4,2260.5,2338.519,2005.095,722.153,55.255,74.923,73.337,88.365,51.476,1.406,3.005,0.443,79.591,63.669,83.216,44.107,0.0,77.407,138.525,102.152,135.599,35.265,52.049,52.238,-10.82,27.172,90.375,72.0,74.563,55.688,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.264,321.25,71.375,70.875,-0.052,72.0,72.25,55.531,55.906,0.0,62.656,72.0,70.0,1000.0,200.0,0.495,770.5,76.375,76.5,0.009,71.688,71.813,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.373,666.0,76.0,76.438,0.017,72.0,70.875,56.125,57.344,0.0,55.781,72.0,70.0,1000.0,200.0,0.202,492.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.717,11.785,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,303.75,538.5,533.5,524.5,2.135,11.353,11.144,26.469,1.756,0.377,-0.004,-0.0,-0.001,0.0
8302007,1657,1.0,1.0,1.0,1.0,100.0,87.437,40.0,40.0,40.0,1.0,1.0,1771.01,383.016,26.535,11.197,0.0,80.0,55.0,1.4,2260.5,2353.915,2017.277,734.853,55.148,74.923,73.337,88.259,51.369,1.425,3.012,0.45,79.6,63.7,82.796,43.967,0.0,77.085,137.268,101.621,134.787,35.412,52.153,52.311,-10.82,26.984,90.25,72.0,74.563,55.5,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.261,320.5,71.188,70.875,-0.052,72.25,72.0,55.344,55.906,0.0,62.406,72.0,70.0,1000.0,200.0,0.493,769.0,76.375,76.5,0.009,71.75,71.625,55.625,56.594,0.0,65.313,72.0,70.0,1000.0,200.0,0.37,665.0,76.0,76.438,0.017,72.0,70.875,56.063,57.344,0.0,54.875,72.0,70.0,1000.0,200.0,0.209,498.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.709,11.773,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,539.0,533.5,525.0,1.847,11.303,9.452,26.283,1.771,0.383,-0.002,-0.0,-0.001,0.0
8302007,1658,1.0,1.0,1.0,1.0,100.0,87.952,40.0,40.0,40.0,1.0,1.0,1797.95,384.187,26.473,11.271,0.0,80.0,55.0,1.4,2251.0,2355.627,2013.793,729.814,54.932,74.923,73.443,88.365,51.369,1.383,3.037,0.443,79.613,63.673,82.908,43.967,0.0,76.87,134.309,102.896,131.906,35.265,52.153,52.311,-10.82,26.875,90.313,72.0,74.188,55.5,56.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.26,319.0,71.188,70.875,-0.052,72.25,72.375,55.344,55.781,0.0,62.531,72.0,70.0,1000.0,200.0,0.492,768.0,76.375,76.5,0.009,71.875,71.625,55.656,56.594,0.0,65.313,72.0,70.0,1000.0,200.0,0.381,675.0,76.0,76.438,0.016,72.0,70.875,56.125,57.344,0.0,54.75,72.0,70.0,1000.0,200.0,0.208,501.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.705,11.776,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,539.0,533.5,524.5,2.025,11.376,9.142,26.688,1.798,0.384,-0.002,-0.0,-0.001,0.0
8302007,1659,1.0,1.0,1.0,1.0,100.0,87.558,40.0,40.0,40.0,1.0,1.0,1780.381,381.845,26.535,11.197,0.0,80.0,55.0,1.4,2262.75,2348.781,2012.052,723.517,54.932,74.498,73.127,88.154,51.369,1.406,3.012,0.447,79.569,63.651,82.712,44.023,0.0,76.762,139.339,101.621,136.412,35.265,51.944,52.165,-10.82,27.063,90.25,72.0,74.188,55.5,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.263,321.0,71.375,70.875,-0.052,72.313,72.188,55.344,55.781,0.0,63.906,72.0,70.0,1000.0,200.0,0.495,769.5,76.375,76.688,0.009,71.875,71.563,55.656,56.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.373,668.5,76.0,76.438,0.017,71.938,70.875,56.063,57.344,0.0,55.5,72.0,70.0,1000.0,200.0,0.204,493.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.698,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,527.5,541.0,303.5,539.5,533.5,525.0,2.059,11.345,11.145,26.285,1.78,0.382,-0.004,-0.0,-0.001,0.0
8302007,1700,1.0,1.0,1.0,1.0,100.0,87.661,40.0,40.0,40.0,1.0,1.0,1760.469,378.331,26.535,11.152,0.0,80.0,55.0,1.4,2258.25,2371.041,2017.277,738.941,54.932,74.604,73.127,88.154,51.262,1.406,3.023,0.443,79.579,63.647,83.16,43.995,0.0,76.87,136.38,102.152,134.048,35.192,52.257,52.311,-10.82,26.984,90.375,71.938,74.563,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.262,320.0,71.188,70.875,-0.052,72.313,72.25,55.344,55.906,0.0,63.125,72.0,70.0,1000.0,200.0,0.496,771.0,76.375,76.5,0.009,71.875,71.313,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.38,674.5,76.125,76.438,0.017,71.938,70.875,56.063,57.344,0.0,54.844,72.0,70.0,1000.0,200.0,0.208,498.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.767,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.5,539.5,533.5,525.0,1.808,11.187,8.887,26.519,1.76,0.378,-0.002,-0.0,-0.001,0.0
8302007,1701,1.0,1.0,1.0,1.0,100.0,88.431,40.0,40.0,40.0,1.0,1.0,1742.899,383.016,26.545,11.182,0.0,80.0,55.0,1.4,2252.75,2347.071,2010.313,732.099,55.255,74.604,73.232,88.471,51.369,1.394,3.009,0.447,79.438,63.65,82.683,43.939,0.0,77.085,134.975,102.684,132.276,35.265,52.049,52.238,-10.82,26.844,90.188,71.938,74.438,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.264,321.25,71.188,70.875,-0.052,72.125,72.25,55.344,55.781,0.0,63.313,72.0,70.0,1000.0,200.0,0.497,771.0,76.375,76.5,0.009,71.75,71.438,55.656,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.37,666.0,76.125,76.438,0.017,71.938,70.875,56.063,57.344,0.0,55.031,72.0,70.0,1000.0,200.0,0.202,491.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.713,11.775,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,539.0,533.5,524.5,2.219,11.308,10.294,26.363,1.743,0.383,-0.002,-0.0,-0.001,0.0
8302007,1702,1.0,1.0,1.0,1.0,100.0,88.245,40.0,40.0,40.0,1.0,1.0,1745.242,377.16,26.535,11.212,0.0,80.0,55.0,1.4,2252.75,2347.071,2001.621,727.617,55.04,74.604,73.232,88.259,51.369,1.417,2.983,0.45,79.47,63.578,82.487,43.743,0.0,76.87,137.712,101.515,135.008,35.192,52.049,52.093,-10.82,26.734,90.063,71.938,74.75,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.262,320.0,71.188,70.75,-0.052,72.25,72.25,55.344,55.781,0.0,64.5,72.0,70.0,1000.0,200.0,0.496,769.5,76.375,76.5,0.009,71.75,71.563,55.656,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.374,664.0,76.0,76.438,0.017,71.938,70.875,56.063,57.344,0.0,54.906,72.0,70.0,1000.0,200.0,0.201,491.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.726,11.787,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,304.0,539.5,533.5,524.5,1.982,11.241,10.301,26.323,1.745,0.377,-0.003,-0.0,-0.001,0.0
8302007,1703,1.0,1.0,1.0,1.0,100.0,87.995,40.0,40.0,40.0,1.0,1.0,1766.325,380.674,26.483,11.242,0.0,80.0,55.0,1.4,2240.0,2347.071,2006.834,733.388,55.04,74.817,73.443,88.259,51.262,1.421,3.016,0.447,79.43,63.56,82.627,43.687,0.0,76.655,135.27,102.046,132.793,35.192,52.049,52.165,-10.82,26.703,89.938,71.938,74.688,55.406,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.263,320.25,71.188,70.875,-0.052,72.125,72.5,55.219,55.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.498,770.5,76.375,76.5,0.009,71.875,71.625,55.625,56.594,0.0,64.438,72.0,70.0,1000.0,200.0,0.372,667.5,76.0,76.313,0.019,71.938,70.875,56.063,57.281,0.0,55.719,72.0,70.0,1000.0,200.0,0.2,489.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.729,11.793,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,527.5,541.0,304.0,539.5,533.5,524.5,1.974,11.319,9.424,26.505,1.766,0.381,-0.002,-0.0,-0.001,0.0
8302007,1704,1.0,1.0,1.0,1.0,100.0,87.198,40.0,40.0,40.0,1.0,1.0,1760.469,379.502,26.462,11.286,0.0,80.0,55.0,1.4,2248.5,2355.627,2008.573,726.584,54.717,74.498,73.127,88.154,51.048,1.387,3.027,0.447,79.453,63.555,82.375,43.631,0.0,76.44,138.599,101.94,135.599,35.192,52.049,52.093,-10.82,26.641,89.875,72.125,75.063,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.262,319.25,71.375,70.875,-0.052,72.25,71.875,55.219,55.688,0.0,63.938,72.0,70.0,1000.0,200.0,0.51,783.0,76.375,76.5,0.009,71.875,71.438,55.625,56.531,0.0,64.188,72.0,70.0,1000.0,200.0,0.372,668.0,76.0,76.313,0.017,71.938,70.875,56.063,57.281,0.0,55.469,72.0,70.0,1000.0,200.0,0.198,488.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.729,11.8,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,527.5,541.0,303.5,540.0,533.5,524.5,2.166,11.315,11.394,26.496,1.76,0.38,-0.004,-0.0,-0.001,0.0
8302007,1705,1.0,1.0,1.0,1.0,100.0,87.507,40.0,40.0,40.0,1.0,1.0,1755.783,380.674,26.545,11.138,0.0,80.0,55.0,1.4,2254.75,2350.493,1998.148,728.967,54.932,74.604,73.232,88.154,51.155,1.402,3.001,0.45,79.44,63.561,82.459,43.603,0.0,76.762,138.304,101.515,135.673,35.192,52.153,52.165,-10.82,26.641,89.875,71.938,74.75,55.406,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.262,319.25,71.375,70.875,-0.052,72.25,72.25,55.219,55.688,0.0,65.188,72.0,70.0,1000.0,200.0,0.5,776.5,76.25,76.5,0.009,71.75,71.438,55.625,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.371,666.5,76.0,76.438,0.017,72.0,70.875,56.063,57.281,0.0,54.188,72.0,70.0,1000.0,200.0,0.2,489.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.81,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,527.5,541.0,303.75,539.5,533.5,524.5,1.898,11.146,10.024,26.26,1.756,0.381,-0.004,-0.0,-0.001,0.0
8302007,1706,1.0,1.0,1.0,1.0,100.0,87.119,40.0,40.0,40.0,1.0,1.0,1765.154,381.845,26.493,11.227,0.0,80.0,55.0,1.4,2249.75,2350.493,1999.884,733.038,55.04,74.923,73.548,88.576,51.369,1.402,2.991,0.45,79.431,63.543,82.88,43.575,0.0,77.085,134.531,103.215,132.128,35.192,52.257,52.311,-10.82,26.859,90.063,71.938,74.563,55.406,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.261,319.5,71.188,70.875,-0.052,72.125,72.25,55.219,55.781,0.0,64.25,72.0,70.0,1000.0,200.0,0.518,786.5,76.25,76.688,0.009,72.063,71.188,55.656,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.357,653.5,76.125,76.438,0.017,71.938,70.875,56.063,57.281,0.0,55.469,72.0,70.0,1000.0,200.0,0.2,489.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.732,11.803,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,528.0,541.0,303.75,539.0,533.5,525.0,2.033,11.263,9.148,26.698,1.765,0.382,-0.002,-0.001,-0.001,0.0
8302007,1707,1.0,1.0,1.0,1.0,100.0,87.83,40.0,40.0,40.0,1.0,1.0,1769.839,381.845,26.524,11.227,0.0,80.0,55.0,1.4,2249.75,2341.939,1999.884,727.229,55.148,74.71,73.127,88.365,51.369,1.413,3.045,0.443,79.43,63.55,83.272,43.771,0.0,77.192,138.378,102.046,135.304,35.338,52.153,52.238,-10.82,27.016,90.5,71.938,74.25,55.406,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.247,310.75,71.188,70.875,-0.052,72.25,72.0,55.344,55.781,0.0,63.938,72.0,70.0,1000.0,200.0,0.52,789.0,76.375,76.5,0.009,72.063,71.563,55.625,56.531,0.0,64.688,72.0,70.0,1000.0,200.0,0.364,660.5,76.0,76.438,0.017,71.938,70.875,56.063,57.281,0.0,54.719,72.0,70.0,1000.0,200.0,0.2,490.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.732,11.797,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,527.5,541.0,303.75,539.5,533.5,524.5,2.244,11.284,11.703,26.355,1.77,0.382,-0.002,-0.0,-0.001,0.0
8302007,1708,1.0,1.0,1.0,1.0,100.0,87.429,40.0,40.0,40.0,1.0,1.0,1768.668,375.988,26.514,11.212,0.0,80.0,55.0,1.4,2248.5,2340.229,1999.884,729.73,55.148,74.71,73.022,88.259,51.369,1.417,3.019,0.439,79.413,63.527,82.88,43.967,0.0,77.085,137.712,101.515,135.082,35.265,52.153,52.238,-10.82,26.891,90.375,71.938,74.688,55.406,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.261,319.75,71.188,70.875,-0.052,72.25,72.0,55.219,55.688,0.0,64.875,72.0,70.0,1000.0,200.0,0.503,780.0,76.375,76.5,0.009,71.75,71.188,55.625,56.531,0.0,64.125,72.0,70.0,1000.0,200.0,0.368,663.5,76.0,76.438,0.017,72.0,70.938,56.063,57.281,0.0,54.375,72.0,70.0,1000.0,200.0,0.201,490.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.732,11.797,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,528.0,540.5,303.75,539.5,533.5,525.0,1.926,11.268,10.011,26.434,1.769,0.376,-0.002,-0.0,-0.001,0.0
8302007,1709,1.0,1.0,1.0,1.0,100.0,87.182,40.0,40.0,40.0,1.0,1.0,1776.867,378.331,26.535,11.197,0.0,80.0,55.0,1.4,2253.25,2341.939,1998.148,731.725,54.825,74.604,73.127,88.365,51.262,1.417,3.005,0.436,79.41,63.525,82.627,43.827,0.0,76.87,134.235,102.79,131.906,35.192,52.153,52.238,-10.82,26.688,90.125,72.0,74.563,55.406,56.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.26,318.75,71.188,70.875,-0.052,72.25,72.0,55.219,55.781,0.0,64.938,72.0,70.0,1000.0,200.0,0.518,786.5,76.25,76.5,0.009,71.875,71.313,55.625,56.531,0.0,64.688,72.0,70.0,1000.0,200.0,0.362,657.0,76.0,76.438,0.017,71.938,70.875,55.844,57.344,0.0,54.406,72.0,70.0,1000.0,200.0,0.199,488.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.719,11.798,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,528.0,540.5,303.75,540.0,533.5,524.5,1.965,11.253,8.882,26.513,1.777,0.378,-0.002,-0.0,-0.001,0.0
8302007,1710,1.0,1.0,1.0,1.0,100.0,87.084,40.0,40.0,40.0,1.0,1.0,1763.983,378.331,26.535,11.227,0.0,80.0,55.0,1.4,2253.25,2347.071,1999.884,725.118,55.04,74.604,73.232,88.259,51.262,1.387,3.001,0.45,79.409,63.528,82.599,43.743,0.0,77.192,139.413,101.834,136.264,35.192,52.049,52.093,-10.82,26.766,90.125,71.938,74.438,55.406,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.261,318.75,71.188,70.875,-0.052,72.125,72.5,55.219,55.688,0.0,65.25,72.0,70.0,1000.0,200.0,0.517,787.5,76.375,76.688,0.009,71.875,71.438,55.625,56.531,0.0,64.688,72.0,70.0,1000.0,200.0,0.361,658.5,76.0,76.438,0.017,71.938,70.875,56.063,57.344,0.0,54.156,72.0,70.0,1000.0,200.0,0.199,489.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.732,11.797,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,528.0,540.5,303.75,540.0,533.5,525.0,2.224,11.256,11.99,26.358,1.764,0.378,-0.002,-0.0,-0.001,0.0
8302007,1711,1.0,1.0,1.0,1.0,100.0,87.446,40.0,40.0,40.0,1.0,1.0,1765.154,381.845,26.514,11.138,0.0,80.0,55.0,1.4,2251.0,2343.649,2010.313,728.955,54.717,74.71,73.022,88.154,51.155,1.391,3.037,0.45,79.41,63.528,83.076,43.827,0.0,77.192,137.564,101.621,134.935,35.265,52.257,52.238,-10.828,26.875,90.313,71.938,74.25,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.258,317.75,71.188,70.875,-0.052,72.25,72.25,55.219,55.688,0.0,66.25,72.0,70.0,1000.0,200.0,0.513,785.0,76.25,76.5,0.009,71.688,71.313,55.625,56.438,0.0,65.0,72.0,70.0,1000.0,200.0,0.373,667.5,76.0,76.438,0.013,71.813,70.875,56.063,57.281,0.0,54.25,72.0,70.0,1000.0,200.0,0.198,487.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.75,11.81,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,527.5,540.5,303.75,539.5,533.5,525.0,1.939,11.126,10.007,26.26,1.765,0.382,-0.002,-0.0,-0.001,0.0
8302007,1712,1.0,1.0,1.0,1.0,100.0,87.392,40.0,40.0,40.0,1.0,1.0,1780.381,380.674,26.555,11.227,0.0,80.0,55.0,1.4,2261.0,2340.229,2003.358,718.82,55.04,74.817,73.232,88.576,51.369,1.425,3.009,0.447,79.398,63.535,82.852,43.883,0.0,77.299,134.235,103.215,131.906,35.192,52.153,52.384,-10.82,26.688,90.25,71.938,74.25,55.406,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.258,315.75,71.375,70.875,-0.052,72.313,72.375,55.219,55.781,0.0,65.125,72.0,70.0,1000.0,200.0,0.534,795.5,76.25,76.5,0.009,71.688,71.563,55.5,56.594,0.0,63.969,72.0,70.0,1000.0,200.0,0.354,652.0,76.0,76.438,0.017,71.938,70.875,56.063,57.188,0.0,54.031,72.0,70.0,1000.0,200.0,0.192,479.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.744,11.81,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,527.5,540.5,303.75,539.5,533.0,525.0,1.994,11.38,8.888,26.812,1.78,0.381,-0.004,-0.0,-0.001,0.0
8302007,1713,1.0,1.0,1.0,1.0,100.0,86.837,40.0,40.0,40.0,1.0,1.0,1751.098,375.988,26.483,11.197,0.0,80.0,55.0,1.4,2236.75,2324.847,1996.413,715.388,54.825,74.923,73.443,88.259,51.262,1.429,2.991,0.454,79.323,63.452,82.936,43.827,0.0,76.977,137.638,101.834,134.713,35.192,51.944,52.093,-10.82,27.141,90.25,71.938,74.438,55.406,56.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.249,311.5,71.188,70.875,-0.052,72.125,72.0,55.219,55.688,0.0,64.813,72.0,70.0,1000.0,200.0,0.535,801.5,76.375,76.5,0.009,71.688,71.438,55.625,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.343,641.0,76.0,76.438,0.021,71.938,70.875,55.844,57.281,0.0,54.781,72.0,70.0,1000.0,200.0,0.191,479.25,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.757,11.822,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,528.0,540.5,303.75,539.5,533.5,524.5,2.164,11.297,11.121,26.287,1.751,0.376,-0.002,-0.0,-0.001,0.0
8302007,1714,1.0,1.0,1.0,1.0,100.0,87.188,40.0,40.0,40.0,1.0,1.0,1738.214,372.474,26.545,11.271,0.0,80.0,55.0,1.4,2244.25,2348.781,2006.834,734.47,55.04,74.923,73.443,88.154,51.262,1.394,3.005,0.447,79.326,63.457,82.992,43.715,0.0,77.192,136.232,101.621,133.827,35.265,52.049,52.165,-10.82,27.016,90.25,71.938,75.063,55.406,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.258,317.5,71.188,70.75,-0.052,72.25,72.188,55.219,55.688,0.0,66.563,72.0,70.0,1000.0,200.0,0.529,797.0,76.25,76.5,0.009,71.75,71.438,55.625,56.438,0.0,63.531,72.0,70.0,1000.0,200.0,0.351,649.0,76.0,76.438,0.017,71.938,70.938,56.063,57.281,0.0,53.719,72.0,70.0,1000.0,200.0,0.199,484.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.754,11.82,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,528.0,540.5,303.5,539.0,533.5,525.0,1.845,11.349,9.169,26.459,1.738,0.372,-0.003,-0.0,-0.001,0.0
8302007,1715,1.0,1.0,1.0,1.0,100.0,87.052,40.0,40.0,40.0,1.0,1.0,1775.696,370.132,26.545,11.286,0.0,80.0,55.0,1.4,2249.0,2352.204,2006.834,728.596,55.04,74.71,73.232,88.259,51.262,1.394,2.991,0.439,79.327,63.462,82.908,43.687,0.0,77.299,135.27,102.471,132.645,35.338,52.049,52.311,-10.82,26.953,90.375,71.938,74.563,55.406,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.26,319.0,71.375,70.875,-0.052,72.25,72.375,55.219,55.688,0.0,65.625,72.0,70.0,1000.0,200.0,0.531,797.0,76.25,76.5,0.009,71.875,71.313,55.625,56.531,0.0,63.969,72.0,70.0,1000.0,200.0,0.353,650.0,76.0,76.438,0.017,71.938,70.875,55.844,57.281,0.0,53.188,72.0,70.0,1000.0,200.0,0.199,489.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.747,11.81,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,527.5,540.5,303.75,540.0,533.5,524.5,2.124,11.463,10.011,26.608,1.776,0.37,-0.004,-0.0,-0.001,0.0
8302007,1716,1.0,1.0,1.0,1.0,100.0,86.487,40.0,40.0,40.0,1.0,1.0,1735.871,384.187,26.493,11.301,0.0,80.0,55.0,1.4,2249.0,2324.847,1987.745,714.109,54.825,74.923,73.337,88.259,51.262,1.433,2.998,0.443,79.25,63.461,83.3,43.883,0.0,76.977,138.969,101.515,136.264,35.338,51.944,52.093,-10.82,27.172,90.563,71.938,74.688,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.258,316.0,71.375,70.875,-0.052,72.25,72.5,55.219,55.781,0.0,65.75,72.0,70.0,1000.0,200.0,0.531,796.0,76.25,76.5,0.009,71.875,71.438,55.625,56.531,0.0,62.938,72.0,70.0,1000.0,200.0,0.346,644.5,76.0,76.438,0.017,71.938,70.688,56.063,57.281,0.0,54.188,72.0,70.0,1000.0,200.0,0.193,481.0,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.739,11.803,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,528.0,540.5,303.75,539.5,533.5,524.5,1.913,11.402,10.284,26.301,1.736,0.384,-0.004,-0.0,-0.001,0.0
8302007,1717,1.0,1.0,1.0,1.0,100.0,87.065,40.0,40.0,40.0,1.0,1.0,1754.612,377.16,26.545,11.167,0.0,80.0,55.0,1.4,2235.25,2318.015,2006.834,718.074,55.148,74.817,73.548,88.471,51.262,1.402,2.973,0.443,79.228,63.381,83.385,43.687,0.0,76.977,135.418,102.684,133.088,35.192,52.257,52.311,-10.82,27.359,90.5,71.938,74.875,55.406,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.247,310.5,71.188,70.875,-0.052,72.25,72.375,55.219,55.688,0.0,65.875,72.0,70.0,1000.0,200.0,0.537,802.5,76.25,76.5,0.009,71.875,71.438,55.625,56.594,0.0,63.375,72.0,70.0,1000.0,200.0,0.344,642.0,76.125,76.438,0.017,72.0,70.688,55.844,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.19,477.75,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.744,11.806,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,528.0,540.5,303.5,539.5,533.0,524.5,1.889,11.202,8.885,26.555,1.755,0.377,-0.002,-0.0,-0.001,0.0
8302007,1718,1.0,1.0,1.0,1.0,100.0,87.036,40.0,40.0,40.0,1.0,1.0,1744.07,371.303,26.524,11.212,0.0,80.0,55.0,1.4,2234.0,2336.809,1994.678,728.296,55.148,74.817,73.443,88.471,51.476,1.398,3.005,0.443,79.236,63.388,83.272,43.799,0.0,76.87,137.268,102.471,134.27,35.119,52.049,52.238,-10.82,27.281,90.625,71.938,74.688,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.258,317.75,71.188,70.875,-0.052,72.25,72.5,55.219,55.781,0.0,65.938,72.0,70.0,1000.0,200.0,0.533,799.0,76.375,76.5,0.009,71.75,71.438,55.625,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.344,642.0,76.0,76.563,0.012,71.938,70.875,56.063,57.344,0.0,53.875,72.0,70.0,1000.0,200.0,0.199,488.25,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.742,11.814,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,528.0,540.5,303.5,539.0,533.0,525.0,2.285,11.337,11.417,26.663,1.744,0.371,-0.002,-0.0,-0.001,0.0
8302007,1719,1.0,1.0,1.0,1.0,100.0,86.825,40.0,40.0,40.0,1.0,1.0,1775.696,374.817,26.545,11.212,0.0,80.0,55.0,1.4,2252.75,2345.36,2005.095,722.085,55.04,74.604,73.127,88.154,51.369,1.394,2.987,0.439,79.236,63.389,83.469,43.883,0.0,76.762,138.969,101.515,136.264,35.338,52.049,52.165,-10.82,27.438,90.563,71.938,74.563,55.5,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.259,317.5,71.375,70.875,-0.052,72.313,72.0,55.219,55.688,0.0,67.0,72.0,70.0,1000.0,200.0,0.541,804.0,76.375,76.5,0.009,72.063,71.563,55.625,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.359,654.0,76.0,76.438,0.017,71.938,70.875,55.844,57.281,0.0,54.938,72.0,70.0,1000.0,200.0,0.191,478.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.749,11.811,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,528.0,540.5,303.75,540.0,533.0,525.0,1.917,11.29,10.304,26.206,1.776,0.375,-0.004,-0.0,-0.001,0.0
