DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1720,1.0,1.0,1.0,1.0,100.0,87.026,40.0,40.0,40.0,1.0,1.0,1774.524,399.414,26.504,11.212,0.0,80.0,55.0,1.4,2257.5,2359.051,2043.482,726.516,55.148,74.604,73.127,88.365,51.476,1.375,2.973,0.476,79.336,63.483,82.992,43.967,0.0,76.762,135.048,102.896,132.719,35.265,52.257,52.384,-10.82,26.953,90.438,71.938,74.25,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.255,316.25,71.375,70.75,-0.052,72.313,72.25,55.344,55.781,0.0,67.125,72.0,70.0,1000.0,200.0,0.539,805.0,76.375,76.5,0.009,71.875,71.438,55.656,56.531,0.0,64.438,72.0,70.0,1000.0,200.0,0.368,660.5,76.0,76.438,0.017,71.938,70.938,56.063,57.281,0.0,53.688,72.0,70.0,1000.0,200.0,0.194,481.25,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.765,11.825,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,528.0,540.5,303.75,540.5,533.0,525.0,1.92,11.296,8.869,26.662,1.775,0.399,-0.005,-0.0,-0.001,0.0
8302007,1721,1.0,1.0,1.0,1.0,100.0,87.109,40.0,40.0,40.0,1.0,1.0,1722.987,379.502,26.504,11.152,0.0,80.0,55.0,1.4,2256.25,2336.809,1994.678,718.796,54.825,74.604,73.232,88.259,51.155,1.394,2.991,0.439,79.298,63.439,82.655,43.939,0.0,76.44,138.156,102.152,135.23,35.338,52.153,52.238,-10.828,26.906,90.313,71.938,74.688,55.406,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.259,318.25,71.188,70.75,-0.052,72.25,72.188,55.219,55.688,0.0,67.5,72.0,70.0,1000.0,200.0,0.549,809.5,76.25,76.5,0.009,72.063,71.313,55.625,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.347,647.5,76.0,76.438,0.017,71.938,70.875,56.063,57.281,0.0,54.813,72.0,70.0,1000.0,200.0,0.188,473.75,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.759,11.822,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,528.0,540.5,303.75,539.5,533.0,524.5,2.154,11.208,11.132,26.179,1.723,0.38,-0.003,-0.0,-0.001,0.0
8302007,1722,1.0,1.0,1.0,1.0,100.0,86.911,40.0,40.0,40.0,1.0,1.0,1752.27,381.845,26.504,11.212,0.0,80.0,55.0,1.4,2256.25,2345.36,2013.793,726.618,55.04,74.604,73.232,88.048,51.476,1.379,2.951,0.425,79.331,63.447,83.693,43.799,0.0,76.762,138.304,101.515,135.747,35.338,52.153,52.311,-10.82,27.719,90.625,72.0,75.063,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.258,317.5,71.375,70.875,-0.052,72.313,72.563,55.219,55.781,0.0,67.875,72.0,70.0,1000.0,200.0,0.546,807.5,76.375,76.5,0.009,71.875,71.313,55.625,56.531,0.0,64.5,72.0,70.0,1000.0,200.0,0.358,654.5,76.0,76.438,0.017,71.938,70.875,56.063,57.281,0.0,54.031,72.0,70.0,1000.0,200.0,0.191,478.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.763,11.825,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,528.0,540.5,303.75,538.5,533.0,525.0,1.842,11.317,9.727,26.434,1.752,0.382,-0.004,-0.0,-0.001,0.0
8302007,1723,1.0,1.0,1.0,1.0,100.0,87.19,40.0,40.0,40.0,1.0,1.0,1753.441,377.16,26.524,11.271,0.0,80.0,55.0,1.4,2257.25,2329.972,1996.413,715.569,55.148,74.604,73.232,88.365,51.583,1.406,3.019,0.45,79.314,63.46,83.385,43.995,0.0,76.87,134.605,103.002,132.202,35.192,52.257,52.384,-10.82,27.438,90.875,71.938,74.438,55.688,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.248,310.75,71.188,70.75,-0.052,72.25,72.938,55.344,55.781,0.0,67.688,72.0,70.0,1000.0,200.0,0.552,813.0,76.25,76.5,0.009,72.063,71.438,55.656,56.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.346,646.0,75.938,76.313,0.017,72.0,70.938,56.063,57.344,0.0,54.5,72.0,70.0,1000.0,200.0,0.188,475.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.754,11.82,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,528.0,540.5,303.75,539.5,533.0,525.0,2.017,11.355,9.159,26.917,1.753,0.377,-0.003,-0.0,-0.001,0.0
8302007,1724,1.0,1.0,1.0,1.0,100.0,87.309,40.0,40.0,40.0,1.0,1.0,1771.01,383.016,26.473,11.212,0.0,80.0,55.0,1.4,2249.75,2362.476,2017.277,730.25,55.255,74.604,73.022,88.154,51.476,1.364,2.991,0.447,79.403,63.496,83.441,44.219,0.0,76.762,138.082,102.152,135.008,35.265,52.049,52.165,-10.828,27.391,90.938,71.938,74.188,55.5,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,314.0,71.188,70.75,-0.052,72.313,72.375,55.344,55.781,0.0,68.813,72.0,70.0,1000.0,200.0,0.553,813.5,76.375,76.5,0.009,71.875,71.563,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.355,652.0,76.0,76.438,0.017,72.0,70.938,56.125,57.344,0.0,53.938,72.0,70.0,1000.0,200.0,0.196,484.75,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.75,11.816,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,540.5,303.5,539.0,532.5,525.0,2.265,11.289,11.681,26.32,1.771,0.383,-0.003,-0.0,-0.001,0.0
8302007,1725,1.0,1.0,1.0,1.0,100.0,87.726,40.0,40.0,40.0,1.0,1.0,1763.983,373.646,26.566,11.242,0.0,80.0,55.0,1.4,2268.25,2347.071,2001.621,727.312,55.255,74.817,73.337,88.154,51.476,1.394,3.055,0.436,79.438,63.556,83.525,44.219,0.0,76.87,137.564,101.196,135.008,35.265,52.257,52.238,-10.82,27.625,90.938,72.0,74.563,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.256,316.5,71.188,70.875,-0.052,72.313,72.375,55.344,55.781,0.0,68.75,72.0,70.0,1000.0,200.0,0.559,820.5,76.375,76.5,0.009,71.875,71.813,55.656,56.594,0.0,63.875,72.0,70.0,1000.0,200.0,0.353,646.5,76.0,76.313,0.017,71.938,70.938,56.125,57.344,0.0,54.25,72.0,70.0,1000.0,200.0,0.189,475.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.757,11.825,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,528.0,540.5,303.5,539.5,533.0,524.5,1.867,11.229,9.749,26.505,1.764,0.374,-0.002,-0.0,-0.001,0.0
8302007,1726,1.0,1.0,1.0,1.0,100.0,87.475,40.0,40.0,40.0,1.0,1.0,1771.01,380.674,26.483,11.256,0.0,80.0,55.0,1.4,2261.0,2348.781,2008.573,727.342,55.04,74.817,73.548,88.365,51.476,1.402,3.009,0.454,79.448,63.558,83.329,44.079,0.0,76.762,134.309,102.79,131.906,35.338,52.257,52.384,-10.828,27.453,90.875,72.0,75.25,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.259,318.0,71.188,70.75,-0.052,72.25,72.188,55.531,55.781,0.0,68.313,72.0,70.0,1000.0,200.0,0.564,823.0,76.25,76.5,0.01,72.063,71.625,55.656,56.719,0.0,64.0,72.0,70.0,1000.0,200.0,0.347,644.0,76.0,76.438,0.017,71.938,70.938,56.063,57.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.187,473.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.754,11.816,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,528.0,540.0,303.5,539.5,533.0,525.0,2.019,11.34,9.146,26.651,1.771,0.381,-0.003,-0.0,-0.001,0.0
8302007,1727,1.0,1.0,1.0,1.0,100.0,88.082,40.0,40.0,40.0,1.0,1.0,1794.437,378.331,26.514,11.167,0.0,80.0,55.0,1.4,2261.0,2365.901,2015.535,735.772,55.255,74.817,73.443,88.259,51.583,1.36,3.001,0.447,79.492,63.568,83.272,44.023,0.0,77.085,139.487,101.834,136.633,35.338,52.153,52.311,-10.82,27.484,90.875,72.0,74.438,55.5,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.255,315.5,71.188,70.75,-0.052,72.25,72.25,55.344,55.906,0.0,69.375,72.0,70.0,1000.0,200.0,0.564,823.0,76.375,76.5,0.01,72.063,71.188,55.656,56.594,0.0,64.75,72.0,70.0,1000.0,200.0,0.353,649.5,76.0,76.438,0.017,71.938,70.938,56.125,57.344,0.0,54.063,72.0,70.0,1000.0,200.0,0.19,479.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.81,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,528.0,540.5,303.75,540.0,533.0,525.0,2.01,11.272,10.857,26.327,1.794,0.378,-0.003,-0.0,-0.001,0.0
8302007,1728,1.0,1.0,1.0,1.0,100.0,87.789,40.0,40.0,40.0,1.0,1.0,1807.321,377.16,26.504,11.242,0.0,80.0,55.0,1.4,2273.5,2377.896,2015.535,738.672,55.04,74.923,73.337,88.154,51.476,1.353,3.037,0.443,79.662,63.674,83.637,44.191,0.0,77.085,136.898,101.94,134.418,35.338,52.257,52.384,-10.828,27.797,90.938,71.813,74.188,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.254,315.5,71.188,70.75,-0.052,72.313,72.375,55.531,55.781,0.0,68.625,72.0,70.0,1000.0,200.0,0.571,827.5,76.25,76.5,0.01,72.063,71.188,55.875,56.719,0.0,64.313,72.0,70.0,1000.0,200.0,0.367,660.0,76.0,76.438,0.017,71.938,70.938,56.125,57.344,0.0,54.156,72.0,70.0,1000.0,200.0,0.192,481.75,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.744,11.811,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,540.0,303.75,539.5,533.0,525.0,1.88,11.326,9.439,26.618,1.807,0.377,-0.003,-0.0,-0.001,0.0
8302007,1729,1.0,1.0,1.0,1.0,100.0,88.759,40.0,40.0,40.0,1.0,1.0,1822.548,380.674,26.535,11.197,0.0,80.0,55.0,1.4,2283.0,2362.476,2017.277,732.559,55.363,74.604,73.127,88.365,51.69,1.406,3.019,0.447,79.644,63.768,82.964,44.387,0.0,77.085,134.605,102.79,132.054,35.265,52.257,52.457,-10.828,27.172,90.875,72.0,74.75,55.688,56.438,0.0,47.531,72.0,70.0,1000.0,200.0,0.259,318.75,71.188,70.75,-0.052,72.25,72.813,55.531,55.906,0.0,68.0,72.0,70.0,1000.0,200.0,0.58,832.0,76.375,76.5,0.01,71.688,71.438,55.875,56.719,0.0,64.063,72.0,70.0,1000.0,200.0,0.348,646.0,76.0,76.438,0.017,71.938,70.938,56.125,57.344,0.0,54.406,72.0,70.0,1000.0,200.0,0.191,477.75,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.76,11.822,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,528.0,540.5,303.75,540.0,532.5,525.0,2.128,11.329,9.727,26.739,1.823,0.381,-0.003,-0.0,-0.001,0.0
8302007,1730,1.0,1.0,1.0,1.0,100.0,88.789,40.0,40.0,40.0,1.0,1.0,1794.437,381.845,26.535,11.242,0.0,80.0,55.0,1.4,2262.5,2353.915,2003.358,733.33,55.255,74.604,73.232,88.154,51.583,1.429,3.03,0.443,79.614,63.698,82.852,44.163,0.0,76.977,138.525,101.515,135.673,35.338,51.944,52.165,-10.82,27.359,90.625,72.0,75.063,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.25,312.25,71.188,70.875,-0.052,72.25,73.0,55.344,55.781,0.0,68.563,72.0,70.0,1000.0,200.0,0.575,832.0,76.375,76.5,0.01,71.75,71.438,55.656,56.719,0.0,63.125,72.0,70.0,1000.0,200.0,0.345,641.0,76.0,76.438,0.017,71.938,70.938,56.125,57.438,0.0,53.75,72.0,70.0,1000.0,200.0,0.191,477.0,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.754,11.816,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,540.5,303.75,539.5,533.0,524.5,2.045,11.392,10.862,26.276,1.794,0.382,-0.002,-0.0,-0.001,0.0
8302007,1731,1.0,1.0,1.0,1.0,100.0,88.735,40.0,40.0,40.0,1.0,1.0,1785.066,381.845,26.473,11.256,0.0,80.0,55.0,1.4,2262.5,2367.614,2010.313,735.811,55.148,74.817,73.443,88.259,51.476,1.394,2.998,0.443,79.632,63.686,83.076,44.163,0.0,76.87,135.936,101.834,133.531,35.338,52.257,52.457,-10.82,27.297,90.625,71.938,75.063,55.688,56.438,0.0,48.125,72.0,70.0,1000.0,200.0,0.256,317.25,71.188,70.75,-0.052,72.313,73.0,55.531,55.906,0.0,69.188,72.0,70.0,1000.0,200.0,0.573,829.5,76.375,76.5,0.01,71.875,71.313,55.875,56.719,0.0,63.531,72.0,70.0,1000.0,200.0,0.357,654.0,76.0,76.438,0.017,72.0,70.938,56.125,57.344,0.0,54.656,72.0,70.0,1000.0,200.0,0.188,475.0,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.762,11.828,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,528.5,540.5,303.75,540.0,532.5,525.0,1.867,11.389,9.145,26.766,1.785,0.382,-0.003,-0.0,-0.001,0.0
8302007,1732,1.0,1.0,1.0,1.0,100.0,88.896,40.0,40.0,40.0,1.0,1.0,1781.552,381.845,26.535,11.212,0.0,80.0,55.0,1.4,2275.25,2365.901,2017.277,746.246,55.148,74.604,73.127,88.259,51.476,1.387,2.994,0.443,79.627,63.701,83.188,44.079,0.0,76.87,136.306,102.471,133.383,35.412,52.257,52.311,-10.82,27.438,90.688,71.938,74.875,55.5,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.258,317.75,71.188,70.75,-0.052,72.438,72.938,55.531,55.781,0.0,70.5,72.0,70.0,1000.0,200.0,0.583,834.0,76.375,76.5,0.01,72.063,71.563,55.875,56.719,0.0,63.75,72.0,70.0,1000.0,200.0,0.355,651.5,76.0,76.438,0.017,71.938,71.063,56.125,57.438,0.0,54.281,72.0,70.0,1000.0,200.0,0.188,473.75,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.762,11.818,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,528.0,540.0,303.75,539.5,533.0,524.5,2.292,11.248,11.14,26.318,1.782,0.382,-0.003,-0.0,-0.001,0.0
8302007,1733,1.0,1.0,1.0,1.0,100.0,88.783,40.0,40.0,40.0,1.0,1.0,1792.094,385.359,26.545,11.167,0.0,80.0,55.0,1.4,2277.5,2374.468,2013.793,740.577,55.04,74.604,73.022,88.048,51.476,1.353,3.016,0.447,79.674,63.701,82.852,44.303,0.0,76.977,139.413,101.303,136.707,35.338,52.153,52.311,-10.82,27.172,90.75,71.938,74.688,55.688,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.257,316.5,71.188,70.75,-0.052,72.25,72.813,55.344,55.781,0.0,69.375,72.0,70.0,1000.0,200.0,0.592,841.0,76.375,76.5,0.01,71.75,71.438,55.875,56.719,0.0,63.625,72.0,70.0,1000.0,200.0,0.343,641.5,76.0,76.438,0.017,72.0,70.938,56.125,57.438,0.0,53.313,72.0,70.0,1000.0,200.0,0.196,485.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.769,11.831,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,528.0,540.5,303.75,539.5,533.0,524.5,1.885,11.272,10.307,26.327,1.792,0.385,-0.003,-0.0,-0.001,0.0
8302007,1734,1.0,1.0,1.0,1.0,100.0,88.876,40.0,40.0,40.0,1.0,1.0,1771.01,384.187,26.473,11.212,0.0,80.0,55.0,1.4,2274.0,2353.915,2010.313,726.459,55.04,74.923,73.337,88.471,51.476,1.417,3.055,0.447,79.671,63.751,82.683,44.219,0.0,77.085,135.27,102.79,133.014,35.338,52.257,52.384,-10.82,26.953,90.5,71.938,74.563,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.253,313.5,71.188,70.875,-0.052,72.313,72.938,55.531,55.906,0.0,69.563,72.0,70.0,1000.0,200.0,0.593,841.5,76.375,76.5,0.01,71.75,71.438,55.969,56.719,0.0,63.0,72.0,70.0,1000.0,200.0,0.334,632.0,76.0,76.438,0.017,72.0,70.938,56.125,57.438,0.0,53.969,72.0,70.0,1000.0,200.0,0.191,478.75,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.755,11.825,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,528.5,540.5,303.75,539.5,533.0,524.5,1.839,11.296,8.58,26.547,1.771,0.384,-0.002,-0.0,-0.001,0.0
8302007,1735,1.0,1.0,1.0,1.0,100.0,89.499,40.0,40.0,40.0,1.0,1.0,1801.464,383.016,26.535,11.242,0.0,80.0,55.0,1.4,2274.0,2364.188,2019.02,728.782,55.255,74.71,73.127,88.365,51.476,1.402,3.027,0.45,79.659,63.707,82.712,44.107,0.0,77.299,137.194,102.684,134.27,35.338,52.153,52.238,-10.828,27.0,90.313,71.938,74.25,55.5,56.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.245,309.75,71.188,70.875,-0.052,72.313,72.563,55.344,55.781,0.0,69.688,72.0,70.0,1000.0,200.0,0.595,846.0,76.25,76.5,0.01,72.063,71.313,55.875,56.719,0.0,62.625,72.0,70.0,1000.0,200.0,0.344,642.5,75.938,76.438,0.017,72.0,71.063,56.125,57.344,0.0,54.563,72.0,70.0,1000.0,200.0,0.188,475.25,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.767,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.5,540.0,533.0,525.0,2.248,11.299,11.14,26.39,1.801,0.383,-0.002,-0.0,-0.001,0.0
8302007,1736,1.0,1.0,1.0,1.0,100.0,89.111,40.0,40.0,40.0,1.0,1.0,1783.895,381.845,26.514,11.212,0.0,80.0,55.0,1.4,2276.75,2360.763,2019.02,737.145,55.255,74.817,73.232,88.259,51.476,1.379,3.048,0.443,79.673,63.733,83.132,44.135,0.0,77.192,138.304,101.409,135.673,35.265,52.153,52.238,-10.828,27.344,90.563,71.938,74.75,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.255,316.0,71.188,70.75,-0.052,72.438,72.375,55.344,55.781,0.0,71.0,72.0,70.0,1000.0,200.0,0.598,845.0,76.375,76.5,0.01,71.875,71.438,55.656,56.719,0.0,62.656,72.0,70.0,1000.0,200.0,0.342,640.0,76.0,76.438,0.017,72.0,71.063,56.125,57.344,0.0,54.563,72.0,70.0,1000.0,200.0,0.188,477.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.76,11.828,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,528.0,540.5,303.5,540.0,533.0,524.5,1.891,11.268,10.013,26.434,1.784,0.382,-0.003,-0.0,-0.001,0.0
8302007,1737,1.0,1.0,1.0,1.0,100.0,89.989,40.0,40.0,40.0,1.0,1.0,1760.469,373.646,26.514,11.212,0.0,80.0,55.0,1.4,2279.5,2359.051,2020.763,740.7,55.363,74.604,73.127,88.259,51.583,1.398,3.016,0.447,79.644,63.718,83.104,44.135,0.0,77.192,134.753,102.79,132.497,35.338,52.257,52.384,-10.82,27.313,90.688,72.0,75.063,55.688,56.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.258,315.25,71.188,70.875,-0.052,72.438,72.563,55.531,55.781,0.0,71.625,72.0,70.0,1000.0,200.0,0.602,847.5,76.375,76.5,0.01,72.063,71.813,55.875,56.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.332,631.0,76.0,76.438,0.017,72.0,70.938,56.125,57.438,0.0,54.156,72.0,70.0,1000.0,200.0,0.191,477.75,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.763,11.839,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.75,540.0,533.0,524.5,1.871,11.296,8.595,26.547,1.76,0.374,-0.002,-0.0,-0.001,0.0
8302007,1738,1.0,1.0,1.0,1.0,100.0,89.556,40.0,40.0,40.0,1.0,1.0,1776.867,380.674,26.535,11.182,0.0,80.0,55.0,1.4,2279.5,2360.763,2015.535,734.707,55.04,74.817,73.337,88.259,51.476,1.398,3.009,0.454,79.673,63.74,82.683,44.163,0.0,76.762,138.378,101.94,135.378,35.338,52.049,52.311,-10.82,27.078,90.438,71.938,74.688,55.688,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.244,310.5,71.375,70.75,-0.052,72.25,73.0,55.344,55.781,0.0,70.625,72.0,70.0,1000.0,200.0,0.603,850.0,76.375,76.5,0.009,71.75,71.438,55.875,56.719,0.0,62.25,72.0,70.0,1000.0,200.0,0.336,631.0,76.0,76.438,0.017,72.0,70.938,56.125,57.438,0.0,54.625,72.0,70.0,1000.0,200.0,0.189,475.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.76,11.83,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.5,303.75,539.0,533.0,524.5,2.185,11.357,11.426,26.363,1.777,0.381,-0.005,-0.0,-0.001,0.0
8302007,1739,1.0,1.0,1.0,1.0,100.0,90.077,40.0,40.0,40.0,1.0,1.0,1816.691,380.674,26.483,11.212,0.0,80.0,55.0,1.4,2267.0,2371.041,2006.834,735.467,55.255,74.604,73.127,88.048,51.476,1.394,2.991,0.45,79.671,63.737,82.936,44.107,0.0,77.085,137.49,101.515,134.935,35.412,52.049,52.311,-10.82,27.25,90.313,71.938,74.875,55.5,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.26,318.25,71.375,70.875,-0.052,72.313,72.938,55.344,55.781,0.0,71.625,72.0,70.0,1000.0,200.0,0.594,846.5,76.25,76.5,0.009,71.75,71.625,55.656,56.719,0.0,62.125,72.0,70.0,1000.0,200.0,0.334,629.0,76.0,76.438,0.021,72.0,70.938,56.125,57.438,0.0,53.594,72.0,70.0,1000.0,200.0,0.194,484.5,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.772,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.75,540.0,533.0,525.0,1.881,11.389,9.715,26.318,1.817,0.381,-0.004,-0.0,-0.001,0.0
8302007,1740,1.0,1.0,1.0,1.0,100.0,90.425,40.0,40.0,40.0,1.0,1.0,1802.636,387.701,26.524,11.212,0.0,80.0,55.0,1.4,2277.75,2376.182,1999.884,743.659,55.255,74.604,73.022,88.259,51.583,1.402,3.055,0.461,79.711,63.766,82.992,44.135,0.0,77.085,134.457,102.684,132.128,35.412,52.257,52.457,-10.82,27.219,90.563,71.938,74.563,55.688,56.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.259,318.25,71.188,70.75,-0.052,72.25,73.063,55.531,55.781,0.0,70.125,72.0,70.0,1000.0,200.0,0.615,859.5,76.375,76.688,0.009,71.688,71.438,55.875,56.719,0.0,62.219,72.0,70.0,1000.0,200.0,0.331,627.5,76.0,76.438,0.021,72.063,71.063,56.125,57.438,0.0,54.375,72.0,70.0,1000.0,200.0,0.189,476.75,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.768,11.836,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,529.0,540.0,303.5,540.0,533.0,525.0,1.944,11.345,8.877,26.545,1.803,0.388,-0.003,-0.0,-0.001,0.0
8302007,1741,1.0,1.0,1.0,1.0,100.0,89.688,40.0,40.0,40.0,1.0,1.0,1768.668,379.502,26.566,11.227,0.0,80.0,55.0,1.4,2265.75,2353.915,1994.678,738.563,55.148,74.817,73.232,88.154,51.476,1.41,3.001,0.458,79.599,63.702,83.02,44.163,0.0,76.87,139.487,101.409,136.633,35.192,52.153,52.165,-10.828,27.453,90.375,72.0,74.688,55.688,56.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.25,312.0,71.188,70.75,-0.052,72.313,73.063,55.344,55.781,0.0,71.625,72.0,70.0,1000.0,200.0,0.604,850.5,76.375,76.5,0.009,71.875,71.563,55.656,56.719,0.0,62.688,72.0,70.0,1000.0,200.0,0.324,622.0,76.0,76.438,0.017,72.063,70.938,56.125,57.438,0.0,54.313,72.0,70.0,1000.0,200.0,0.19,477.75,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.782,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,528.5,540.5,303.75,539.0,533.0,524.5,1.991,11.235,10.879,26.47,1.769,0.38,-0.003,-0.0,-0.001,0.0
8302007,1742,1.0,1.0,1.0,1.0,100.0,89.953,40.0,40.0,40.0,1.0,1.0,1787.409,384.187,26.586,11.316,0.0,80.0,55.0,1.4,2277.5,2364.188,2013.793,743.18,55.255,74.817,73.232,88.259,51.476,1.387,3.023,0.458,79.656,63.731,83.16,44.163,0.0,76.87,136.972,101.94,134.491,35.338,52.257,52.384,-10.828,27.281,90.5,72.0,74.875,55.688,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.244,309.25,71.188,70.75,-0.052,72.313,73.188,55.344,55.781,0.0,71.438,72.0,70.0,1000.0,200.0,0.619,862.5,76.25,76.5,0.009,72.188,71.313,55.875,56.719,0.0,63.031,72.0,70.0,1000.0,200.0,0.34,637.0,76.0,76.438,0.017,72.0,71.063,56.125,57.438,0.0,54.813,72.0,70.0,1000.0,200.0,0.188,474.5,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.779,11.838,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.75,539.5,533.0,524.5,1.883,11.401,9.471,26.793,1.787,0.384,-0.003,-0.0,-0.001,0.0
8302007,1743,1.0,1.0,1.0,1.0,100.0,90.252,40.0,40.0,40.0,1.0,1.0,1794.437,385.359,26.504,11.182,0.0,80.0,55.0,1.4,2277.5,2364.188,2008.573,739.31,55.148,74.817,73.232,88.471,51.476,1.394,3.037,0.454,79.665,63.754,83.329,44.219,0.0,76.655,134.309,102.896,131.906,35.338,52.362,52.384,-10.82,27.234,90.625,72.0,74.75,55.688,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.257,316.5,71.375,70.75,-0.052,72.25,73.063,55.531,55.781,0.0,72.563,72.0,70.0,1000.0,200.0,0.613,856.5,76.25,76.5,0.009,71.75,71.438,55.875,56.719,0.0,62.656,72.0,70.0,1000.0,200.0,0.327,624.5,76.0,76.438,0.012,72.0,71.063,56.125,57.438,0.0,53.938,72.0,70.0,1000.0,200.0,0.194,480.0,73.313,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.782,11.831,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,528.5,540.5,303.5,539.5,533.0,524.5,2.027,11.196,9.153,26.476,1.794,0.385,-0.005,-0.0,-0.001,0.0
8302007,1744,1.0,1.0,1.0,1.0,100.0,90.162,40.0,40.0,40.0,1.0,1.0,1815.52,383.016,26.535,11.138,0.0,80.0,55.0,1.4,2277.5,2386.47,2015.535,746.985,55.04,74.817,73.337,88.048,51.476,1.387,3.037,0.454,79.692,63.764,83.272,44.191,0.0,76.762,139.117,101.515,136.19,35.265,52.049,52.165,-10.82,27.5,90.688,71.938,74.563,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.257,317.25,71.188,70.875,-0.052,72.25,73.063,55.531,55.781,0.0,71.875,72.0,70.0,1000.0,200.0,0.622,863.0,76.375,76.5,0.009,71.875,71.563,55.875,56.719,0.0,62.125,72.0,70.0,1000.0,200.0,0.327,625.5,76.0,76.438,0.017,72.063,70.938,56.125,57.438,0.0,53.531,72.0,70.0,1000.0,200.0,0.195,484.75,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.788,11.843,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,529.0,540.0,303.5,539.5,533.0,524.5,2.066,11.215,11.145,26.147,1.816,0.383,-0.002,-0.0,-0.001,0.0
8302007,1745,1.0,1.0,1.0,1.0,100.0,90.938,40.0,40.0,40.0,1.0,1.0,1799.122,380.674,26.493,11.167,0.0,80.0,55.0,1.4,2289.25,2374.468,2003.358,735.442,55.255,74.604,73.127,88.048,51.583,1.375,3.045,0.443,79.732,63.796,83.076,44.247,0.0,76.762,136.306,101.621,133.901,35.338,52.257,52.311,-10.82,27.453,90.563,71.938,75.063,55.688,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.248,310.25,71.188,70.75,-0.052,72.313,73.063,55.531,55.781,0.0,71.5,72.0,70.0,1000.0,200.0,0.627,866.5,76.25,76.5,0.01,71.875,71.625,55.875,56.719,0.0,62.406,72.0,70.0,1000.0,200.0,0.328,627.0,76.0,76.438,0.017,72.0,71.063,56.125,57.438,0.0,53.688,72.0,70.0,1000.0,200.0,0.198,488.0,73.313,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.785,11.843,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.0,540.0,303.5,539.5,533.0,524.5,1.837,11.203,9.151,26.327,1.799,0.381,-0.003,-0.0,-0.001,0.0
8302007,1746,1.0,1.0,1.0,1.0,100.0,90.678,40.0,40.0,40.0,1.0,1.0,1810.835,381.845,26.483,11.212,0.0,80.0,55.0,1.4,2286.75,2364.188,2019.02,736.237,55.04,74.604,73.127,88.154,51.476,1.387,3.023,0.458,79.724,63.779,82.936,44.219,0.0,76.655,135.714,102.471,132.866,35.412,52.257,52.384,-10.82,27.344,90.563,71.938,74.875,55.813,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.243,308.75,71.188,70.75,-0.052,72.438,73.188,55.531,55.781,0.0,72.563,72.0,70.0,1000.0,200.0,0.627,867.0,76.375,76.5,0.009,72.188,71.438,55.875,56.719,0.0,62.156,72.0,70.0,1000.0,200.0,0.329,626.5,76.0,76.438,0.017,71.938,70.938,56.219,57.438,0.0,54.188,72.0,70.0,1000.0,200.0,0.191,477.25,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.788,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,540.0,303.5,539.0,533.0,524.5,2.269,11.297,10.835,26.431,1.811,0.382,-0.003,-0.0,-0.001,0.0
8302007,1747,1.0,1.0,1.0,1.0,100.0,90.882,40.0,40.0,40.0,1.0,1.0,1816.691,383.016,26.576,11.271,0.0,80.0,55.0,1.4,2284.25,2374.468,2012.052,732.863,55.255,74.604,73.022,87.943,51.583,1.398,3.016,0.447,79.73,63.779,83.02,44.303,0.0,76.87,139.043,101.303,136.338,35.412,52.153,52.238,-10.82,27.5,90.563,72.0,74.563,55.688,56.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.253,315.5,71.375,70.75,-0.052,72.438,73.063,55.344,55.781,0.0,73.688,72.0,70.0,1000.0,200.0,0.632,870.0,76.25,76.5,0.009,71.75,71.563,55.875,56.719,0.0,62.031,72.0,70.0,1000.0,200.0,0.329,627.0,76.0,76.313,0.017,72.0,70.938,56.125,57.438,0.0,54.75,72.0,70.0,1000.0,200.0,0.188,475.0,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.793,11.849,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.0,540.0,303.5,539.5,532.5,525.0,1.905,11.328,10.316,26.342,1.817,0.383,-0.005,-0.0,-0.001,0.0
8302007,1748,1.0,1.0,1.0,1.0,100.0,91.594,40.0,40.0,40.0,1.0,1.0,1787.409,385.359,26.545,11.271,0.0,80.0,55.0,1.4,2284.25,2372.754,2012.052,739.422,55.363,74.498,73.127,88.154,51.69,1.372,2.998,0.443,79.77,63.824,83.441,44.275,0.0,76.655,135.566,102.471,133.31,35.338,52.257,52.384,-10.82,27.609,90.688,71.938,74.875,55.688,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.256,315.75,71.188,70.75,-0.052,72.313,72.938,55.531,55.781,0.0,72.938,72.0,70.0,1000.0,200.0,0.641,877.0,76.375,76.5,0.009,71.75,71.813,55.969,56.719,0.0,62.125,72.0,70.0,1000.0,200.0,0.316,618.5,76.0,76.438,0.017,72.0,71.063,56.219,57.438,0.0,54.0,72.0,70.0,1000.0,200.0,0.193,479.5,73.313,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.787,11.847,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.0,540.5,303.75,539.5,533.0,524.5,1.81,11.356,8.603,26.687,1.787,0.385,-0.003,-0.0,-0.001,0.0
8302007,1749,1.0,1.0,1.0,1.0,100.0,91.323,40.0,40.0,40.0,1.0,1.0,1812.006,386.53,26.545,11.242,0.0,80.0,55.0,1.4,2290.25,2383.04,2012.052,748.014,55.148,74.498,73.022,88.154,51.583,1.372,3.03,0.447,79.826,63.857,83.132,44.303,0.0,76.548,135.64,102.365,132.793,35.412,52.153,52.384,-10.828,27.484,90.75,72.0,74.688,55.688,56.438,0.0,47.406,72.0,70.0,1000.0,200.0,0.256,316.0,71.188,70.75,-0.052,72.438,72.938,55.531,55.781,0.0,73.25,72.0,70.0,1000.0,200.0,0.644,877.0,76.375,76.5,0.009,72.063,71.563,55.969,56.813,0.0,62.188,72.0,70.0,1000.0,200.0,0.322,622.0,76.0,76.313,0.017,72.063,71.063,56.219,57.438,0.0,53.875,72.0,70.0,1000.0,200.0,0.193,483.75,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.78,11.838,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,529.0,540.0,303.5,539.5,532.5,524.5,2.271,11.397,10.856,26.502,1.812,0.387,-0.003,-0.0,-0.001,0.0
8302007,1750,1.0,1.0,1.0,1.0,100.0,91.599,40.0,40.0,40.0,1.0,1.0,1826.062,387.701,26.545,11.182,0.0,80.0,55.0,1.4,2302.5,2391.616,2029.489,747.277,55.363,74.71,73.232,87.837,51.69,1.36,3.037,0.454,79.934,63.852,83.413,44.415,0.0,76.87,138.304,101.09,135.673,35.265,52.257,52.238,-10.82,27.922,90.813,72.0,74.688,55.688,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.253,315.0,71.188,70.875,-0.052,72.438,73.0,55.531,55.781,0.0,74.688,72.0,70.0,1000.0,200.0,0.645,879.5,76.25,76.5,0.009,71.875,71.313,55.875,56.719,0.0,63.344,72.0,70.0,1000.0,200.0,0.334,630.5,76.0,76.438,0.017,72.0,70.938,56.219,57.438,0.0,54.469,72.0,70.0,1000.0,200.0,0.193,482.75,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.785,11.846,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,529.0,540.5,303.75,539.5,532.5,524.5,1.877,11.169,10.024,26.363,1.826,0.388,-0.002,-0.0,-0.001,0.0
8302007,1751,1.0,1.0,1.0,1.0,100.0,92.157,40.0,40.0,40.0,1.0,1.0,1842.46,391.215,26.524,11.138,0.0,80.0,55.0,1.4,2310.5,2384.755,2031.236,729.855,55.255,74.71,73.232,88.154,51.69,1.391,3.07,0.447,79.989,64.068,83.385,44.584,0.0,76.762,134.901,102.365,132.571,35.265,52.466,52.457,-10.82,27.719,90.938,72.0,74.75,55.813,56.563,0.0,47.531,72.0,70.0,1000.0,200.0,0.256,314.5,71.188,70.75,-0.052,72.438,72.938,55.625,55.906,0.0,74.25,72.0,70.0,1000.0,200.0,0.661,890.0,76.375,76.5,0.01,71.875,71.313,55.969,56.813,0.0,62.469,72.0,70.0,1000.0,200.0,0.322,623.0,76.0,76.438,0.021,72.0,70.938,56.219,57.438,0.0,54.375,72.0,70.0,1000.0,200.0,0.191,477.5,73.188,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.788,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.0,529.0,540.0,303.5,539.5,532.5,524.5,1.899,11.132,8.88,26.598,1.842,0.391,-0.003,-0.0,-0.001,0.0
8302007,1752,1.0,1.0,1.0,1.0,100.0,92.436,40.0,40.0,40.0,1.0,1.0,1867.057,393.558,26.535,11.316,0.0,80.0,55.0,1.4,2304.5,2403.631,2039.981,750.766,55.255,74.817,73.232,88.154,51.69,1.364,3.034,0.447,80.091,64.029,83.132,44.5,0.0,76.87,138.378,101.834,135.378,35.412,52.153,52.311,-10.82,27.688,90.688,72.125,75.063,55.813,56.563,0.0,48.531,72.0,70.0,1000.0,200.0,0.249,313.0,71.188,70.75,-0.052,72.438,72.938,55.625,55.906,0.0,74.625,72.0,70.0,1000.0,200.0,0.657,884.5,76.375,76.5,0.01,72.188,71.563,55.969,56.813,0.0,62.625,72.0,70.0,1000.0,200.0,0.333,633.5,76.0,76.313,0.017,72.0,71.063,56.219,57.438,0.0,53.469,72.0,70.0,1000.0,200.0,0.196,485.5,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.79,11.846,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.0,529.0,540.0,303.5,539.0,532.5,524.5,2.178,11.423,11.426,26.562,1.867,0.394,-0.003,-0.0,-0.001,0.0
8302007,1753,1.0,1.0,1.0,1.0,100.0,93.183,40.0,40.0,40.0,1.0,1.0,1812.006,388.873,26.535,11.182,0.0,80.0,55.0,1.4,2304.5,2384.755,2029.489,743.724,55.255,74.498,73.022,87.837,51.583,1.379,3.063,0.45,80.056,64.093,83.048,44.528,0.0,76.87,138.378,101.09,135.747,35.412,52.153,52.311,-10.82,27.703,90.75,72.0,74.75,55.813,56.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.258,317.5,71.188,70.75,-0.052,72.438,72.563,55.625,56.094,0.0,75.063,72.0,70.0,1000.0,200.0,0.666,893.0,76.25,76.5,0.009,72.063,71.438,55.969,56.813,0.0,62.156,72.0,70.0,1000.0,200.0,0.32,618.5,76.0,76.438,0.017,72.0,71.063,56.219,57.563,0.0,54.469,72.0,70.0,1000.0,200.0,0.189,475.75,73.375,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.804,11.855,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,528.0,529.0,540.0,303.5,539.5,532.5,524.5,1.872,11.288,10.02,26.247,1.812,0.389,-0.003,-0.0,-0.001,0.0
8302007,1754,1.0,1.0,1.0,1.0,100.0,93.099,40.0,40.0,40.0,1.0,1.0,1804.978,387.701,26.555,11.212,0.0,80.0,55.0,1.4,2303.0,2389.9,2038.23,743.343,55.471,74.604,73.022,88.154,51.69,1.406,3.045,0.45,80.057,64.04,82.964,44.584,0.0,77.085,134.531,102.79,132.276,35.338,52.257,52.384,-10.82,27.547,90.563,71.938,74.563,55.813,56.563,0.0,48.219,72.0,70.0,1000.0,200.0,0.249,311.0,71.063,70.75,-0.052,72.313,72.563,55.625,55.906,0.0,75.5,72.0,70.0,1000.0,200.0,0.671,896.0,76.25,76.5,0.009,72.063,71.188,55.969,56.813,0.0,62.656,72.0,70.0,1000.0,200.0,0.322,620.5,76.0,76.438,0.017,72.0,71.063,56.219,57.438,0.0,54.813,72.0,70.0,1000.0,200.0,0.188,475.5,73.375,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.8,11.858,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,528.0,529.0,540.0,303.5,539.5,532.5,525.0,1.887,11.296,8.605,26.547,1.805,0.388,-0.002,-0.0,-0.001,0.0
8302007,1755,1.0,1.0,1.0,1.0,100.0,93.48,40.0,40.0,40.0,1.0,1.0,1814.349,393.558,26.576,11.227,0.0,80.0,55.0,1.4,2319.0,2408.783,2041.731,756.126,55.255,74.498,73.127,87.943,51.583,1.36,3.019,0.443,80.24,64.15,83.076,44.752,0.0,76.762,139.117,101.94,136.043,35.192,52.257,52.311,-10.82,27.641,90.563,72.0,74.688,55.906,56.563,0.0,48.563,72.0,70.0,1000.0,200.0,0.247,311.5,71.188,70.75,-0.052,72.313,72.563,55.531,56.094,0.0,76.063,72.0,70.0,1000.0,200.0,0.666,892.5,76.25,76.5,0.009,71.875,71.563,56.094,56.813,0.0,62.969,72.0,70.0,1000.0,200.0,0.338,637.5,76.0,76.438,0.017,72.0,71.125,56.219,57.563,0.0,53.875,72.0,70.0,1000.0,200.0,0.198,487.25,73.375,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.807,11.851,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.5,529.0,540.5,303.75,539.5,533.0,524.5,2.197,11.263,11.723,26.698,1.814,0.394,-0.003,-0.0,-0.001,0.0
8302007,1756,1.0,1.0,1.0,1.0,100.0,94.097,40.0,40.0,40.0,1.0,1.0,1835.432,390.044,26.545,11.167,0.0,80.0,55.0,1.4,2319.0,2393.332,2038.23,744.743,55.363,74.498,72.917,87.943,51.69,1.379,3.059,0.443,80.232,64.212,83.272,44.668,0.0,76.762,137.342,101.621,134.861,35.338,52.362,52.384,-10.828,27.984,90.75,72.125,75.063,55.813,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.257,317.75,71.188,70.875,-0.052,72.438,72.563,55.625,55.906,0.0,76.438,72.0,70.0,1000.0,200.0,0.679,902.0,76.25,76.5,0.008,72.063,71.313,56.094,57.0,0.0,62.906,72.0,70.0,1000.0,200.0,0.322,620.0,76.0,76.313,0.017,72.063,71.063,56.219,57.438,0.0,54.438,72.0,70.0,1000.0,200.0,0.194,481.25,73.375,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.804,11.854,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.5,529.0,540.5,303.5,539.5,532.5,524.5,1.844,11.181,9.456,26.441,1.835,0.39,-0.002,-0.0,-0.001,0.0
8302007,1757,1.0,1.0,1.0,1.0,100.0,94.961,40.0,40.0,40.0,1.0,1.0,1862.372,392.387,26.524,11.138,0.0,80.0,55.0,1.4,2319.0,2417.374,2041.731,760.37,55.578,74.498,72.917,88.048,51.798,1.353,3.048,0.45,80.454,64.357,83.16,44.696,0.0,77.085,134.235,102.896,132.054,35.338,52.362,52.53,-10.82,27.703,90.688,72.0,74.688,55.813,56.563,0.0,47.938,72.0,70.0,1000.0,200.0,0.253,314.5,71.188,70.75,-0.052,72.438,72.5,55.625,55.906,0.0,78.25,72.0,70.0,1000.0,200.0,0.689,909.0,76.25,76.5,0.009,72.063,71.563,56.094,57.0,0.0,63.188,72.0,70.0,1000.0,200.0,0.333,630.0,76.0,76.438,0.017,72.0,71.063,56.219,57.563,0.0,54.125,72.0,70.0,1000.0,200.0,0.197,485.5,73.375,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.81,11.852,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.5,529.0,540.5,303.75,539.5,532.5,524.5,1.846,11.248,8.314,26.598,1.862,0.392,-0.003,-0.0,-0.001,0.0
8302007,1758,1.0,1.0,1.0,1.0,100.0,94.907,40.0,40.0,40.0,1.0,1.0,1875.256,393.558,26.545,11.256,0.0,80.0,55.0,1.4,2346.75,2412.219,2069.83,761.02,55.363,74.71,73.022,87.837,51.798,1.364,3.059,0.454,80.567,64.454,82.852,44.78,0.0,76.977,139.117,101.515,136.116,35.265,52.362,52.384,-10.82,27.672,90.5,72.0,74.25,55.906,56.75,0.0,47.781,72.0,70.0,1000.0,200.0,0.254,315.75,71.063,70.75,-0.052,72.625,72.188,55.625,56.094,0.0,77.813,72.0,70.0,1000.0,200.0,0.709,922.0,76.25,76.5,0.009,71.875,71.313,56.094,57.0,0.0,63.906,72.0,70.0,1000.0,200.0,0.335,634.5,76.0,76.438,0.017,72.0,71.063,56.344,57.563,0.0,54.5,72.0,70.0,1000.0,200.0,0.19,476.75,73.375,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.818,11.861,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,528.5,529.0,540.0,303.75,539.0,532.5,524.5,2.119,11.27,11.431,26.766,1.875,0.394,-0.002,-0.0,-0.001,0.0
8302007,1759,1.0,1.0,1.0,1.0,100.0,95.579,40.0,40.0,40.0,1.0,1.0,1885.798,393.558,26.535,11.286,0.0,80.0,55.0,1.4,2348.25,2412.219,2052.249,761.067,55.578,74.498,72.707,87.731,51.905,1.398,3.091,0.45,80.63,64.494,83.216,44.92,0.0,77.085,136.602,101.515,134.196,35.338,52.466,52.602,-10.82,28.047,90.563,72.0,74.438,55.906,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.256,316.25,71.188,70.75,-0.052,72.625,71.75,55.625,56.094,0.0,78.688,72.0,70.0,1000.0,200.0,0.711,922.5,76.25,76.5,0.009,72.063,71.313,56.094,57.0,0.0,63.438,72.0,70.0,1000.0,200.0,0.322,621.0,76.0,76.313,0.017,72.0,71.063,56.344,57.563,0.0,53.563,72.0,70.0,1000.0,200.0,0.198,484.25,73.375,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.813,11.869,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,528.5,529.0,540.5,303.75,539.0,532.5,524.5,1.82,11.376,9.169,27.064,1.886,0.394,-0.003,-0.0,-0.001,0.0
8302007,1800,0.0,1.0,1.0,1.0,100.0,96.319,40.0,40.0,40.0,1.0,1.0,1843.631,395.9,26.576,11.301,0.0,80.0,55.0,1.4,2348.25,2420.811,2050.494,761.59,55.578,74.604,72.917,87.943,51.905,1.368,3.063,0.45,80.663,64.517,82.964,45.004,0.0,77.085,134.679,102.577,132.054,35.338,52.362,52.602,-10.82,27.813,90.625,72.0,74.563,55.906,56.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.257,316.25,71.063,70.75,-0.052,72.438,72.188,55.625,56.188,0.0,79.813,72.0,70.0,1000.0,200.0,0.712,924.5,76.25,76.5,0.009,71.75,71.188,56.094,57.0,0.0,63.438,72.0,70.0,1000.0,200.0,0.321,620.5,76.0,76.313,0.017,72.0,71.125,56.344,57.563,0.0,53.5,72.0,70.0,1000.0,200.0,0.196,485.25,73.375,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,5.743,6.497,5.994,0.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,529.5,529.0,540.5,303.5,539.5,532.5,524.5,2.173,11.46,10.024,27.1,1.844,0.396,-0.002,-0.0,-0.001,0.0
8302007,1801,0.0,1.0,1.0,1.0,100.0,96.03,40.0,40.0,40.0,0.0,0.0,363.104,134.7,26.566,9.144,0.0,80.0,55.0,1.4,2349.0,1198.74,1007.156,342.621,55.255,74.392,72.707,88.365,51.369,0.838,0.998,0.179,83.16,64.783,77.859,45.116,0.0,77.192,138.895,101.196,135.969,35.412,50.69,51.583,-10.82,27.828,89.188,72.125,74.25,55.813,56.906,0.0,22.344,72.0,70.0,1000.0,200.0,0.083,161.875,71.375,70.875,-0.052,72.938,71.875,55.531,56.094,0.0,59.406,72.0,70.0,1000.0,200.0,0.405,633.0,76.563,76.688,0.009,72.313,72.0,55.969,57.125,0.0,26.047,72.0,70.0,1000.0,200.0,0.133,358.25,76.125,76.625,0.017,72.0,71.063,56.344,57.875,0.0,13.273,72.0,70.0,1000.0,200.0,0.067,253.375,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,2.062,9.678,11.155,20.539,0.363,0.135,-0.004,-0.0,-0.001,0.0
8302007,1802,0.0,1.0,1.0,1.0,100.0,91.929,40.0,40.0,40.0,0.0,0.0,33.968,35.139,26.555,1.72,0.0,80.0,55.0,1.4,627.0,44.136,75.824,44.064,53.641,74.604,73.022,93.013,48.372,0.0,0.047,0.087,94.264,71.42,71.1,45.2,0.0,76.87,135.862,109.907,133.974,35.265,50.481,49.908,-10.82,25.375,83.938,72.125,75.063,55.406,57.063,0.0,35.719,72.0,70.0,1000.0,200.0,0.005,41.188,71.375,70.875,-0.052,73.813,72.938,54.625,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.043,190.625,76.563,76.813,0.009,72.875,73.625,55.875,57.344,0.0,61.719,72.0,70.0,1000.0,200.0,0.006,70.375,76.125,76.438,0.017,72.313,71.25,56.656,58.906,0.0,30.563,72.0,70.0,1000.0,200.0,0.002,42.219,73.563,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,1.932,1.655,7.202,3.498,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.514,0.034,0.0,80.0,55.0,1.4,627.0,2.248,35.66,8.433,53.749,76.408,73.127,93.436,48.479,0.0,0.047,0.087,33.112,20.0,71.493,45.172,0.0,76.977,136.01,128.603,135.008,35.485,50.481,50.053,-10.82,21.359,81.313,72.438,74.875,55.813,58.344,0.0,38.469,72.0,70.0,1000.0,200.0,0.0,13.859,71.188,70.875,-0.052,75.063,73.5,54.969,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.813,0.01,73.375,73.938,56.188,59.594,0.0,79.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,72.313,71.563,56.844,60.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,3.587,0.033,3.816,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.493,0.02,0.0,80.0,55.0,1.4,13.297,1.126,30.397,4.001,54.071,79.06,73.127,91.429,49.228,0.0,0.047,0.087,20.058,20.0,70.932,45.228,0.0,76.87,139.413,131.577,138.849,35.338,50.586,50.053,-10.82,22.813,79.75,72.625,74.688,56.344,60.0,0.0,39.406,72.0,70.0,1000.0,200.0,0.0,11.656,71.375,70.875,-0.052,76.188,73.75,55.531,61.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.813,0.01,74.0,73.813,56.563,62.156,0.0,88.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,72.563,71.688,57.344,61.844,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.907,0.019,2.144,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.555,0.034,0.0,80.0,55.0,1.4,11.648,2.248,26.885,1.392,54.394,82.455,73.127,89.633,50.085,0.0,0.044,0.087,20.0,20.0,70.175,46.013,0.0,76.655,135.862,133.596,135.747,35.412,50.481,49.98,-10.82,24.75,78.063,72.938,74.438,56.719,61.219,0.0,39.0,72.0,70.0,1000.0,200.0,0.0,11.977,71.188,70.875,-0.052,77.0,74.063,56.125,64.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.813,0.01,74.188,73.938,57.094,64.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,72.875,71.813,57.625,63.125,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,0.0,0.149,1.348,0.033,0.439,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,26.514,0.034,0.0,80.0,55.0,1.4,11.758,2.248,25.128,1.915,54.717,85.957,73.232,87.309,50.941,0.0,0.047,0.091,20.0,20.0,70.175,46.546,0.0,76.548,136.232,135.083,135.821,35.412,50.586,50.053,-10.82,26.734,76.5,73.0,74.125,57.125,62.219,0.0,38.625,72.0,70.0,1000.0,200.0,0.0,12.047,71.188,70.875,-0.052,77.813,74.063,56.938,66.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.813,0.009,74.625,74.0,57.375,65.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.063,72.063,57.938,64.25,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,9.484,0.033,1.565,0.0,0.034,0.034,-0.002,-0.0,-0.001,0.0
8302007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.555,0.034,0.0,80.0,55.0,1.4,12.477,2.248,25.128,2.027,55.148,88.821,73.337,85.618,51.69,0.0,0.047,0.083,20.0,20.0,70.567,46.153,0.0,76.548,138.673,133.064,138.185,35.631,50.69,49.98,-10.82,28.375,75.375,73.0,73.875,57.75,63.125,0.0,36.688,72.0,70.0,1000.0,200.0,0.0,12.883,71.188,70.875,-0.052,78.625,74.063,57.688,68.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,74.875,74.25,57.875,67.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.188,72.188,58.219,65.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,2.31,0.032,1.86,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.483,0.034,0.0,80.0,55.0,1.4,12.477,2.248,26.885,1.405,55.578,90.943,73.127,84.139,52.333,0.0,0.047,0.087,20.0,20.0,72.362,45.228,0.0,76.44,136.824,133.702,136.56,35.558,50.69,50.053,-10.82,29.984,74.375,73.125,73.563,58.125,64.125,0.0,35.031,72.0,70.0,1000.0,200.0,0.0,13.031,71.188,70.875,-0.052,79.0,74.188,58.313,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.007,75.25,74.25,58.375,68.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.25,72.375,58.625,65.813,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,2.239,0.033,1.004,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,25.657,0.02,0.0,80.0,55.0,1.4,13.047,2.248,28.641,-0.207,56.224,93.489,73.232,82.661,53.189,0.0,0.044,0.087,20.0,20.0,74.915,44.359,0.0,76.655,136.306,134.127,136.264,35.558,50.795,50.053,-10.82,31.266,73.563,73.188,73.5,58.531,64.875,0.0,33.969,72.0,70.0,1000.0,200.0,0.0,13.797,71.375,70.875,-0.052,79.5,74.313,59.219,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,75.688,74.25,58.938,69.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.01,73.5,72.438,59.031,66.625,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.495,0.019,0.155,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,26.885,0.003,56.224,95.187,73.337,81.71,53.617,0.0,0.044,0.087,20.0,20.0,75.924,43.715,0.0,76.44,136.676,133.914,136.56,35.558,50.899,50.199,-10.82,32.406,73.438,73.188,73.25,58.906,65.625,0.0,32.875,72.0,70.0,1000.0,200.0,0.0,14.273,71.188,70.875,-0.052,79.875,74.375,59.781,71.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,75.75,74.313,59.656,69.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.563,72.688,59.219,67.125,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
