DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,25.128,-0.334,56.762,96.354,73.337,80.865,54.153,0.0,0.044,0.087,20.0,20.0,76.822,43.35,0.0,76.548,136.528,133.383,136.338,35.631,50.899,50.199,-10.82,33.469,73.688,73.188,73.25,59.313,66.188,0.0,31.875,72.0,70.0,1000.0,200.0,0.0,14.141,71.375,70.875,-0.052,80.188,74.375,60.5,72.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,75.875,74.438,60.094,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.563,72.75,59.406,67.625,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,26.885,2.069,56.87,97.203,73.443,80.125,54.474,0.0,0.044,0.087,20.0,20.0,77.271,43.154,0.0,76.333,136.232,133.277,135.895,35.705,51.004,50.345,-10.82,34.875,74.25,73.188,73.0,59.625,66.625,0.0,30.75,72.0,70.0,1000.0,200.0,0.0,14.836,71.188,70.75,-0.052,80.625,74.625,61.188,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,76.125,74.438,60.656,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.563,72.875,59.688,68.063,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,33.906,0.852,57.085,97.627,73.758,79.491,54.795,0.0,0.044,0.087,20.0,20.0,77.747,42.51,0.0,76.333,135.862,132.958,135.599,35.778,51.213,50.345,-10.82,35.938,74.875,73.188,73.0,59.938,67.25,0.0,29.719,72.0,70.0,1000.0,200.0,0.0,14.68,71.188,70.875,-0.052,81.063,74.625,61.875,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.125,74.625,61.281,71.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,73.688,72.938,59.969,68.438,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,28.641,1.084,57.3,97.521,73.653,78.857,55.223,0.0,0.044,0.087,20.0,20.0,77.972,42.538,0.0,76.225,135.566,132.64,135.304,35.851,51.108,50.417,-10.82,37.094,75.375,73.188,72.938,60.156,67.5,0.0,28.609,72.0,70.0,1000.0,200.0,0.0,14.891,71.188,70.875,-0.052,81.25,74.688,62.563,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.313,74.5,61.656,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.015,73.688,73.063,60.219,68.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,28.641,0.408,57.516,97.203,73.653,78.329,55.544,0.0,0.044,0.087,20.0,20.0,78.056,42.482,0.0,76.225,135.27,132.321,135.008,35.998,51.213,50.49,-10.82,38.25,75.813,73.188,72.875,60.531,68.0,0.0,27.563,72.0,70.0,1000.0,200.0,0.0,14.836,71.375,70.75,-0.052,81.313,74.688,63.156,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.313,74.625,62.188,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,73.813,73.063,60.344,69.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,23.37,2.751,57.839,96.99,73.968,77.907,55.758,0.0,0.044,0.083,20.0,20.0,78.28,42.482,0.0,76.333,135.122,132.533,134.861,35.998,51.317,50.563,-10.82,39.375,76.188,73.188,72.875,60.75,68.063,0.0,26.5,72.0,70.0,1000.0,200.0,0.0,14.883,71.375,70.875,-0.052,81.625,74.813,63.75,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.006,76.375,74.813,62.625,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.813,73.063,60.5,69.313,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.031,2.248,28.641,0.814,58.054,96.248,73.758,77.062,56.079,0.0,0.044,0.087,20.0,20.0,78.28,42.369,0.0,76.225,134.827,131.896,134.565,36.071,51.422,50.563,-10.82,40.656,76.5,73.188,72.875,60.938,68.438,0.0,25.359,72.0,70.0,1000.0,200.0,0.0,15.172,71.375,70.875,-0.052,81.875,74.813,64.375,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,76.5,74.813,63.125,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.875,73.25,60.813,69.625,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.211,2.248,37.413,1.238,58.269,95.611,73.968,76.639,56.294,0.0,0.044,0.087,20.0,20.0,78.308,42.201,0.0,76.225,134.679,132.108,134.344,36.218,51.526,50.636,-10.82,41.625,76.75,73.188,72.75,61.125,68.563,0.0,24.297,72.0,70.0,1000.0,200.0,0.0,15.227,71.375,70.875,-0.052,82.0,74.938,64.875,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.5,74.813,63.438,73.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,73.813,73.375,60.938,69.875,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,26.885,1.749,58.592,94.869,73.968,76.428,56.722,0.0,0.044,0.087,20.0,20.0,78.084,42.257,0.0,76.333,134.531,131.683,134.122,36.291,51.526,50.709,-10.82,42.688,76.875,73.188,72.75,61.25,68.688,0.0,23.266,72.0,70.0,1000.0,200.0,0.0,14.953,71.375,70.875,-0.052,82.375,74.938,65.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.563,74.813,63.969,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,73.875,73.438,61.125,70.125,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.002,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,26.885,2.085,58.7,94.126,74.179,75.9,56.936,0.0,0.044,0.087,20.0,20.0,78.084,42.341,0.0,76.44,134.161,131.577,133.827,36.364,51.631,50.709,-10.828,44.125,77.0,73.188,72.688,61.344,68.938,0.0,22.125,72.0,70.0,1000.0,200.0,0.0,15.109,71.188,70.875,-0.052,82.438,75.25,66.0,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,76.563,74.875,64.375,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,73.875,73.438,61.188,70.313,0.0,35.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,30.397,0.462,58.915,93.489,74.284,75.266,57.15,0.0,0.044,0.087,20.0,20.0,77.859,42.313,0.0,76.333,134.161,131.577,133.827,36.511,51.735,50.854,-10.828,44.969,77.0,73.125,72.688,61.563,69.125,0.0,21.047,72.0,70.0,1000.0,200.0,0.0,15.148,71.5,70.875,-0.052,82.5,75.313,66.5,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,76.625,75.0,64.688,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,73.875,73.5,61.5,70.375,0.0,37.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,37.413,1.018,58.807,92.641,74.073,74.843,57.043,0.0,0.04,0.087,20.0,20.0,77.747,42.341,0.0,76.011,133.865,131.259,133.605,36.657,51.84,50.854,-10.828,45.938,77.0,73.125,72.688,61.75,69.25,0.0,19.859,72.0,70.0,1000.0,200.0,0.0,15.875,71.188,70.938,-0.052,82.813,75.438,66.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.625,74.813,65.125,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.02,73.875,73.5,61.594,70.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.019,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
8302007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.43,2.248,30.397,2.135,59.022,92.004,74.179,74.632,57.257,0.0,0.044,0.087,20.0,20.0,77.523,42.397,0.0,76.011,133.643,130.727,133.383,36.73,51.944,50.854,-10.82,46.844,77.0,73.125,72.688,61.844,69.25,0.0,18.844,72.0,70.0,1000.0,200.0,0.0,15.281,71.188,70.875,-0.052,82.938,75.563,67.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.006,76.625,74.875,65.563,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.063,73.625,61.719,70.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,26.885,2.028,59.13,91.367,74.179,74.315,57.471,0.0,0.044,0.087,20.0,20.0,77.327,42.538,0.0,76.011,133.347,130.834,133.088,36.804,51.944,51.0,-10.82,47.531,76.875,73.125,72.438,61.938,69.313,0.0,17.813,72.0,70.0,1000.0,200.0,0.0,14.898,71.375,70.875,-0.052,83.125,75.688,67.813,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,76.625,74.875,65.75,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.063,73.625,61.781,70.938,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,26.885,2.139,59.561,90.625,74.179,74.104,57.899,0.0,0.044,0.087,20.0,20.0,77.158,42.678,0.0,76.225,133.199,130.515,132.866,36.804,52.049,51.0,-10.82,48.281,76.813,73.125,72.438,62.031,69.313,0.0,16.688,72.0,70.0,1000.0,200.0,0.0,15.141,71.188,70.875,-0.052,83.188,75.875,68.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.007,76.625,75.0,66.125,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,74.063,73.813,62.125,71.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,35.66,0.656,59.668,90.094,74.284,73.787,58.006,0.0,0.044,0.087,20.0,20.0,76.934,42.734,0.0,76.225,132.977,130.09,132.719,36.877,52.049,51.0,-10.82,49.063,76.688,73.125,72.438,62.156,69.563,0.0,15.633,72.0,70.0,1000.0,200.0,0.0,15.219,71.375,70.875,-0.052,83.5,75.938,68.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.563,75.0,66.375,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.063,73.625,62.188,71.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,28.641,1.685,59.668,89.564,74.284,73.364,58.006,0.0,0.044,0.087,20.0,20.0,76.766,42.79,0.0,76.011,132.829,130.09,132.571,37.023,52.049,51.146,-10.828,50.125,76.563,73.125,72.438,62.344,69.563,0.0,14.578,72.0,70.0,1000.0,200.0,0.0,15.102,71.188,70.875,-0.052,83.688,76.063,69.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.008,76.625,75.0,66.688,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.063,73.938,62.313,71.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,26.885,1.468,59.776,89.033,74.284,73.259,58.113,0.0,0.04,0.087,20.0,20.0,76.541,42.902,0.0,75.903,132.607,129.984,132.349,37.097,52.153,51.146,-10.828,50.906,76.438,73.125,72.375,62.438,69.625,0.0,13.531,72.0,70.0,1000.0,200.0,0.0,14.82,71.188,70.875,-0.052,83.813,76.5,69.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.007,76.625,75.0,67.063,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,74.188,73.938,62.406,71.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.828,2.248,26.885,2.135,60.099,88.609,74.284,73.047,58.542,0.0,0.044,0.087,20.0,20.0,76.345,42.958,0.0,76.225,132.459,129.771,132.202,37.243,52.362,51.219,-10.82,51.656,76.313,73.125,72.375,62.531,69.625,0.0,12.461,72.0,70.0,1000.0,200.0,0.0,14.914,71.375,70.875,-0.052,84.25,76.5,69.875,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.625,75.063,67.438,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,73.938,62.594,71.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,28.641,0.881,60.099,88.185,74.389,72.73,58.649,0.0,0.044,0.083,20.0,20.0,76.149,43.014,0.0,76.011,132.237,129.559,132.054,37.243,52.466,51.291,-10.82,52.188,76.125,73.125,72.375,62.719,69.75,0.0,11.344,72.0,70.0,1000.0,200.0,0.0,15.211,71.188,70.875,-0.052,84.625,76.625,70.188,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.938,75.063,67.625,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,73.938,62.719,71.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8302007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.281,2.248,30.397,2.098,60.206,87.76,74.599,72.73,58.649,0.0,0.04,0.087,20.0,20.0,75.98,43.21,0.0,75.903,132.089,129.453,131.832,37.463,52.362,51.364,-10.82,52.75,76.0,73.125,72.438,62.75,69.875,0.0,10.273,72.0,70.0,1000.0,200.0,0.0,15.242,71.375,70.938,-0.052,84.438,76.75,70.375,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.938,75.063,67.938,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.014,74.188,73.938,62.813,71.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,25.128,1.434,60.529,87.23,74.389,72.308,58.97,0.0,0.04,0.087,20.0,20.0,75.728,43.266,0.0,76.118,131.793,129.24,131.611,37.39,52.466,51.364,-10.82,53.5,75.813,73.125,72.438,62.75,69.875,0.0,9.195,72.0,70.0,1000.0,200.0,0.0,15.063,71.375,70.875,-0.052,84.813,76.875,70.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.005,76.938,75.063,68.125,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.188,74.063,62.938,71.875,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.867,2.248,25.128,2.142,60.745,87.017,74.704,72.308,59.077,0.0,0.04,0.087,20.0,20.0,75.504,43.35,0.0,76.011,131.646,129.028,131.463,37.536,52.675,51.437,-10.82,54.344,75.688,73.125,72.375,63.063,69.938,0.0,8.18,72.0,70.0,1000.0,200.0,0.0,14.922,71.375,70.938,-0.052,85.313,76.875,71.063,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.938,75.188,68.438,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,74.063,62.969,72.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,28.641,2.0,60.852,86.487,74.494,71.78,59.184,0.0,0.044,0.087,20.0,20.0,75.279,43.491,0.0,76.118,131.424,128.709,131.315,37.536,52.571,51.51,-10.82,55.125,75.5,73.0,72.375,63.156,69.938,0.0,7.063,72.0,70.0,1000.0,200.0,0.0,15.148,71.375,70.938,-0.052,85.438,77.125,71.438,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.938,75.188,68.625,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.188,74.125,63.219,72.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,30.397,1.914,60.96,86.169,74.494,71.674,59.291,0.0,0.04,0.087,20.0,20.0,75.083,43.659,0.0,76.011,131.276,128.497,131.094,37.756,52.675,51.51,-10.82,55.781,75.375,73.0,72.375,63.25,69.875,0.0,6.035,72.0,70.0,1000.0,200.0,0.0,14.805,71.375,70.875,-0.052,85.625,76.875,71.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,76.938,75.188,68.75,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.015,74.188,74.125,63.313,72.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,21.612,2.132,61.175,85.85,74.704,71.78,59.505,0.0,0.044,0.087,20.0,20.0,74.859,43.715,0.0,76.118,131.128,128.178,130.946,37.683,52.884,51.583,-10.82,56.406,75.188,73.0,72.375,63.375,69.938,0.0,4.957,72.0,70.0,1000.0,200.0,0.0,14.969,71.375,70.875,-0.052,85.813,76.875,71.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,77.0,75.188,69.125,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,74.125,63.406,72.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,23.37,1.975,61.283,85.32,74.494,71.357,59.612,0.0,0.04,0.087,20.0,20.0,74.69,43.771,0.0,76.011,130.98,128.178,130.798,37.829,52.884,51.583,-10.82,56.906,75.063,73.0,72.375,63.594,70.125,0.0,3.896,72.0,70.0,1000.0,200.0,0.0,14.906,71.5,70.938,-0.052,85.938,76.875,71.813,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.0,75.188,69.25,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,74.125,63.5,72.188,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.875,2.248,23.37,2.137,61.283,85.108,74.494,71.146,59.505,0.0,0.04,0.087,20.0,20.0,74.466,43.967,0.0,75.796,130.906,127.859,130.724,37.976,52.884,51.728,-10.828,57.625,74.875,73.0,72.25,63.719,70.125,0.0,2.838,72.0,70.0,1000.0,200.0,0.0,14.906,71.375,70.938,-0.052,86.063,77.125,72.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.063,75.5,69.438,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.188,74.25,63.594,72.188,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,28.641,2.083,61.283,84.896,74.704,71.251,59.505,0.0,0.04,0.087,20.0,20.0,74.27,44.163,0.0,75.688,130.61,127.647,130.429,37.976,53.093,51.656,-10.82,57.938,74.75,73.0,72.25,63.75,70.25,0.0,1.824,72.0,70.0,1000.0,200.0,0.0,14.719,71.375,70.938,-0.052,85.938,76.875,72.25,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.063,75.5,69.563,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.014,74.188,74.25,63.594,72.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.906,2.248,19.853,2.356,61.498,84.471,74.809,71.04,59.719,0.0,0.04,0.083,20.0,20.0,74.101,44.135,0.0,75.796,130.388,127.647,130.207,38.122,52.989,51.728,-10.82,58.719,74.563,73.0,72.25,63.875,70.25,0.0,0.708,72.0,70.0,1000.0,200.0,0.0,14.961,71.375,70.938,-0.052,86.125,77.125,72.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.063,75.438,69.813,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,74.25,63.781,72.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,25.128,2.755,61.606,84.047,74.599,70.723,59.826,0.0,0.04,0.087,20.0,20.0,73.905,44.219,0.0,75.688,130.314,127.647,130.06,38.196,53.093,51.801,-10.82,59.313,74.375,73.0,72.375,64.0,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,71.375,70.938,-0.052,86.438,77.125,72.75,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.063,75.5,69.938,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.438,63.938,72.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,25.128,2.191,61.713,83.729,74.599,70.618,60.04,0.0,0.04,0.087,20.0,20.0,73.681,44.359,0.0,75.796,130.092,127.222,129.912,38.269,53.198,51.874,-10.82,59.813,74.188,73.0,72.375,64.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,71.375,70.875,-0.052,86.25,77.188,72.938,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.063,75.5,70.0,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.25,64.0,72.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8302007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,23.37,2.223,61.821,83.516,74.809,70.618,60.04,0.0,0.04,0.087,20.0,20.0,73.512,44.5,0.0,75.796,129.944,127.222,129.764,38.342,53.302,51.874,-10.82,60.469,74.063,73.0,72.375,64.25,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,71.375,70.875,-0.052,86.438,77.188,73.25,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.063,75.5,70.188,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.438,64.0,72.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
8302007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,23.37,3.034,61.929,83.304,74.809,70.512,60.254,0.0,0.04,0.087,20.0,20.0,73.316,44.556,0.0,75.688,129.722,126.797,129.616,38.415,53.407,51.947,-10.82,61.094,73.938,73.0,72.375,64.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,71.5,70.938,-0.052,86.438,77.188,73.375,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.005,77.063,75.5,70.313,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,74.438,64.125,72.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,23.37,2.434,62.144,82.88,74.599,70.406,60.254,0.0,0.04,0.083,20.0,20.0,73.092,44.696,0.0,75.688,129.574,126.585,129.395,38.562,53.302,51.947,-10.82,61.563,73.75,73.0,72.375,64.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.5,70.938,-0.052,86.625,77.188,73.438,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.063,75.5,70.438,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.438,64.188,72.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,25.128,1.42,62.144,82.774,74.809,70.089,60.361,0.0,0.04,0.087,20.0,20.0,72.923,44.724,0.0,75.688,129.352,126.585,129.173,38.562,53.407,52.02,-10.82,62.031,73.625,73.0,72.25,64.438,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,71.5,70.875,-0.052,87.125,77.313,73.688,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,77.063,75.5,70.625,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.438,64.438,72.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.789,2.248,25.128,2.526,62.359,82.349,74.599,69.878,60.575,0.0,0.04,0.087,20.0,20.0,72.727,44.92,0.0,75.688,129.204,126.372,129.026,38.635,53.616,52.02,-10.828,62.375,73.5,73.0,72.375,64.563,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,71.5,70.938,-0.052,87.188,77.188,73.875,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.063,75.625,70.625,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,74.438,64.5,72.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.004,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,23.37,2.021,62.682,82.137,74.599,69.772,60.79,0.0,0.04,0.087,20.0,20.0,72.587,45.06,0.0,75.903,128.908,126.372,128.878,38.708,53.72,52.093,-10.82,62.75,73.375,72.938,72.25,64.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,71.5,70.875,-0.052,87.875,77.188,73.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,77.063,75.625,70.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.438,64.625,72.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,21.612,2.816,62.79,81.925,74.809,69.984,61.004,0.0,0.04,0.087,20.0,20.0,72.39,45.2,0.0,75.903,128.908,125.841,128.73,38.928,53.72,52.238,-10.82,63.188,73.188,73.0,72.25,64.875,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,71.5,70.938,-0.052,88.313,77.188,74.125,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.188,75.5,70.875,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.5,64.625,72.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,23.37,2.267,62.897,81.607,74.599,69.561,61.004,0.0,0.04,0.083,20.0,20.0,72.25,45.228,0.0,75.796,128.686,125.947,128.509,38.855,53.616,52.238,-10.82,63.625,73.0,73.0,72.25,65.0,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,71.375,70.875,-0.052,88.375,77.188,74.438,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,77.188,75.625,71.0,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.438,64.75,72.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,21.612,3.678,63.005,81.288,74.599,69.561,61.218,0.0,0.04,0.087,20.0,20.0,72.054,45.312,0.0,75.796,128.538,125.841,128.361,39.002,53.825,52.238,-10.82,64.0,72.875,73.0,72.25,65.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,71.5,70.938,-0.052,88.938,77.313,74.563,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,77.188,75.625,71.25,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.5,64.75,72.875,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,23.37,1.726,62.897,81.182,74.599,69.456,61.004,0.0,0.04,0.087,20.0,20.0,71.914,45.424,0.0,75.581,128.39,125.522,128.287,39.075,53.825,52.384,-10.82,64.25,72.813,73.0,72.25,65.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,71.5,70.938,-0.052,89.563,77.313,74.625,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.313,0.006,77.188,75.625,71.125,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.5,65.0,72.875,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.018,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8302007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,23.37,1.706,63.22,80.97,74.599,69.35,61.325,0.0,0.04,0.083,20.0,20.0,71.745,45.509,0.0,75.903,128.243,125.416,128.139,39.148,53.929,52.311,-10.82,64.625,72.625,72.938,72.188,65.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,71.5,70.938,-0.052,90.75,77.375,74.75,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.188,75.625,71.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.5,65.0,72.875,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,21.612,1.72,63.22,80.758,74.494,69.35,61.218,0.0,0.04,0.087,20.0,20.0,71.577,45.621,0.0,75.581,128.021,125.31,127.918,39.221,53.929,52.384,-10.82,65.125,72.5,73.0,72.25,65.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,71.563,70.938,-0.052,92.063,77.5,75.063,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.188,75.625,71.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.5,65.125,72.875,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,23.37,1.922,63.22,80.546,74.809,69.456,61.325,0.0,0.04,0.087,20.0,20.0,71.437,45.649,0.0,75.581,127.873,124.991,127.696,39.221,53.929,52.384,-10.82,65.188,72.438,72.938,72.188,65.375,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,71.5,70.938,-0.052,93.063,77.5,75.188,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,77.188,75.625,71.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.5,65.125,73.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.034,0.036,-0.004,-0.0,-0.001,0.0
8302007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,23.37,2.363,63.651,80.334,74.599,69.244,61.539,0.0,0.036,0.087,20.0,20.0,71.241,45.705,0.0,75.796,127.651,124.991,127.548,39.295,54.138,52.457,-10.82,65.438,72.313,72.938,72.188,65.5,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,71.5,70.875,-0.052,93.75,77.5,75.313,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.188,75.625,71.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.014,74.25,74.5,65.188,73.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,23.37,0.602,63.758,80.121,74.599,69.139,61.646,0.0,0.04,0.087,20.0,20.0,71.1,45.817,0.0,75.688,127.429,124.46,127.401,39.441,54.242,52.53,-10.82,65.75,72.188,72.938,72.25,65.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.5,70.938,-0.052,94.063,77.5,75.375,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,77.188,75.625,71.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.5,65.313,73.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.82,2.248,25.128,2.2,63.651,79.909,74.599,69.139,61.539,0.0,0.04,0.087,20.0,20.0,70.96,45.901,0.0,75.581,127.281,124.354,127.253,39.514,54.242,52.53,-10.82,65.938,72.063,72.938,72.25,65.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,71.5,70.938,-0.052,94.375,77.5,75.438,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,77.188,75.625,71.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.5,65.375,73.188,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,21.612,1.745,63.651,79.697,74.599,69.033,61.646,0.0,0.04,0.083,20.0,20.0,70.82,45.957,0.0,75.473,127.207,124.141,127.105,39.514,54.242,52.602,-10.82,66.25,72.0,72.938,72.188,65.688,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,71.5,70.875,-0.052,94.688,77.5,75.688,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,77.188,75.625,71.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,74.625,65.375,73.188,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.149,0.149,-0.148,0.149,0.0,0.018,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8302007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,23.37,1.999,63.758,79.591,74.599,69.033,61.646,0.0,0.04,0.083,20.0,20.0,70.736,45.985,0.0,75.581,127.059,124.248,126.884,39.661,54.347,52.675,-10.82,66.438,71.813,72.938,72.25,66.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,71.5,70.938,-0.052,95.188,77.5,75.813,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,77.188,75.625,71.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,74.5,65.563,73.188,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,26.885,2.164,63.866,79.379,74.599,69.033,61.753,0.0,0.04,0.087,20.0,20.0,70.624,46.069,0.0,75.473,126.837,124.035,126.736,39.807,54.451,52.748,-10.82,66.625,71.688,72.938,72.25,66.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,71.5,70.938,-0.052,95.313,77.5,75.938,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,77.188,75.5,71.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.013,74.25,74.625,65.688,73.188,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,26.885,2.188,64.296,79.379,74.809,69.244,62.074,0.0,0.04,0.087,20.0,20.0,70.483,46.125,0.0,75.581,126.689,123.823,126.514,39.807,54.451,52.821,-10.82,66.688,71.625,73.0,72.25,66.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,71.563,70.938,-0.052,95.5,77.5,75.938,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,77.188,75.625,71.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.5,65.688,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,25.128,2.237,64.296,79.06,74.599,69.033,62.181,0.0,0.04,0.087,20.0,20.0,70.427,46.125,0.0,75.581,126.541,123.61,126.44,39.954,54.556,52.821,-10.828,66.875,71.625,72.938,72.25,66.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,71.563,70.938,-0.052,95.688,77.375,76.0,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.006,77.188,75.625,71.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.021,74.375,74.625,65.75,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,23.37,2.816,64.081,78.954,74.599,69.033,61.967,0.0,0.044,0.083,20.0,20.0,70.315,46.097,0.0,75.473,126.393,123.504,126.293,39.954,54.556,52.821,-10.82,67.0,71.563,72.938,72.25,66.313,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,71.563,70.875,-0.052,95.813,77.375,76.0,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.005,77.313,75.625,70.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.021,74.25,74.625,65.75,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
