DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,25.128,2.194,64.296,78.848,74.599,69.244,62.074,0.0,0.04,0.087,20.0,20.0,70.231,46.153,0.0,75.366,126.245,123.079,126.145,40.027,54.66,52.894,-10.82,67.0,71.5,72.938,72.188,66.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,71.5,70.938,-0.052,96.125,77.375,76.0,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,77.188,75.625,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.021,74.25,74.5,65.875,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,19.853,2.131,64.296,78.742,74.599,69.033,62.181,0.0,0.044,0.087,20.0,20.0,70.091,46.181,0.0,75.366,126.097,122.76,125.923,40.101,54.765,52.894,-10.82,67.125,71.375,72.688,72.25,66.313,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,71.563,70.938,-0.052,96.313,77.375,76.0,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,77.313,75.625,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.625,0.017,74.375,74.625,66.0,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.002,0.0
8302007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,21.612,1.65,64.727,78.53,74.599,68.927,62.395,0.0,0.04,0.083,20.0,20.0,69.978,46.209,0.0,75.581,125.875,122.76,125.776,40.174,54.66,52.967,-10.82,67.375,71.25,72.938,72.25,66.375,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,71.563,70.938,-0.052,96.375,77.375,75.938,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.006,77.188,75.625,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.0,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,19.853,2.726,64.727,78.318,74.599,68.927,62.288,0.0,0.04,0.083,20.0,20.0,69.866,46.321,0.0,75.581,125.727,122.654,125.702,40.32,54.869,53.112,-10.82,67.563,71.188,72.688,72.25,66.375,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,71.5,70.938,-0.052,96.5,77.375,75.938,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.188,75.625,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.625,66.188,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.018,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8302007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,19.853,2.835,64.619,78.424,74.809,68.927,62.395,0.0,0.04,0.083,20.0,20.0,69.754,46.405,0.0,75.366,125.653,122.548,125.48,40.394,54.765,53.112,-10.82,67.688,71.125,72.938,72.25,66.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,71.5,70.938,-0.052,96.813,77.375,75.938,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.005,77.313,75.625,71.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.188,73.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,19.853,2.154,64.727,78.212,74.704,69.139,62.395,0.0,0.04,0.087,20.0,20.0,69.614,46.461,0.0,75.259,125.431,122.654,125.332,40.467,54.974,53.112,-10.82,67.938,71.063,72.938,72.25,66.688,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,71.563,71.125,-0.052,96.938,77.375,76.0,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.188,75.625,71.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.625,66.313,73.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,19.853,2.021,65.05,77.893,74.494,69.033,62.716,0.0,0.04,0.083,20.0,20.0,69.558,46.518,0.0,75.473,125.209,122.229,125.111,40.467,54.974,53.185,-10.82,68.125,71.0,72.938,72.25,66.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,71.563,70.938,-0.052,97.063,77.5,76.0,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.313,75.625,71.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.375,73.375,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,18.093,1.924,65.158,77.893,74.704,69.033,62.823,0.0,0.04,0.083,20.0,20.0,69.418,46.63,0.0,75.366,125.135,122.123,125.037,40.54,55.078,53.185,-10.82,68.25,70.938,72.688,72.25,66.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,71.563,70.938,-0.052,97.25,77.5,76.0,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.005,77.188,75.625,71.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.5,73.375,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,19.853,2.141,65.05,77.681,74.494,68.822,62.716,0.0,0.04,0.087,20.0,20.0,69.305,46.714,0.0,75.259,124.914,122.123,124.815,40.687,55.183,53.258,-10.82,68.5,70.875,72.688,72.375,66.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,71.563,70.938,-0.052,97.25,77.5,76.0,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.188,75.625,71.25,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.5,73.375,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,18.093,2.918,65.05,77.575,74.494,68.716,62.609,0.0,0.04,0.083,20.0,20.0,69.165,46.798,0.0,75.366,124.766,121.804,124.668,40.687,55.183,53.258,-10.82,68.688,70.813,72.625,72.25,66.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,71.563,70.938,-0.052,97.25,77.375,76.125,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.005,77.313,75.625,71.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.5,73.375,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,18.093,2.138,65.158,77.363,74.494,68.716,62.823,0.0,0.04,0.083,20.0,20.0,69.081,46.91,0.0,75.151,124.618,121.379,124.52,40.76,55.287,53.331,-10.82,68.75,70.75,72.688,72.25,67.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.563,70.875,-0.052,97.375,77.375,76.125,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.005,77.313,75.688,71.25,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,74.625,66.625,73.375,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,19.853,2.831,65.265,77.257,74.494,68.716,62.823,0.0,0.04,0.083,20.0,20.0,68.941,46.938,0.0,75.259,124.47,121.592,124.446,40.906,55.287,53.404,-10.82,69.063,70.75,72.688,72.375,67.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,71.563,71.125,-0.052,97.375,77.5,76.125,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.188,75.688,71.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.625,73.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.641,2.248,19.853,2.414,65.373,77.257,74.494,68.716,62.93,0.0,0.04,0.087,20.0,20.0,68.829,47.022,0.0,75.151,124.322,121.273,124.224,40.906,55.392,53.404,-10.828,69.125,70.688,72.688,72.375,67.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,71.563,71.125,-0.052,97.25,77.5,76.125,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.313,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,66.813,73.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.004,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,19.853,2.105,65.373,77.045,74.494,68.61,62.93,0.0,0.04,0.087,20.0,20.0,68.716,47.05,0.0,75.151,124.174,121.167,124.151,40.98,55.392,53.404,-10.828,69.25,70.563,72.688,72.375,67.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.688,71.125,-0.052,97.25,77.5,76.313,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.313,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,66.938,73.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,18.093,1.554,65.48,76.938,74.494,68.61,62.93,0.0,0.04,0.083,20.0,20.0,68.604,47.134,0.0,75.259,123.952,121.061,124.003,41.126,55.392,53.549,-10.82,69.438,70.5,72.688,72.25,67.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.688,70.938,-0.052,97.25,77.5,76.313,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.313,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.688,66.813,73.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8302007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,1.126,16.333,2.582,65.803,76.726,74.494,68.61,63.145,0.0,0.04,0.087,20.0,20.0,68.492,47.19,0.0,75.044,123.804,120.636,123.781,41.2,55.496,53.549,-10.82,69.688,70.438,72.625,72.25,67.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.688,70.938,-0.052,97.25,77.5,76.438,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.005,77.188,75.813,71.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,74.688,67.0,73.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8302007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,18.093,3.539,65.911,76.726,74.389,68.61,63.359,0.0,0.04,0.083,20.0,20.0,68.38,47.246,0.0,75.366,123.656,120.423,123.56,41.2,55.601,53.476,-10.82,69.75,70.375,72.688,72.188,67.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,71.688,70.938,-0.052,97.063,77.5,76.438,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.006,77.313,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,67.0,73.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8302007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,18.093,1.473,65.803,76.62,74.389,68.822,63.252,0.0,0.04,0.083,20.0,20.0,68.296,47.33,0.0,75.151,123.656,120.317,123.56,41.419,55.601,53.695,-10.82,69.875,70.313,72.938,72.25,67.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,71.688,71.125,-0.052,97.063,77.5,76.438,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.005,77.313,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,67.125,73.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,0.017,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8302007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,16.333,1.915,65.911,76.726,74.704,68.822,63.252,0.0,0.04,0.083,20.0,20.0,68.212,47.442,0.0,75.151,123.434,120.105,123.338,41.419,55.705,53.695,-10.82,70.063,70.25,72.688,72.375,67.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,71.688,71.125,-0.052,97.063,77.5,76.438,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.006,77.313,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,74.688,67.25,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,18.093,1.459,65.911,76.408,74.494,68.61,63.359,0.0,0.04,0.083,20.0,20.0,68.071,47.47,0.0,75.044,123.212,120.317,123.19,41.566,55.601,53.768,-10.82,70.25,70.25,72.688,72.25,67.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,71.688,71.125,-0.052,97.0,77.688,76.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,77.313,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.688,67.25,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,19.853,2.139,66.234,76.302,74.389,68.505,63.68,0.0,0.04,0.083,20.0,20.0,68.015,47.498,0.0,75.366,123.064,119.786,123.043,41.566,55.81,53.841,-10.82,70.375,70.125,72.688,72.25,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,71.688,71.125,-0.052,96.938,77.688,76.625,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.006,77.188,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.014,74.375,74.688,67.375,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,16.333,0.79,66.126,76.302,74.389,68.61,63.466,0.0,0.04,0.087,20.0,20.0,67.903,47.555,0.0,75.151,122.916,119.999,122.895,41.639,55.81,53.841,-10.82,70.438,70.063,72.688,72.25,67.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,71.688,71.125,-0.052,96.5,77.5,76.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.005,77.188,75.688,71.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,74.688,67.375,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.734,2.248,16.333,3.829,66.234,76.196,74.389,68.505,63.573,0.0,0.04,0.083,20.0,20.0,67.791,47.667,0.0,75.151,122.694,119.68,122.673,41.639,55.914,53.841,-10.82,70.563,70.063,72.688,72.25,67.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,71.688,71.125,-0.052,95.688,77.5,76.688,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,77.188,75.688,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.688,67.5,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8302007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,18.093,2.581,66.557,76.09,74.389,68.505,63.573,0.0,0.04,0.083,20.0,20.0,67.679,47.639,0.0,75.151,122.62,119.68,122.526,41.712,55.914,53.913,-10.828,70.75,70.0,72.688,72.25,67.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.813,71.125,-0.052,94.688,77.5,76.688,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,77.188,75.813,71.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,74.688,67.5,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,16.333,1.804,66.557,75.984,74.389,68.505,63.894,0.0,0.04,0.083,20.0,20.0,67.538,47.751,0.0,75.259,122.546,119.361,122.452,41.786,56.018,53.913,-10.828,70.875,69.938,72.688,72.25,67.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,71.813,71.125,-0.052,93.938,77.5,76.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,77.188,75.813,71.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,67.625,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.531,2.248,16.333,2.824,66.341,75.878,74.389,68.505,63.68,0.0,0.04,0.083,20.0,20.0,67.426,47.807,0.0,75.044,122.324,119.149,122.23,41.859,56.123,53.913,-10.82,70.938,69.875,72.688,72.188,67.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,71.688,71.25,-0.052,93.5,77.5,76.938,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,77.188,75.813,71.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,67.625,73.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.017,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8302007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,16.333,2.364,66.449,75.878,74.284,68.505,63.68,0.0,0.04,0.083,20.0,20.0,67.342,47.835,0.0,75.151,122.176,119.149,122.082,42.005,56.123,53.986,-10.82,71.0,69.875,72.688,72.188,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,71.813,71.125,-0.052,93.188,77.375,76.688,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,77.188,75.813,71.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,67.625,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,16.333,3.509,66.557,75.771,74.389,68.399,63.894,0.0,0.04,0.087,20.0,20.0,67.23,47.919,0.0,75.044,122.028,118.83,121.935,42.005,56.332,54.059,-10.82,71.063,69.875,72.688,72.188,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,71.813,71.125,-0.052,92.875,77.375,76.688,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,77.188,75.813,71.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.021,74.25,74.688,67.688,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8302007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,16.333,2.25,66.557,75.665,74.284,68.505,63.894,0.0,0.04,0.083,20.0,20.0,67.202,47.975,0.0,75.044,121.806,118.724,121.787,42.079,56.123,54.132,-10.82,71.125,69.813,72.688,72.25,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,71.813,71.125,-0.052,92.563,77.375,76.688,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.005,77.188,75.813,71.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,67.688,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.609,2.248,18.093,2.699,66.772,75.559,74.389,68.399,64.108,0.0,0.04,0.087,20.0,20.0,67.062,48.003,0.0,75.151,121.658,118.511,121.713,42.152,56.227,54.132,-10.82,71.25,69.813,72.625,72.188,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.813,71.125,-0.052,92.5,77.313,76.688,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.005,77.063,75.813,71.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,67.688,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,23.37,2.22,66.772,75.559,74.389,68.505,64.001,0.0,0.04,0.087,20.0,20.0,66.921,47.947,0.0,75.044,121.511,118.511,121.565,42.225,56.436,54.132,-10.82,71.188,69.813,72.688,72.188,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,71.813,71.125,-0.052,92.063,77.313,76.688,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.006,77.188,75.688,71.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.688,67.688,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,18.093,2.136,66.772,75.453,74.389,68.505,64.001,0.0,0.04,0.083,20.0,20.0,66.753,47.891,0.0,75.044,121.363,118.086,121.344,42.298,56.541,54.205,-10.82,71.063,69.813,72.688,72.188,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,71.813,71.125,-0.052,91.875,77.188,76.688,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.006,77.188,75.688,71.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.02,74.375,74.688,67.75,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,16.333,2.131,66.88,75.453,74.494,68.505,64.001,0.0,0.036,0.083,20.0,20.0,66.697,47.835,0.0,74.936,121.289,118.086,121.196,42.445,56.541,54.278,-10.82,71.125,69.813,72.625,72.188,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,71.813,71.125,-0.052,91.563,77.188,76.688,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.005,77.188,75.813,71.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.021,74.375,74.688,68.0,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,16.333,2.185,66.88,75.347,74.389,68.505,64.001,0.0,0.04,0.087,20.0,20.0,66.585,47.723,0.0,74.936,120.993,117.874,121.048,42.445,56.332,54.278,-10.828,71.188,69.688,72.625,72.188,68.188,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,71.813,71.125,-0.052,91.375,77.125,76.688,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.005,77.188,75.688,71.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.021,74.25,74.688,68.063,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,14.572,2.021,67.203,75.241,74.389,68.505,64.322,0.0,0.04,0.083,20.0,20.0,66.501,47.723,0.0,75.044,120.919,117.874,120.975,42.518,56.75,54.423,-10.82,71.438,69.625,72.625,72.188,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,71.813,71.125,-0.052,91.0,77.125,76.688,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.006,77.188,75.688,71.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.021,74.25,74.688,68.063,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,18.093,0.79,67.095,75.241,74.704,68.505,64.215,0.0,0.04,0.087,20.0,20.0,66.417,47.723,0.0,74.936,120.845,117.555,120.753,42.592,56.645,54.423,-10.82,71.625,69.625,72.688,72.188,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,71.938,71.25,-0.052,90.875,77.125,76.688,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.006,77.0,76.0,71.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,68.063,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8302007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,18.093,2.066,67.095,75.135,74.494,68.505,64.215,0.0,0.04,0.087,20.0,20.0,66.276,47.835,0.0,74.936,120.623,117.237,120.679,42.665,56.75,54.423,-10.828,71.625,69.688,72.625,72.25,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,71.938,71.125,-0.052,90.625,76.875,76.688,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.188,75.688,71.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,68.063,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,-0.0,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8302007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,18.093,1.692,67.203,75.135,74.494,68.505,64.215,0.0,0.04,0.083,20.0,20.0,66.136,47.863,0.0,74.936,120.549,117.449,120.531,42.738,56.645,54.423,-10.828,71.5,69.688,72.625,72.188,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,71.813,71.125,-0.052,90.375,76.875,76.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.188,75.688,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.688,68.188,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.609,2.248,18.093,1.217,67.418,75.241,74.809,68.822,64.429,0.0,0.04,0.083,20.0,20.0,66.08,47.835,0.0,75.151,120.475,117.13,120.384,42.811,56.645,54.569,-10.82,71.313,69.75,72.625,72.188,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,71.813,71.125,-0.052,90.063,76.875,76.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.005,77.063,75.813,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.688,68.188,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8302007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.609,2.248,16.333,1.281,67.31,75.135,74.704,68.822,64.322,0.0,0.04,0.083,20.0,20.0,65.968,47.639,0.0,74.829,120.327,117.13,120.31,42.811,56.959,54.496,-10.82,71.125,69.688,72.625,72.188,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,71.813,71.125,-0.052,89.875,76.875,76.5,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.063,75.688,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.875,68.313,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8302007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,14.572,2.139,67.31,75.029,74.599,68.716,64.322,0.0,0.04,0.083,20.0,20.0,65.828,47.611,0.0,74.829,120.179,116.918,120.088,42.958,56.75,54.569,-10.82,71.063,69.75,72.625,72.188,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,71.938,71.125,-0.052,89.625,76.875,76.5,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.006,77.063,75.688,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.688,68.313,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8302007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,14.572,2.007,67.418,75.135,74.809,68.61,64.429,0.0,0.04,0.083,20.0,20.0,65.743,47.555,0.0,74.829,119.957,116.812,119.94,43.031,57.063,54.642,-10.82,71.0,69.688,72.625,72.188,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,71.938,71.25,-0.052,89.438,76.875,76.5,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.005,77.0,75.813,71.75,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.25,74.688,68.375,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8302007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,18.093,1.681,67.418,74.817,74.599,68.716,64.322,0.0,0.04,0.083,20.0,20.0,65.631,47.555,0.0,74.829,119.883,116.918,119.867,43.104,56.854,54.642,-10.82,71.063,69.75,72.625,72.188,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,71.813,71.125,-0.052,89.25,76.875,76.5,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.006,77.063,75.688,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.688,68.375,73.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.0
8302007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,14.572,2.006,67.741,74.817,74.599,68.716,64.643,0.0,0.04,0.083,20.0,20.0,65.575,47.555,0.0,75.044,119.661,116.705,119.645,43.104,57.063,54.715,-10.82,71.063,69.688,72.625,72.188,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,71.938,71.25,-0.052,89.0,76.75,76.5,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.006,77.063,75.688,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,68.625,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8302007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,14.572,2.115,67.741,74.923,74.704,69.033,64.643,0.0,0.04,0.087,20.0,20.0,65.407,47.583,0.0,75.044,119.587,116.599,119.571,43.251,57.168,54.787,-10.82,71.125,69.625,72.625,72.188,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,71.938,71.125,-0.052,88.938,76.75,76.5,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,77.0,75.688,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.011,74.25,74.688,68.625,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8302007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,14.572,1.938,67.633,74.71,74.494,68.716,64.536,0.0,0.04,0.087,20.0,20.0,65.351,47.583,0.0,74.829,119.439,116.387,119.423,43.324,56.959,54.787,-10.82,71.125,69.625,72.625,72.188,68.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,71.938,71.25,-0.052,88.625,76.75,76.438,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.006,77.0,75.813,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.02,74.188,74.688,68.688,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8302007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,16.333,2.153,67.633,74.71,74.494,68.716,64.536,0.0,0.036,0.083,20.0,20.0,65.239,47.667,0.0,74.829,119.291,116.174,119.276,43.397,57.063,54.787,-10.82,71.188,69.563,72.625,72.188,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,71.938,71.25,-0.052,88.563,76.875,76.438,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.0,75.688,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,68.688,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8302007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,14.572,1.692,67.633,74.604,74.494,68.716,64.643,0.0,0.04,0.083,20.0,20.0,65.183,47.695,0.0,74.829,119.217,115.643,119.128,43.471,57.063,54.933,-10.82,71.188,69.563,72.625,72.188,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.063,71.25,-0.052,88.313,76.75,76.438,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,77.0,75.813,71.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.688,68.688,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8302007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,16.333,1.699,67.741,74.604,74.389,68.822,64.643,0.0,0.04,0.083,20.0,20.0,65.042,47.723,0.0,74.829,118.995,116.174,118.98,43.471,57.168,54.933,-10.82,71.188,69.563,72.625,72.25,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.063,71.25,-0.052,88.25,76.75,76.438,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,77.063,75.688,71.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.02,74.188,74.688,68.688,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8302007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,14.572,1.586,67.741,74.498,74.494,68.822,64.643,0.0,0.04,0.083,20.0,20.0,64.958,47.751,0.0,74.829,118.847,115.643,118.906,43.544,57.168,54.933,-10.82,71.188,69.5,72.625,72.188,69.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,71.938,71.25,-0.052,87.938,76.75,76.438,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.006,77.0,75.813,72.063,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,68.813,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.017,0.0,0.0,0.034,0.036,-0.005,0.0,-0.0,0.0
8302007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.523,2.248,16.333,1.796,67.848,74.392,74.389,68.822,64.75,0.0,0.04,0.083,20.0,20.0,64.846,47.779,0.0,74.829,118.699,115.537,118.759,43.617,57.481,55.006,-10.82,71.25,69.438,72.625,72.063,69.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,71.938,71.125,-0.052,87.875,76.75,76.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,77.0,75.813,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,68.813,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.016,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8302007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,16.333,2.358,68.171,74.392,74.389,68.822,64.964,0.0,0.04,0.087,20.0,20.0,64.734,47.835,0.0,74.936,118.551,115.537,118.537,43.617,57.481,55.079,-10.82,71.313,69.438,72.625,72.188,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,71.938,71.25,-0.052,87.688,76.75,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.0,75.813,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,68.875,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.017,0.0,0.0,0.034,0.036,-0.005,0.0,-0.001,-0.0
8302007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,18.093,0.35,67.848,74.392,74.389,68.927,64.75,0.0,0.04,0.083,20.0,20.0,64.622,47.835,0.0,74.722,118.477,115.325,118.463,43.764,57.377,55.079,-10.82,71.375,69.438,72.625,72.063,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.063,71.25,-0.052,87.625,76.75,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.0,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.188,74.688,68.875,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8302007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,16.333,-0.103,67.956,74.498,74.599,68.822,64.857,0.0,0.04,0.083,20.0,20.0,64.509,47.919,0.0,74.722,118.403,115.112,118.315,43.837,57.377,55.152,-10.82,71.25,69.5,72.625,72.188,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.063,71.25,-0.052,87.375,76.75,76.313,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.006,76.938,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.014,74.188,74.688,68.875,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
