DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,18.093,0.521,67.956,74.392,74.389,68.927,64.857,0.0,0.04,0.083,20.0,20.0,64.397,47.863,0.0,74.722,118.255,115.218,118.168,43.91,57.377,55.152,-10.82,71.0,69.563,72.625,72.188,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.063,71.25,-0.052,87.188,76.75,76.313,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,77.0,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.02,74.188,74.688,68.875,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8302007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,18.093,1.039,68.279,74.18,74.284,68.927,65.178,0.0,0.04,0.083,20.0,20.0,64.285,47.835,0.0,74.936,118.034,114.581,118.02,43.984,57.481,55.224,-10.82,70.813,69.625,72.625,72.063,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.063,71.25,-0.052,87.063,76.75,76.313,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.013,74.188,74.688,68.875,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8302007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.695,2.248,16.333,0.742,68.064,74.18,74.284,69.033,64.964,0.0,0.04,0.083,20.0,20.0,64.173,47.751,0.0,74.722,117.96,114.687,117.872,44.057,57.586,55.224,-10.82,70.688,69.688,72.625,72.188,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,72.063,71.25,-0.052,86.813,76.75,76.313,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.011,74.188,74.688,68.875,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8302007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,18.093,1.147,68.171,74.286,74.389,69.244,65.071,0.0,0.04,0.083,20.0,20.0,64.061,47.695,0.0,74.722,117.812,114.475,117.725,44.057,57.795,55.297,-10.82,70.625,69.625,72.625,72.188,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,72.063,71.25,-0.052,86.75,76.75,76.125,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.688,72.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.0,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.035,0.036,-0.006,0.0,-0.0,0.0
8302007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,16.333,0.358,68.386,74.18,74.284,69.033,64.964,0.0,0.04,0.087,20.0,20.0,63.92,47.667,0.0,74.936,117.59,114.262,117.651,44.13,57.795,55.37,-10.828,70.375,69.813,72.5,72.188,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.063,71.25,-0.052,86.625,76.75,76.125,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.625,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,69.0,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.016,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.0
8302007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,16.333,0.785,68.171,74.18,74.284,69.139,64.964,0.0,0.04,0.083,20.0,20.0,63.808,47.611,0.0,74.722,117.59,114.368,117.577,44.203,57.899,55.297,-10.82,70.313,69.938,72.625,72.063,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,72.063,71.25,-0.052,86.438,76.75,76.125,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.688,72.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.188,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8302007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,16.333,0.798,68.279,74.392,74.389,69.139,65.071,0.0,0.04,0.083,20.0,20.0,63.696,47.555,0.0,74.722,117.368,113.944,117.355,44.277,57.795,55.37,-10.82,70.063,69.938,72.625,72.188,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,72.063,71.25,-0.052,86.25,76.688,76.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.005,76.938,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.0,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8302007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,16.333,-1.272,68.279,74.074,74.179,69.244,65.178,0.0,0.04,0.083,20.0,20.0,63.528,47.498,0.0,74.614,117.294,114.156,117.281,44.35,58.003,55.443,-10.82,70.0,70.0,72.625,72.063,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,72.063,71.25,-0.052,86.125,76.688,76.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.006,76.938,75.688,72.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.188,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.036,-0.006,0.0,-0.0,0.0
8302007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,14.572,0.336,68.279,74.074,74.179,69.244,65.178,0.0,0.04,0.083,20.0,20.0,63.444,47.442,0.0,74.722,117.146,113.837,117.134,44.423,57.795,55.443,-10.82,70.0,70.0,72.625,72.063,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,72.063,71.375,-0.052,86.063,76.688,76.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,74.688,69.188,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.005,0.0,-0.0,0.0
8302007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,16.333,0.343,68.386,73.968,74.179,69.35,65.178,0.0,0.04,0.083,20.0,20.0,63.331,47.47,0.0,74.614,117.072,113.731,116.986,44.496,57.899,55.516,-10.828,69.875,70.0,72.5,72.188,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.188,71.25,-0.052,85.938,76.688,76.0,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.938,75.688,72.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.188,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.0,0.0
8302007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,16.333,1.245,68.602,74.074,74.179,69.35,65.5,0.0,0.04,0.083,20.0,20.0,63.247,47.47,0.0,74.829,116.924,113.731,116.764,44.57,57.899,55.589,-10.82,70.0,69.938,72.625,71.875,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,72.063,71.25,-0.052,85.813,76.688,76.0,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.938,75.688,72.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,74.688,69.313,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8302007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.75,2.248,12.81,1.136,68.494,73.968,74.179,69.35,65.286,0.0,0.04,0.083,20.0,20.0,63.163,47.498,0.0,74.614,116.702,113.519,116.69,44.57,58.003,55.589,-10.82,70.063,69.938,72.625,72.063,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.188,71.25,-0.052,85.625,76.688,76.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.938,75.688,72.125,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,74.688,69.313,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8302007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.625,2.248,14.572,0.347,68.494,73.862,74.179,69.35,65.286,0.0,0.04,0.083,20.0,20.0,63.051,47.555,0.0,74.722,116.702,113.2,116.543,44.643,58.003,55.589,-10.82,70.0,70.0,72.5,72.063,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.063,71.25,-0.052,85.438,76.688,76.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.625,75.688,72.125,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.188,74.688,69.375,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.016,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8302007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,14.572,1.692,68.602,74.074,74.284,69.561,65.178,0.0,0.04,0.087,20.0,20.0,62.967,47.583,0.0,74.507,116.48,113.2,116.469,44.716,58.212,55.661,-10.82,70.063,69.875,72.5,72.063,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.188,71.25,-0.052,85.313,76.688,76.0,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.005,76.938,75.688,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.375,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8302007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,14.572,0.407,68.602,73.968,74.073,69.35,65.286,0.0,0.04,0.087,20.0,20.0,62.827,47.611,0.0,74.507,116.406,113.306,116.321,44.716,58.108,55.661,-10.82,70.25,69.813,72.5,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.188,71.25,-0.052,85.25,76.688,76.0,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.006,76.625,75.688,72.125,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.018,74.063,74.688,69.375,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8302007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,12.81,2.028,68.602,73.862,74.073,69.667,65.393,0.0,0.04,0.083,20.0,20.0,62.771,47.639,0.0,74.614,116.258,112.775,116.247,44.863,58.317,55.734,-10.82,70.375,69.813,72.5,72.063,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.188,71.25,-0.052,85.25,76.688,75.938,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.005,76.625,75.688,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.018,74.063,74.688,69.375,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8302007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.508,2.248,12.81,0.355,68.709,73.862,74.073,69.456,65.5,0.0,0.04,0.087,20.0,20.0,62.686,47.639,0.0,74.507,116.11,112.669,116.1,44.936,58.212,55.734,-10.82,70.375,69.75,72.5,72.063,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.063,71.25,-0.052,85.0,76.625,75.938,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.005,76.625,75.688,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.5,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8302007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,14.572,0.406,68.925,74.074,74.284,69.561,65.714,0.0,0.04,0.083,20.0,20.0,62.574,47.667,0.0,74.829,115.962,112.881,115.952,44.936,58.212,55.807,-10.82,70.125,69.875,72.5,72.188,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.313,71.375,-0.052,84.813,76.688,75.938,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.005,76.625,75.688,72.188,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.063,74.688,69.375,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8302007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,11.048,0.291,68.925,73.756,74.179,69.456,65.714,0.0,0.036,0.083,20.0,20.0,62.462,47.611,0.0,74.722,115.888,112.669,115.804,45.009,58.421,55.88,-10.82,70.25,69.938,72.625,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,72.188,71.375,-0.052,84.813,76.688,75.813,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.005,76.625,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.5,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8302007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,11.048,0.741,68.817,73.756,74.179,69.456,65.607,0.0,0.04,0.083,20.0,20.0,62.378,47.723,0.0,74.614,115.74,112.35,115.73,45.156,58.317,55.88,-10.82,70.375,69.875,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.188,71.375,-0.052,84.75,76.688,75.813,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.625,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.5,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8302007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,9.286,2.636,68.817,73.968,74.389,69.667,65.607,0.0,0.04,0.083,20.0,20.0,62.266,47.695,0.0,74.507,115.518,112.031,115.583,45.229,58.526,55.953,-10.82,70.563,69.75,72.625,72.063,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.313,71.375,-0.052,84.625,76.688,75.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.625,75.813,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.563,73.813,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8302007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,7.522,-0.04,69.032,73.756,74.179,69.456,65.821,0.0,0.04,0.083,20.0,20.0,62.238,47.695,0.0,74.722,115.518,112.031,115.435,45.302,58.63,55.953,-10.828,70.75,69.688,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.313,71.375,-0.052,84.438,76.688,75.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.625,75.813,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.063,74.875,69.75,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8302007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,9.286,1.244,68.925,73.65,74.179,69.456,65.607,0.0,0.04,0.083,20.0,20.0,62.154,47.639,0.0,74.399,115.296,112.031,115.287,45.376,58.526,56.026,-10.82,71.063,69.5,72.625,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.313,71.375,-0.052,84.313,76.688,75.813,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.063,74.688,69.75,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8302007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,3.37,7.522,1.424,68.925,73.65,74.284,69.35,65.607,0.0,0.04,0.087,20.0,20.0,62.069,47.583,0.0,74.507,115.148,111.925,115.139,45.376,58.526,56.026,-10.82,71.188,69.438,72.5,72.063,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,72.188,71.25,-0.052,84.25,76.75,75.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.015,74.063,74.688,69.75,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8302007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,9.286,0.571,68.925,73.65,74.284,69.456,65.714,0.0,0.04,0.083,20.0,20.0,61.957,47.639,0.0,74.507,115.074,111.713,115.065,45.522,58.735,56.098,-10.82,71.188,69.5,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.188,71.375,-0.052,84.25,76.688,75.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.563,75.813,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.063,74.688,69.75,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,-0.0
8302007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,9.286,1.021,69.032,73.65,74.284,69.456,65.821,0.0,0.04,0.083,20.0,20.0,61.901,47.723,0.0,74.507,115.0,111.819,114.918,45.522,58.735,56.098,-10.82,71.188,69.5,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.313,71.375,-0.052,84.125,76.75,75.938,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.688,72.438,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,74.688,69.875,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,9.286,0.365,69.032,73.862,74.599,69.667,65.714,0.0,0.04,0.087,20.0,20.0,61.761,47.751,0.0,74.399,114.853,111.607,114.77,45.522,58.63,56.098,-10.828,71.125,69.563,72.438,71.875,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.188,71.25,-0.052,84.0,76.75,75.938,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.063,74.688,69.75,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8302007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.508,2.248,9.286,-1.006,69.248,73.65,74.389,69.456,65.928,0.0,0.04,0.083,20.0,20.0,61.677,47.835,0.0,74.722,114.705,111.394,114.622,45.595,58.839,56.171,-10.82,71.125,69.625,72.625,72.063,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,72.313,71.375,-0.052,84.0,76.688,75.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,76.563,75.688,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.063,74.688,69.875,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.004,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8302007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,9.286,0.323,69.032,73.543,74.389,69.456,66.035,0.0,0.036,0.083,20.0,20.0,61.565,47.835,0.0,74.722,114.557,111.288,114.548,45.669,58.839,56.171,-10.82,71.0,69.688,72.5,71.875,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.313,71.375,-0.052,83.688,76.688,75.813,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.063,74.875,69.875,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8302007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,9.286,0.364,69.14,73.543,74.389,69.561,65.821,0.0,0.04,0.083,20.0,20.0,61.452,47.807,0.0,74.399,114.483,111.288,114.475,45.815,58.944,56.317,-10.828,71.0,69.688,72.438,71.875,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.188,71.375,-0.052,83.688,76.75,75.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.005,76.563,75.688,72.438,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.063,74.688,69.875,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,-0.0
8302007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,7.522,0.35,69.14,73.543,74.284,69.561,65.928,0.0,0.04,0.087,20.0,20.0,61.368,47.807,0.0,74.507,114.335,111.075,114.327,45.815,58.944,56.244,-10.82,71.0,69.813,72.5,71.875,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.313,71.375,-0.052,83.625,76.75,75.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,76.563,75.688,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,69.875,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8302007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.375,2.248,9.286,0.574,69.14,73.543,74.284,69.561,65.821,0.0,0.04,0.083,20.0,20.0,61.256,47.835,0.0,74.399,114.261,111.075,114.253,45.888,58.839,56.317,-10.82,70.938,69.875,72.5,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.313,71.375,-0.052,83.5,76.75,75.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.005,76.563,75.688,72.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.875,74.875,70.0,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.224,0.149,0.0,0.001,0.0,0.004,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8302007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.617,2.248,9.286,-0.489,69.14,73.543,74.284,69.456,65.928,0.0,0.04,0.087,20.0,20.0,61.172,47.863,0.0,74.507,114.113,110.757,114.031,45.962,58.839,56.317,-10.82,70.813,69.938,72.5,71.875,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.313,71.375,-0.052,83.5,76.75,75.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.005,76.5,75.688,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.875,74.688,70.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.027,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,9.286,1.692,69.14,73.543,74.284,69.561,65.928,0.0,0.036,0.083,20.0,20.0,61.032,47.779,0.0,74.399,114.039,110.544,114.031,46.108,58.944,56.463,-10.82,70.75,70.125,72.5,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.313,71.375,-0.052,83.438,76.75,75.438,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,75.813,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.875,74.688,70.0,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,9.286,0.545,69.14,73.437,74.284,69.667,66.035,0.0,0.04,0.083,20.0,20.0,60.976,47.779,0.0,74.399,113.965,110.651,113.884,46.108,58.944,56.463,-10.82,70.75,70.188,72.5,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,72.313,71.375,-0.052,83.188,76.75,75.438,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,76.563,75.813,72.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.013,73.875,74.688,70.0,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8302007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.414,2.248,9.286,0.42,69.248,73.437,74.179,69.667,66.035,0.0,0.04,0.083,20.0,20.0,60.863,47.751,0.0,74.507,113.743,110.332,113.736,46.181,59.257,56.463,-10.82,70.688,70.313,72.438,72.063,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.313,71.375,-0.052,83.125,76.75,75.438,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.005,76.5,75.813,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,73.875,74.688,70.125,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,0.004,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,9.286,0.13,69.248,73.437,74.179,69.667,66.035,0.0,0.04,0.083,20.0,20.0,60.751,47.751,0.0,74.399,113.669,110.226,113.588,46.181,59.257,56.463,-10.828,70.625,70.375,72.5,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.313,71.375,-0.052,83.125,76.75,75.438,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,75.813,72.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.125,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,11.048,0.357,69.248,73.437,74.179,69.667,65.928,0.0,0.04,0.083,20.0,20.0,60.667,47.751,0.0,74.292,113.521,110.013,113.44,46.255,59.257,56.535,-10.828,70.688,70.5,72.5,71.875,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.438,71.375,-0.052,83.063,76.75,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.004,76.5,75.688,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.125,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8302007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,9.286,3.033,69.355,73.65,74.494,69.984,66.142,0.0,0.04,0.083,20.0,20.0,60.555,47.751,0.0,74.399,113.373,109.907,113.367,46.328,59.153,56.608,-10.82,70.75,70.688,72.5,71.875,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.313,71.25,-0.052,82.938,76.688,75.375,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.563,0.005,76.5,75.813,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.875,70.125,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8302007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.539,2.248,7.522,0.815,69.355,73.331,74.179,69.667,66.142,0.0,0.04,0.083,20.0,20.0,60.471,47.723,0.0,74.292,113.373,109.907,113.293,46.401,59.153,56.681,-10.828,70.688,70.688,72.438,72.063,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.438,71.375,-0.052,82.938,76.75,75.375,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.005,76.5,75.813,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.125,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8302007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.492,2.248,7.522,0.345,69.355,73.65,74.284,69.878,66.142,0.0,0.04,0.083,20.0,20.0,60.443,47.695,0.0,74.399,113.151,110.119,113.145,46.401,59.466,56.608,-10.828,70.688,70.875,72.438,72.063,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.313,71.375,-0.052,82.813,76.75,75.375,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,75.813,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.188,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.004,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,9.286,0.35,69.57,73.437,74.073,69.772,66.356,0.0,0.04,0.083,20.0,20.0,60.359,47.695,0.0,74.614,113.003,109.801,112.997,46.475,59.466,56.681,-10.82,70.75,70.938,72.438,72.063,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.313,71.375,-0.052,82.5,76.75,75.313,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,75.688,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,70.375,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.224,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,7.522,0.322,69.355,73.331,74.073,69.772,66.142,0.0,0.04,0.083,20.0,20.0,60.246,47.667,0.0,74.399,112.929,109.694,112.85,46.621,59.362,56.827,-10.82,70.625,71.0,72.5,72.063,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.313,71.375,-0.052,82.5,76.75,75.313,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,75.813,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,70.188,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,9.286,0.348,69.463,73.331,74.073,69.878,66.142,0.0,0.04,0.083,20.0,20.0,60.162,47.695,0.0,74.399,112.781,109.801,112.776,46.621,59.571,56.827,-10.828,70.563,71.125,72.5,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.438,71.438,-0.052,82.5,76.75,75.313,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.375,75.813,72.688,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,70.188,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8302007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.641,2.248,7.522,1.255,69.463,73.331,74.073,69.878,66.249,0.0,0.04,0.083,20.0,20.0,60.106,47.695,0.0,74.292,112.707,109.376,112.628,46.694,59.571,56.827,-10.82,70.625,71.25,72.5,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.313,71.438,-0.052,82.5,76.75,75.313,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,75.813,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,70.375,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.027,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8302007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,9.286,0.351,69.463,73.331,73.968,69.878,66.249,0.0,0.04,0.083,20.0,20.0,60.05,47.667,0.0,74.399,112.559,109.163,112.48,46.694,59.362,56.827,-10.82,70.625,71.313,72.438,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.438,71.375,-0.052,82.438,76.75,75.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.563,76.0,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.011,73.813,74.688,70.375,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8302007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,7.522,0.336,69.463,73.543,74.284,70.089,66.249,0.0,0.036,0.083,20.0,20.0,59.966,47.667,0.0,74.292,112.485,109.27,112.406,46.914,59.466,56.972,-10.82,70.625,71.438,72.438,72.063,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,72.438,71.375,-0.052,82.375,76.75,75.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.007,76.375,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.019,73.875,74.688,70.375,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,7.522,0.373,69.57,73.331,73.968,69.984,66.356,0.0,0.04,0.083,20.0,20.0,59.882,47.723,0.0,74.399,112.337,109.376,112.333,46.914,59.466,56.972,-10.82,70.563,71.5,72.5,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.438,71.375,-0.052,82.25,76.75,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.375,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,70.375,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8302007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,7.522,2.028,69.786,73.225,73.968,69.878,66.57,0.0,0.04,0.083,20.0,20.0,59.77,47.695,0.0,74.507,112.263,108.951,112.185,46.987,59.571,56.972,-10.82,70.688,71.563,72.438,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.438,71.375,-0.052,82.25,76.75,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,75.688,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.5,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.313,2.248,7.522,0.362,69.57,73.437,74.179,69.878,66.356,0.0,0.04,0.083,20.0,20.0,59.713,47.667,0.0,74.292,112.115,108.738,112.037,46.987,59.571,57.045,-10.828,70.625,71.625,72.438,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,72.438,71.375,-0.052,82.25,76.75,75.063,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.375,75.813,72.688,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,73.813,74.688,70.5,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.027,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8302007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,9.286,0.35,69.57,73.437,74.179,70.089,66.356,0.0,0.04,0.083,20.0,20.0,59.601,47.695,0.0,74.292,111.967,108.632,111.963,47.061,59.78,56.972,-10.82,70.563,71.75,72.438,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,72.438,71.375,-0.052,82.0,76.875,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.5,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,1.126,9.286,0.035,69.678,73.225,73.968,69.984,66.356,0.0,0.04,0.083,20.0,20.0,59.517,47.695,0.0,74.292,111.893,108.526,111.815,47.061,59.571,57.045,-10.828,70.625,71.813,72.438,72.063,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.438,71.375,-0.052,81.938,76.75,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.375,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.5,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8302007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.391,2.248,7.522,0.392,69.57,73.225,73.968,69.984,66.463,0.0,0.036,0.083,20.0,20.0,59.489,47.667,0.0,74.292,111.819,108.42,111.742,47.134,59.675,57.118,-10.82,70.75,71.875,72.438,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.438,71.438,-0.052,81.938,76.75,75.063,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.313,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.563,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,5.758,0.686,69.893,73.225,73.863,69.984,66.677,0.0,0.04,0.083,20.0,20.0,59.433,47.723,0.0,74.614,111.597,108.101,111.594,47.207,59.884,57.118,-10.82,70.75,71.938,72.438,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.438,71.438,-0.052,81.875,76.75,75.063,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,75.813,72.813,77.0,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.5,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
