DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,7.522,0.35,69.678,73.225,73.863,69.984,66.57,0.0,0.04,0.083,20.0,20.0,59.349,47.723,0.0,74.184,111.45,108.207,111.52,47.354,59.78,57.191,-10.828,70.688,72.063,72.438,72.063,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.438,71.375,-0.052,81.875,76.75,75.063,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.313,75.813,73.0,77.0,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.5,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.516,2.248,7.522,0.126,69.678,73.225,73.863,70.089,66.463,0.0,0.04,0.083,20.0,20.0,59.321,47.695,0.0,74.184,111.376,108.207,111.372,47.427,59.988,57.191,-10.82,70.688,72.063,72.438,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.438,71.375,-0.052,81.75,76.75,75.063,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.005,76.313,75.813,72.938,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.02,73.813,74.688,70.563,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8302007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.469,2.248,5.758,0.011,69.678,73.119,73.863,70.089,66.57,0.0,0.04,0.083,20.0,20.0,59.237,47.695,0.0,74.184,111.228,108.101,111.225,47.427,59.78,57.118,-10.82,70.813,72.063,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.438,71.438,-0.052,81.625,76.75,74.875,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.375,75.688,72.938,77.0,0.0,98.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.563,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,11.048,-0.545,69.786,73.119,73.863,70.089,66.57,0.0,0.036,0.083,20.0,20.0,59.153,47.639,0.0,74.292,111.228,107.782,111.151,47.5,60.093,57.264,-10.82,70.75,72.438,72.438,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.438,71.438,-0.052,81.75,76.688,74.875,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.005,76.125,75.688,73.0,77.0,0.0,98.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.02,73.813,74.688,70.563,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.359,2.248,5.758,0.352,69.893,73.331,74.073,70.195,66.784,0.0,0.04,0.083,20.0,20.0,59.068,47.723,0.0,74.399,111.154,107.782,111.151,47.574,60.093,57.337,-10.82,70.563,72.625,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.438,71.438,-0.052,81.438,76.75,74.875,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.313,75.688,72.938,77.0,0.0,98.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,70.5,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8302007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,5.758,0.769,70.001,73.119,73.863,70.089,66.784,0.0,0.036,0.083,20.0,20.0,58.956,47.835,0.0,74.507,110.932,107.464,110.929,47.574,59.988,57.337,-10.82,70.625,72.625,72.438,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,72.563,71.438,-0.052,81.438,76.75,74.875,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.313,75.813,72.938,77.0,0.0,98.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.563,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8302007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,5.758,0.242,70.001,73.119,73.968,70.301,66.784,0.0,0.036,0.083,20.0,20.0,58.872,47.751,0.0,74.399,110.858,107.676,110.855,47.647,60.197,57.409,-10.82,70.688,72.563,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.438,71.438,-0.052,81.438,76.75,74.875,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.005,76.313,75.813,72.938,77.0,0.0,98.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8302007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,3.993,-0.433,69.786,73.119,73.968,70.089,66.677,0.0,0.036,0.083,20.0,20.0,58.788,47.639,0.0,74.184,110.71,107.57,110.708,47.647,60.197,57.409,-10.82,70.875,72.563,72.313,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.438,71.438,-0.052,81.313,76.875,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.313,75.813,72.938,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.625,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,0.0
8302007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,7.522,0.573,70.001,73.013,73.968,70.089,66.891,0.0,0.036,0.087,20.0,20.0,58.76,47.639,0.0,74.507,110.636,107.358,110.634,47.72,60.302,57.409,-10.828,71.063,72.313,72.438,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,72.438,71.438,-0.052,81.313,76.875,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.375,75.813,73.25,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8302007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,7.522,-0.209,69.893,73.119,74.073,70.089,66.677,0.0,0.04,0.083,20.0,20.0,58.704,47.47,0.0,74.184,110.562,107.251,110.486,47.867,60.302,57.482,-10.82,70.938,72.375,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.563,71.438,-0.052,81.25,76.875,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.313,75.813,72.938,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8302007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,9.286,0.631,69.893,73.225,74.073,70.301,66.677,0.0,0.04,0.083,20.0,20.0,58.62,47.442,0.0,74.077,110.414,107.145,110.412,47.867,60.302,57.482,-10.82,70.688,72.813,72.438,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.563,71.438,-0.052,81.25,76.875,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.313,75.688,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8302007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,7.522,0.352,69.893,73.013,74.179,70.195,66.677,0.0,0.04,0.083,20.0,20.0,58.536,47.442,0.0,74.292,110.266,106.933,110.264,47.94,60.406,57.555,-10.828,70.563,73.313,72.438,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.563,71.563,-0.052,81.125,76.75,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.688,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,5.758,-0.552,69.893,73.013,74.179,70.195,66.677,0.0,0.036,0.083,20.0,20.0,58.479,47.442,0.0,74.184,110.192,106.826,110.191,47.94,60.406,57.555,-10.82,70.438,73.625,72.438,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.563,71.438,-0.052,81.25,76.875,74.75,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.688,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.875,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8302007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,5.758,0.334,70.109,73.013,74.179,70.195,66.998,0.0,0.036,0.083,20.0,20.0,58.367,47.414,0.0,74.399,110.118,107.039,110.043,48.013,60.406,57.628,-10.82,70.375,73.875,72.438,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.688,71.438,-0.052,81.063,76.75,74.875,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.688,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,70.688,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8302007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,7.522,0.35,70.216,73.013,74.073,70.195,66.998,0.0,0.04,0.083,20.0,20.0,58.283,47.386,0.0,74.292,110.044,106.826,109.969,48.086,60.511,57.628,-10.82,70.188,74.25,72.438,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.563,71.438,-0.052,81.063,76.75,74.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.125,75.688,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.875,70.813,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8302007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,5.758,0.546,69.893,73.013,74.073,70.195,66.677,0.0,0.04,0.083,20.0,20.0,58.199,47.274,0.0,74.184,109.896,106.72,109.821,48.233,60.511,57.701,-10.828,70.063,74.5,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,72.563,71.438,-0.052,80.813,76.75,74.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,75.813,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,70.813,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8302007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,5.758,0.294,70.001,73.013,74.179,70.195,66.784,0.0,0.04,0.087,20.0,20.0,58.115,47.218,0.0,74.077,109.822,106.614,109.747,48.233,60.615,57.774,-10.82,70.0,74.813,72.438,71.875,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.688,71.438,-0.052,80.813,76.75,74.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.813,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,70.813,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8302007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.398,2.248,5.758,0.341,70.001,73.013,74.179,70.301,66.784,0.0,0.04,0.083,20.0,20.0,58.087,47.218,0.0,74.184,109.674,106.295,109.6,48.233,60.615,57.774,-10.82,70.0,75.0,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.563,71.438,-0.052,80.75,76.75,74.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.005,76.125,75.813,72.938,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.004,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8302007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,5.758,0.35,69.893,72.907,74.073,70.301,66.891,0.0,0.04,0.083,20.0,20.0,58.003,47.162,0.0,74.077,109.526,106.295,109.452,48.379,60.406,57.774,-10.828,69.875,75.25,72.313,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.688,71.438,-0.052,80.75,76.75,74.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.813,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,70.813,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8302007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,0.126,70.001,72.907,74.073,70.301,66.891,0.0,0.04,0.083,20.0,20.0,57.947,47.134,0.0,74.077,109.452,106.295,109.452,48.379,60.72,57.774,-10.82,69.813,75.375,72.313,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,72.563,71.438,-0.052,80.5,76.75,74.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,75.813,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
8302007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,5.758,1.245,70.216,73.013,74.073,70.301,67.105,0.0,0.04,0.083,20.0,20.0,57.834,47.106,0.0,74.292,109.378,106.189,109.304,48.453,60.72,57.846,-10.82,69.813,75.625,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.563,71.438,-0.052,80.625,76.75,74.875,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.813,73.0,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
8302007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.633,2.248,5.758,0.435,70.001,73.013,74.073,70.301,66.891,0.0,0.04,0.083,20.0,20.0,57.778,47.078,0.0,74.184,109.23,106.189,109.156,48.379,60.511,57.919,-10.82,69.625,75.875,72.438,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.688,71.438,-0.052,80.625,76.75,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.688,73.0,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,0.027,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8302007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.57,2.248,5.758,0.347,70.109,73.013,74.073,70.406,66.998,0.0,0.04,0.083,20.0,20.0,57.694,47.106,0.0,74.184,109.156,105.764,109.083,48.599,60.824,57.919,-10.82,69.688,76.063,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.563,71.438,-0.052,80.5,76.75,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,75.813,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8302007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,5.758,1.58,70.001,72.907,73.968,70.406,67.105,0.0,0.04,0.083,20.0,20.0,57.694,47.106,0.0,74.184,109.008,105.764,108.935,48.672,60.824,57.992,-10.82,69.625,76.313,72.438,72.063,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.688,71.438,-0.052,80.5,76.75,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.005,76.0,76.0,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,-0.206,70.001,73.119,74.179,70.618,66.998,0.0,0.04,0.083,20.0,20.0,57.61,47.106,0.0,74.077,108.934,105.552,108.861,48.746,60.824,57.992,-10.82,69.625,76.313,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.563,71.438,-0.052,80.438,76.75,74.75,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,75.688,73.0,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,5.758,-1.273,70.001,72.907,73.968,70.406,66.998,0.0,0.036,0.083,20.0,20.0,57.582,47.078,0.0,74.077,108.86,105.445,108.787,48.746,60.824,58.065,-10.82,69.625,76.625,72.313,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,72.688,71.563,-0.052,80.438,76.75,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.0,75.688,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
8302007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,-0.12,70.109,72.907,73.863,70.406,66.998,0.0,0.04,0.083,20.0,20.0,57.526,47.078,0.0,74.077,108.934,105.658,108.787,48.746,60.824,57.992,-10.82,69.563,76.813,72.313,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.688,71.438,-0.052,80.188,76.75,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.005,76.0,75.688,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.0,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8302007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,3.993,0.143,70.109,72.907,73.968,70.406,66.998,0.0,0.036,0.083,20.0,20.0,57.47,47.106,0.0,74.077,108.638,105.445,108.492,48.819,60.929,58.065,-10.82,69.563,77.0,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.563,71.563,-0.052,80.188,76.75,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.005,76.0,75.813,73.0,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8302007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,3.993,0.357,70.109,72.907,73.863,70.406,67.105,0.0,0.036,0.083,20.0,20.0,57.358,47.106,0.0,74.077,108.564,105.445,108.492,48.966,60.72,58.138,-10.828,69.438,77.188,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,72.688,71.438,-0.052,80.438,76.75,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.006,76.0,75.813,73.0,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.688,74.688,71.063,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8302007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,-0.153,70.109,72.907,73.863,70.406,67.105,0.0,0.036,0.083,20.0,20.0,57.358,47.106,0.0,73.97,108.49,105.233,108.418,49.039,60.824,58.138,-10.82,69.375,77.313,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.688,71.563,-0.052,80.188,76.75,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,75.813,73.25,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.063,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,-0.0,-0.0
8302007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,3.993,0.355,70.216,72.907,73.863,70.406,67.105,0.0,0.036,0.083,20.0,20.0,57.358,47.106,0.0,74.077,108.268,105.233,108.27,48.966,60.824,58.211,-10.82,69.313,77.5,72.313,71.875,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.688,71.563,-0.052,80.063,76.75,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,75.813,73.0,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.188,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.016,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
8302007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,5.758,1.636,70.109,72.907,73.863,70.406,67.212,0.0,0.036,0.083,20.0,20.0,57.245,47.106,0.0,74.077,108.268,105.021,108.196,49.112,60.929,58.211,-10.82,69.375,77.625,72.313,72.063,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.688,71.438,-0.052,80.063,76.75,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.005,76.0,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,3.993,0.351,70.109,72.907,73.758,70.406,67.105,0.0,0.036,0.083,20.0,20.0,57.161,47.134,0.0,73.97,108.121,105.127,108.122,49.112,61.138,58.211,-10.82,69.25,77.75,72.313,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.688,71.563,-0.052,80.0,76.75,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,75.813,73.0,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,73.688,74.688,71.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.036,-0.009,0.0,-0.001,-0.0
8302007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,1.035,70.109,72.907,73.758,70.512,67.212,0.0,0.036,0.083,20.0,20.0,57.245,47.134,0.0,74.077,108.121,104.808,108.048,49.259,61.138,58.356,-10.82,69.125,78.0,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.688,71.438,-0.052,80.0,76.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.0,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8302007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,3.993,0.358,70.109,72.907,73.863,70.512,67.212,0.0,0.04,0.083,20.0,20.0,57.245,47.106,0.0,74.077,107.825,104.383,107.827,49.259,61.033,58.284,-10.828,69.0,78.188,72.313,72.063,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.688,71.563,-0.052,80.0,76.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.0,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.188,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8302007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,0.689,70.109,73.013,73.968,70.723,67.212,0.0,0.036,0.083,20.0,20.0,57.245,47.134,0.0,74.077,107.825,104.702,107.827,49.332,61.242,58.284,-10.82,69.063,78.313,72.313,71.875,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.688,71.563,-0.052,79.875,76.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,76.0,75.813,73.313,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.347,70.216,72.907,73.758,70.512,67.319,0.0,0.04,0.083,20.0,20.0,57.133,47.134,0.0,74.077,107.677,104.383,107.605,49.332,61.033,58.356,-10.82,68.813,78.5,72.313,71.875,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.813,71.563,-0.052,79.875,76.688,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,75.875,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.625,71.188,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.347,70.216,72.907,73.758,70.512,67.319,0.0,0.04,0.083,20.0,20.0,57.105,47.134,0.0,73.97,107.603,104.277,107.531,49.405,61.033,58.356,-10.82,68.75,78.688,72.313,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.688,71.438,-0.052,79.813,76.688,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.006,76.0,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.313,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,3.993,0.338,70.216,72.907,73.758,70.618,67.319,0.0,0.036,0.083,20.0,20.0,57.386,47.106,0.0,74.077,107.529,104.383,107.458,49.478,61.138,58.429,-10.82,68.625,78.875,72.313,71.875,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.688,71.563,-0.052,79.813,76.688,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.875,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.016,73.563,74.688,71.313,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8302007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,9.286,0.546,70.324,72.801,73.758,70.618,67.319,0.0,0.04,0.083,20.0,20.0,57.554,47.05,0.0,74.077,107.381,104.064,107.31,49.552,61.138,58.502,-10.82,68.25,79.063,72.313,71.875,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,72.688,71.563,-0.052,79.813,76.625,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.005,76.0,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.016,73.563,74.688,71.313,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,3.993,0.403,70.216,72.801,73.758,70.512,67.212,0.0,0.04,0.083,20.0,20.0,57.666,47.078,0.0,73.862,107.233,104.171,107.162,49.478,61.451,58.429,-10.82,68.188,79.313,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,72.688,71.563,-0.052,79.625,76.688,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.006,75.875,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.313,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.287,70.216,72.907,73.758,70.618,67.319,0.0,0.04,0.083,20.0,20.0,57.47,47.246,0.0,74.077,107.233,103.958,107.162,49.625,61.451,58.575,-10.828,67.938,79.25,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.813,71.563,-0.052,79.625,76.75,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,75.875,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.625,71.313,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,1.237,70.216,73.013,73.968,70.829,67.319,0.0,0.036,0.083,20.0,20.0,57.414,47.19,0.0,73.97,107.085,104.064,107.088,49.698,61.451,58.575,-10.82,67.813,79.5,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.688,71.563,-0.052,79.625,76.688,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.005,75.875,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.625,71.313,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,0.338,70.324,72.801,73.758,70.618,67.426,0.0,0.04,0.083,20.0,20.0,57.47,47.05,0.0,73.97,107.011,103.852,106.941,49.698,61.451,58.648,-10.828,68.0,79.5,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,72.813,71.563,-0.052,79.5,76.75,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.005,75.875,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8302007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,3.993,0.343,70.324,73.013,74.073,70.829,67.426,0.0,0.036,0.083,20.0,20.0,57.554,47.05,0.0,73.862,106.937,103.427,106.867,49.771,61.347,58.648,-10.82,68.063,79.563,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.688,71.563,-0.052,79.5,76.75,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8302007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.364,70.324,72.801,73.758,70.618,67.426,0.0,0.04,0.083,20.0,20.0,57.806,46.966,0.0,73.97,106.789,103.427,106.793,49.845,61.347,58.648,-10.82,67.5,79.75,72.313,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.688,71.563,-0.052,79.375,76.75,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.006,75.875,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.625,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8302007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,-0.125,70.324,72.801,73.863,70.618,67.426,0.0,0.04,0.083,20.0,20.0,57.919,46.882,0.0,73.97,106.789,103.108,106.793,49.918,61.347,58.72,-10.82,67.125,79.875,72.125,71.875,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.813,71.563,-0.052,79.375,76.75,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
8302007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.657,70.539,72.801,73.968,70.723,67.641,0.0,0.04,0.083,20.0,20.0,58.283,46.798,0.0,74.184,106.567,103.427,106.571,49.991,61.451,58.72,-10.828,66.75,80.063,72.313,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.813,71.563,-0.052,79.375,76.75,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,75.688,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.001,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,0.35,70.324,73.013,74.179,70.934,67.426,0.0,0.04,0.083,20.0,20.0,58.087,46.742,0.0,73.97,106.493,103.321,106.497,50.065,61.66,58.866,-10.82,66.625,80.188,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.688,71.563,-0.052,79.375,76.875,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,75.813,73.25,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.5,74.688,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,1.126,2.228,2.44,70.324,72.801,73.968,70.723,67.534,0.0,0.04,0.083,20.0,20.0,58.395,46.714,0.0,73.862,106.419,103.215,106.423,50.065,61.556,58.793,-10.82,66.25,80.25,72.125,71.875,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.688,71.563,-0.052,79.375,76.875,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,75.813,73.25,77.0,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.02,73.563,74.625,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8302007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.408,70.324,72.801,73.968,70.723,67.534,0.0,0.04,0.083,20.0,20.0,58.62,46.714,0.0,73.862,106.271,103.215,106.276,50.138,61.765,58.866,-10.828,65.938,80.438,72.313,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.813,71.563,-0.052,79.313,76.875,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,75.688,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.02,73.563,74.625,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.484,2.248,3.993,0.602,70.324,72.801,73.968,70.723,67.426,0.0,0.04,0.083,20.0,20.0,59.209,46.714,0.0,73.97,106.345,103.108,106.202,50.211,61.556,58.866,-10.82,65.5,80.563,72.125,71.875,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,72.813,71.438,-0.052,79.313,76.875,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,76.0,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.625,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
8302007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,3.993,0.686,70.324,72.801,73.968,70.723,67.534,0.0,0.04,0.083,20.0,20.0,60.134,46.742,0.0,73.97,106.123,103.108,106.128,50.138,61.556,58.866,-10.828,65.313,80.688,72.313,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,72.813,71.563,-0.052,79.188,76.875,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,75.813,73.0,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.625,71.375,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
8302007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,3.993,0.342,70.539,72.801,73.968,70.829,67.748,0.0,0.04,0.083,20.0,20.0,60.19,46.742,0.0,74.184,106.049,102.471,106.054,50.284,61.66,58.939,-10.82,64.688,80.875,72.125,71.875,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.813,71.563,-0.052,79.188,76.875,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,75.688,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.688,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
