DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,4.648,70.324,73.013,74.179,70.934,67.534,0.0,0.04,0.083,20.0,20.0,60.695,46.742,0.0,73.862,105.901,102.577,105.906,50.358,61.66,59.012,-10.82,64.5,80.938,72.313,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.813,71.563,-0.052,79.188,76.75,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,75.813,73.313,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.688,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
8302007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,1.481,70.647,72.801,73.968,70.829,67.534,0.0,0.04,0.083,20.0,20.0,60.555,46.742,0.0,73.862,105.827,102.79,105.833,50.358,61.765,59.012,-10.82,64.0,81.125,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,72.813,71.563,-0.052,79.0,76.875,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.625,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8302007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.351,70.431,72.801,73.863,70.829,67.641,0.0,0.04,0.083,20.0,20.0,61.985,46.742,0.0,73.97,105.753,102.577,105.759,50.504,61.869,59.085,-10.828,64.188,81.313,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.813,71.563,-0.052,79.188,76.875,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.688,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.036,-0.01,0.0,-0.0,-0.0
8302007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,3.993,2.096,70.647,72.801,73.863,70.829,67.855,0.0,0.04,0.087,20.0,20.0,62.462,46.77,0.0,74.184,105.679,102.471,105.611,50.431,61.765,59.085,-10.828,62.938,81.375,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.813,71.563,-0.052,79.0,76.875,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.625,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8302007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,-0.321,70.431,72.695,73.863,70.829,67.534,0.0,0.04,0.083,20.0,20.0,63.247,46.798,0.0,73.862,105.531,102.259,105.537,50.577,61.973,59.085,-10.82,62.219,81.5,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.813,71.563,-0.052,79.0,76.875,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,3.993,0.0,70.431,72.801,73.863,70.829,67.641,0.0,0.04,0.083,20.0,20.0,62.967,46.798,0.0,73.97,105.457,102.046,105.389,50.504,62.078,59.085,-10.82,62.438,81.563,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.813,71.563,-0.052,78.875,76.875,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,75.688,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.688,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8302007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,3.993,0.699,70.431,72.695,73.863,70.829,67.641,0.0,0.04,0.083,20.0,20.0,64.341,46.826,0.0,73.862,105.457,102.152,105.389,50.651,61.869,59.158,-10.82,61.406,81.75,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.688,71.563,-0.052,78.875,76.875,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.021,73.5,74.688,71.688,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,0.742,70.539,72.801,73.758,70.829,67.748,0.0,0.04,0.083,20.0,20.0,64.201,46.826,0.0,73.862,105.309,102.046,105.242,50.651,62.078,59.158,-10.82,60.969,81.813,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.813,71.563,-0.052,78.875,77.125,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.688,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,71.688,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,0.462,0.241,70.647,73.013,73.968,71.04,67.962,0.0,0.036,0.083,20.0,20.0,64.313,46.854,0.0,74.077,105.235,101.834,105.242,50.724,62.078,59.23,-10.82,60.063,81.875,72.125,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.875,71.75,-0.052,78.813,76.875,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.75,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.625,71.688,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
8302007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.507,70.431,72.801,73.863,70.934,67.641,0.0,0.04,0.083,20.0,20.0,65.379,46.854,0.0,73.862,105.235,101.834,105.168,50.797,62.182,59.303,-10.82,60.063,82.0,72.313,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.875,71.75,-0.052,78.813,77.125,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.005,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,71.688,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,0.462,3.736,70.431,72.695,73.758,70.829,67.748,0.0,0.04,0.083,20.0,20.0,65.884,46.882,0.0,73.862,105.161,101.515,105.094,50.87,62.182,59.303,-10.828,59.156,82.125,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,72.813,71.75,-0.052,78.813,77.125,74.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.5,74.688,71.688,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.036,-0.008,0.0,0.0,-0.0
8302007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,3.993,1.332,70.647,72.695,73.968,70.934,67.962,0.0,0.04,0.083,20.0,20.0,66.613,46.854,0.0,74.077,104.939,101.409,104.872,50.87,61.973,59.303,-10.82,58.938,82.188,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.875,71.563,-0.052,78.813,77.125,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.005,75.75,75.688,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,71.688,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,1.221,70.324,72.907,73.968,71.146,67.748,0.0,0.04,0.083,20.0,20.0,66.585,46.882,0.0,73.862,104.865,101.621,104.799,50.944,62.182,59.303,-10.82,58.188,82.25,72.313,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.813,71.563,-0.052,78.813,76.875,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.875,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,3.046,70.647,72.695,73.758,70.934,67.962,0.0,0.04,0.083,20.0,20.0,67.314,46.91,0.0,74.077,104.865,101.409,104.651,51.017,62.078,59.376,-10.82,57.656,82.375,72.125,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.875,71.75,-0.052,78.75,77.125,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.688,75.688,73.0,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,74.688,71.688,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,0.462,2.357,70.539,72.695,73.653,70.934,67.748,0.0,0.04,0.087,20.0,20.0,68.24,46.938,0.0,73.755,104.718,101.515,104.651,51.017,62.287,59.376,-10.82,57.25,82.438,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.875,71.563,-0.052,78.75,77.125,74.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.875,0.005,75.75,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.021,73.5,74.688,71.75,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8302007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,0.324,70.431,72.695,73.653,71.04,67.748,0.0,0.04,0.083,20.0,20.0,67.903,46.938,0.0,73.755,104.57,101.303,104.503,51.09,62.287,59.449,-10.82,56.844,82.563,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.813,71.563,-0.052,78.625,77.125,74.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.688,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.5,74.625,71.563,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.35,70.754,72.907,73.863,71.04,67.962,0.0,0.04,0.087,20.0,20.0,68.492,46.938,0.0,74.077,104.496,101.09,104.429,51.09,62.391,59.449,-10.82,55.813,82.625,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.813,71.563,-0.052,78.625,77.125,74.563,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.313,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.688,71.75,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.382,70.539,72.801,73.653,70.934,67.748,0.0,0.036,0.083,20.0,20.0,68.436,46.994,0.0,73.862,104.422,101.09,104.281,51.163,62.182,59.522,-10.82,56.375,82.688,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.813,71.563,-0.052,78.625,77.125,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.688,71.75,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8302007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.362,70.539,72.801,73.653,70.934,67.748,0.0,0.04,0.083,20.0,20.0,68.324,46.966,0.0,73.862,104.348,100.984,104.208,51.237,62.182,59.522,-10.828,56.375,82.813,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.813,71.563,-0.052,78.625,77.125,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.688,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.02,73.5,74.625,71.75,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,0.462,-0.487,70.539,72.695,73.548,70.934,67.855,0.0,0.04,0.083,20.0,20.0,68.268,46.994,0.0,73.862,104.2,100.984,104.208,51.31,62.182,59.595,-10.828,56.125,82.813,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.813,71.563,-0.052,78.625,77.125,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.02,73.25,74.688,71.75,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8302007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.133,70.539,72.695,73.548,71.04,67.855,0.0,0.04,0.083,20.0,20.0,68.408,46.994,0.0,73.755,104.2,100.771,104.134,51.383,62.496,59.595,-10.828,55.531,82.875,72.125,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.875,71.563,-0.052,78.438,77.125,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.688,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.688,71.75,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,-0.99,70.539,72.801,73.653,71.04,67.855,0.0,0.04,0.087,20.0,20.0,68.632,46.966,0.0,73.755,103.978,100.453,103.986,51.457,62.287,59.595,-10.82,55.156,83.0,72.313,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,72.875,71.75,-0.052,78.438,77.125,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,76.0,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.688,71.938,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.399,70.539,72.695,73.548,71.04,67.855,0.0,0.036,0.083,20.0,20.0,69.333,46.938,0.0,73.862,103.904,100.771,103.912,51.457,62.496,59.667,-10.82,55.625,83.063,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.875,71.563,-0.052,78.438,77.125,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.688,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,71.938,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.469,2.248,3.993,0.352,70.539,72.695,73.653,71.04,67.962,0.0,0.04,0.083,20.0,20.0,69.642,47.134,0.0,73.862,103.904,100.559,103.838,51.53,62.391,59.667,-10.82,54.781,83.125,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.875,71.75,-0.052,78.438,76.875,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.688,71.938,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.025,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,5.758,0.336,70.647,72.695,73.653,71.04,67.962,0.0,0.036,0.083,20.0,20.0,69.137,47.246,0.0,73.862,103.83,100.24,103.764,51.53,62.6,59.667,-10.82,54.031,83.125,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.875,71.75,-0.052,78.438,77.125,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,76.0,73.313,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,71.75,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,5.758,0.909,70.647,72.695,73.758,71.04,67.962,0.0,0.04,0.087,20.0,20.0,70.764,47.134,0.0,73.647,103.756,100.559,103.691,51.603,62.496,59.74,-10.82,54.344,83.188,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.875,71.75,-0.052,78.313,77.188,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,71.75,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.445,70.647,72.695,73.863,71.04,67.962,0.0,0.04,0.083,20.0,20.0,70.68,47.078,0.0,73.755,103.608,100.24,103.543,51.676,62.6,59.813,-10.82,53.781,83.188,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.875,71.563,-0.052,78.313,77.188,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.688,71.938,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,5.758,0.397,70.647,72.695,73.863,71.04,67.962,0.0,0.036,0.087,20.0,20.0,71.241,47.022,0.0,73.755,103.608,99.922,103.469,51.676,62.705,59.813,-10.82,53.281,83.25,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,72.875,71.75,-0.052,78.188,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.688,72.0,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.156,2.248,5.758,2.361,70.862,72.907,74.073,71.251,68.176,0.0,0.04,0.083,20.0,20.0,71.521,46.854,0.0,73.97,103.46,100.24,103.395,51.676,62.705,59.813,-10.82,53.969,83.313,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.875,71.563,-0.052,78.313,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,76.0,73.25,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,71.938,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.004,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,3.993,0.815,70.647,72.695,73.863,71.04,67.962,0.0,0.04,0.083,20.0,20.0,71.914,46.798,0.0,73.647,103.386,100.028,103.247,51.75,62.496,59.813,-10.828,53.438,83.375,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,72.875,71.75,-0.052,78.188,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.25,74.625,71.938,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8302007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,3.993,1.701,70.539,72.695,73.863,71.04,68.176,0.0,0.04,0.083,20.0,20.0,72.306,46.742,0.0,73.755,103.312,99.922,103.174,51.823,62.705,59.886,-10.82,53.531,83.438,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.875,71.75,-0.052,78.125,77.188,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.688,71.938,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,0.713,70.862,72.695,73.968,71.04,68.176,0.0,0.036,0.083,20.0,20.0,71.661,46.714,0.0,73.97,103.164,100.134,103.1,51.823,62.496,59.886,-10.82,53.25,83.5,72.0,71.75,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.875,71.563,-0.052,78.125,77.188,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.688,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.688,72.0,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.555,2.248,3.993,2.286,70.647,72.695,73.863,71.04,67.962,0.0,0.036,0.083,20.0,20.0,72.11,46.714,0.0,73.755,103.164,99.815,103.026,51.896,62.6,59.959,-10.82,53.281,83.563,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.875,71.75,-0.052,78.125,77.125,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,71.938,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.004,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.357,70.647,72.695,73.968,71.04,67.962,0.0,0.04,0.083,20.0,20.0,72.306,46.658,0.0,73.755,102.942,99.709,102.952,52.043,62.6,59.959,-10.82,52.563,83.563,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,72.875,71.563,-0.052,78.125,77.125,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.688,73.25,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,71.938,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,2.88,70.647,72.695,73.863,71.04,68.069,0.0,0.04,0.087,20.0,20.0,72.727,46.658,0.0,73.647,103.016,99.709,102.952,52.043,62.705,60.032,-10.82,52.531,83.625,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.875,71.75,-0.052,78.125,77.188,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.021,73.25,74.688,72.0,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,3.993,0.185,70.862,72.907,74.073,71.04,68.176,0.0,0.04,0.087,20.0,20.0,73.344,46.63,0.0,73.862,102.868,99.603,102.804,52.043,62.705,60.032,-10.82,52.125,83.688,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.0,71.75,-0.052,78.125,77.125,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,73.25,74.625,72.0,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,1.023,70.754,72.907,74.073,71.357,68.069,0.0,0.04,0.083,20.0,20.0,73.905,46.714,0.0,73.755,102.794,99.497,102.73,52.116,62.705,60.032,-10.82,52.375,83.688,72.125,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.0,71.75,-0.052,78.125,76.875,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,72.0,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,0.462,1.735,70.647,72.907,74.179,71.357,67.962,0.0,0.04,0.083,20.0,20.0,73.512,46.742,0.0,73.755,102.72,99.497,102.583,52.189,63.018,60.104,-10.828,52.344,83.75,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.875,71.75,-0.052,78.125,77.125,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.005,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.0,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.58,70.754,72.695,73.863,71.146,68.069,0.0,0.04,0.087,20.0,20.0,73.428,46.798,0.0,73.755,102.572,99.497,102.583,52.262,63.018,60.104,-10.82,52.094,83.813,72.125,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.0,71.75,-0.052,78.063,77.125,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,0.462,2.207,70.754,72.695,73.863,71.357,68.069,0.0,0.04,0.083,20.0,20.0,73.316,46.77,0.0,73.647,102.572,99.39,102.435,52.262,63.018,60.104,-10.82,52.188,83.813,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.875,71.75,-0.052,77.813,77.125,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.0,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,0.462,0.067,70.754,72.695,73.863,71.146,68.069,0.0,0.04,0.087,20.0,20.0,73.681,46.826,0.0,73.755,102.498,99.072,102.361,52.262,63.018,60.177,-10.828,52.125,83.813,72.125,71.75,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,72.875,71.75,-0.052,78.063,77.125,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.438,76.0,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,72.0,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8302007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.35,70.97,72.801,73.758,71.251,68.283,0.0,0.04,0.083,20.0,20.0,73.596,46.854,0.0,73.97,102.424,99.178,102.287,52.409,62.914,60.177,-10.82,51.781,83.875,72.125,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,72.875,71.75,-0.052,78.063,77.125,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.688,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.0,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8302007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,1.202,70.754,72.695,73.863,71.146,68.069,0.0,0.04,0.083,20.0,20.0,73.653,46.91,0.0,73.647,102.35,98.859,102.287,52.409,63.123,60.25,-10.82,52.156,83.875,72.0,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.0,71.75,-0.052,77.813,77.125,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,0.462,1.187,70.754,72.695,73.863,71.146,68.069,0.0,0.04,0.083,20.0,20.0,74.242,46.91,0.0,73.647,102.276,98.859,102.139,52.482,62.914,60.323,-10.82,51.656,83.875,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.0,71.75,-0.052,77.813,77.125,74.125,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.688,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.0,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,1.246,70.754,72.695,73.758,71.146,68.176,0.0,0.04,0.083,20.0,20.0,74.606,46.91,0.0,73.755,102.128,98.753,102.066,52.409,62.914,60.323,-10.82,51.625,84.0,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.0,71.75,-0.052,77.813,77.125,74.125,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.025,73.25,74.625,72.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,3.69,70.754,72.695,73.758,71.251,68.176,0.0,0.04,0.083,20.0,20.0,74.213,46.966,0.0,73.755,102.054,98.541,101.992,52.556,63.018,60.323,-10.828,51.688,84.0,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.875,71.75,-0.052,77.813,77.125,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.019,73.25,74.625,72.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.671,70.754,72.695,73.758,71.146,68.176,0.0,0.04,0.087,20.0,20.0,74.746,46.994,0.0,73.755,101.98,98.859,101.918,52.629,63.227,60.323,-10.82,51.625,84.0,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.0,71.75,-0.052,77.813,76.875,74.125,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8302007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.499,70.862,72.695,73.758,71.251,68.069,0.0,0.04,0.083,20.0,20.0,74.634,46.994,0.0,73.647,101.906,98.541,101.77,52.629,63.227,60.396,-10.828,51.563,84.0,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,72.875,71.563,-0.052,77.75,76.875,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.375,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,72.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,1.126,0.462,2.386,70.754,72.589,73.758,71.146,68.176,0.0,0.04,0.087,20.0,20.0,74.83,47.05,0.0,73.647,101.758,98.434,101.696,52.629,63.227,60.396,-10.82,51.469,84.063,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.875,71.75,-0.052,77.75,76.875,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,0.364,70.862,72.695,73.653,71.251,68.069,0.0,0.04,0.083,20.0,20.0,74.774,47.05,0.0,73.54,101.758,97.903,101.696,52.702,63.123,60.469,-10.828,51.406,84.063,72.0,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.0,71.75,-0.052,77.75,76.875,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,1.742,70.97,72.695,73.653,71.251,68.39,0.0,0.04,0.083,20.0,20.0,74.718,47.078,0.0,73.862,101.61,98.328,101.549,52.775,63.123,60.469,-10.828,51.344,84.188,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.875,71.75,-0.052,77.75,76.875,74.125,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.467,70.862,72.907,73.863,71.357,68.176,0.0,0.04,0.083,20.0,20.0,75.195,47.106,0.0,73.647,101.462,98.328,101.475,52.775,63.123,60.469,-10.828,51.406,84.188,72.0,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.0,71.75,-0.052,77.625,76.875,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,0.438,70.862,72.589,73.653,71.146,68.176,0.0,0.04,0.083,20.0,20.0,74.999,47.106,0.0,73.647,101.462,98.01,101.401,52.849,63.227,60.469,-10.82,51.281,84.188,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.0,71.75,-0.052,77.625,76.875,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.438,75.813,73.375,76.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,1.287,70.97,72.695,73.548,71.251,68.176,0.0,0.04,0.087,20.0,20.0,74.802,47.134,0.0,73.647,101.389,98.01,101.327,52.922,63.436,60.541,-10.82,51.25,84.25,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.0,71.75,-0.052,77.75,76.875,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
