DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.683,70.862,72.695,73.653,71.251,68.283,0.0,0.04,0.087,20.0,20.0,74.859,47.162,0.0,73.755,101.241,98.222,101.179,52.922,63.227,60.541,-10.82,51.219,84.188,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.0,71.875,-0.052,77.625,76.875,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,0.462,1.64,70.862,72.695,73.653,71.251,68.176,0.0,0.04,0.087,20.0,20.0,74.578,47.218,0.0,73.647,101.315,97.691,101.179,52.995,63.436,60.614,-10.82,51.156,84.25,72.0,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.875,71.75,-0.052,77.625,76.875,74.125,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.02,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.195,2.248,0.462,2.951,70.862,72.589,73.653,71.251,68.176,0.0,0.04,0.083,20.0,20.0,74.887,47.19,0.0,73.54,101.167,97.691,101.105,53.068,63.227,60.614,-10.82,51.188,84.313,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.0,71.75,-0.052,77.625,76.875,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.375,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.02,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.025,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,3.993,1.967,70.862,72.907,73.758,71.357,68.176,0.0,0.04,0.087,20.0,20.0,74.887,47.134,0.0,73.647,101.241,97.691,101.031,53.068,63.332,60.614,-10.828,51.188,84.25,72.0,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.0,71.75,-0.052,77.563,76.75,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.015,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.161,70.97,72.695,73.653,71.251,68.283,0.0,0.04,0.083,20.0,20.0,75.56,47.33,0.0,73.54,101.167,97.797,100.884,53.142,63.332,60.687,-10.82,51.156,84.313,72.0,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.0,71.75,-0.052,77.625,76.875,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8302007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,3.993,2.457,70.97,72.589,73.548,71.146,68.283,0.0,0.036,0.083,20.0,20.0,74.522,47.302,0.0,73.54,100.945,97.585,100.81,53.142,63.541,60.687,-10.82,50.969,84.313,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.0,71.75,-0.052,77.563,76.875,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.313,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,5.758,0.917,70.97,72.589,73.653,71.251,68.39,0.0,0.04,0.083,20.0,20.0,74.83,47.302,0.0,73.54,100.945,97.585,100.81,53.288,63.541,60.76,-10.82,51.0,84.313,72.0,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.0,71.875,-0.052,77.563,76.875,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.328,2.248,5.758,0.859,70.97,72.589,73.758,71.251,68.283,0.0,0.04,0.087,20.0,20.0,74.634,47.246,0.0,73.647,100.797,97.478,100.736,53.288,63.645,60.833,-10.82,51.0,84.313,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.0,71.75,-0.052,77.563,77.125,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.313,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.025,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,5.758,1.603,70.862,72.589,73.758,71.251,68.283,0.0,0.04,0.087,20.0,20.0,75.363,47.218,0.0,73.647,100.649,97.478,100.514,53.215,63.645,60.76,-10.82,50.906,84.313,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.188,71.75,-0.052,77.563,77.125,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.014,73.25,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,5.758,1.342,70.97,72.589,73.863,71.251,68.39,0.0,0.04,0.083,20.0,20.0,75.223,46.994,0.0,73.54,100.501,97.053,100.441,53.288,63.436,60.76,-10.82,51.031,84.313,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.0,71.875,-0.052,77.438,77.188,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,76.0,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.5,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,3.993,2.519,70.97,72.589,73.863,71.251,68.283,0.0,0.04,0.083,20.0,20.0,75.307,46.91,0.0,73.54,100.575,97.053,100.514,53.361,63.645,60.833,-10.82,50.969,84.375,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.0,71.875,-0.052,77.438,77.125,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.706,70.97,72.695,73.863,71.146,68.283,0.0,0.04,0.087,20.0,20.0,75.223,46.854,0.0,73.54,100.575,97.266,100.441,53.508,63.541,60.906,-10.82,50.875,84.375,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.0,71.875,-0.052,77.438,77.125,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,3.993,2.405,70.97,72.695,73.863,71.251,68.283,0.0,0.04,0.083,20.0,20.0,75.419,46.826,0.0,73.54,100.501,97.053,100.367,53.435,63.749,60.906,-10.82,50.938,84.375,72.125,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.0,71.875,-0.052,77.438,76.875,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8302007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,2.209,70.97,72.695,73.863,71.146,68.39,0.0,0.04,0.087,20.0,20.0,75.616,46.77,0.0,73.647,100.427,96.735,100.219,53.508,63.541,60.906,-10.828,50.969,84.438,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.0,71.75,-0.052,77.438,76.875,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,1.573,70.97,72.695,73.863,71.251,68.283,0.0,0.04,0.083,20.0,20.0,75.335,46.742,0.0,73.54,100.279,96.629,100.219,53.508,63.854,60.978,-10.82,50.906,84.5,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.0,71.875,-0.052,77.25,76.875,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.625,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,2.013,70.97,72.589,73.863,71.251,68.283,0.0,0.04,0.083,20.0,20.0,75.195,46.742,0.0,73.433,100.279,96.841,100.071,53.654,63.854,60.978,-10.82,50.844,84.5,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.0,71.875,-0.052,77.25,76.875,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,0.462,3.034,70.97,72.695,73.863,71.251,68.283,0.0,0.04,0.083,20.0,20.0,75.532,46.714,0.0,73.54,100.131,96.629,99.997,53.728,63.645,61.051,-10.82,50.844,84.438,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.0,71.75,-0.052,77.25,76.875,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.375,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.62,70.97,72.589,73.863,71.251,68.39,0.0,0.04,0.087,20.0,20.0,75.335,46.714,0.0,73.433,100.131,96.735,99.924,53.801,63.854,61.051,-10.828,50.813,84.5,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.0,71.875,-0.052,77.438,76.875,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.375,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,1.126,2.228,2.333,71.077,72.589,73.863,71.463,68.39,0.0,0.036,0.083,20.0,20.0,75.448,46.686,0.0,73.433,100.057,96.31,99.85,53.801,63.854,61.051,-10.828,50.813,84.5,72.0,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.0,71.75,-0.052,77.25,76.75,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.688,73.375,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.02,73.188,74.625,72.5,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,1.357,71.077,72.695,73.863,71.251,68.39,0.0,0.04,0.083,20.0,20.0,75.56,46.77,0.0,73.54,99.835,96.735,99.776,53.801,63.749,61.051,-10.82,50.781,84.5,72.125,71.875,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.0,71.875,-0.052,77.25,76.75,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.585,71.185,72.589,73.863,71.251,68.604,0.0,0.04,0.087,20.0,20.0,75.728,46.882,0.0,73.647,99.835,96.204,99.776,53.874,63.749,61.124,-10.82,50.75,84.5,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.0,71.75,-0.052,77.25,76.75,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.25,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.931,70.97,72.695,73.968,71.463,68.283,0.0,0.04,0.083,20.0,20.0,75.84,46.91,0.0,73.54,99.835,96.204,99.702,53.874,63.958,61.124,-10.82,50.719,84.5,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.0,71.875,-0.052,77.125,76.75,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.005,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.188,74.625,72.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,2.903,71.185,72.589,73.758,71.463,68.604,0.0,0.04,0.087,20.0,20.0,75.616,46.91,0.0,73.647,99.687,96.31,99.628,53.948,64.063,61.197,-10.82,50.656,84.5,72.125,71.875,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.188,71.875,-0.052,77.125,76.75,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.375,75.813,73.375,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.5,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,0.0
8302007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,2.926,71.293,72.589,73.758,71.251,68.604,0.0,0.04,0.083,20.0,20.0,75.728,46.966,0.0,73.755,99.613,96.204,99.554,53.948,63.958,61.197,-10.828,50.656,84.563,72.125,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.0,71.75,-0.052,77.125,76.75,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.014,73.188,74.625,72.5,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.963,71.077,72.589,73.758,71.357,68.39,0.0,0.04,0.083,20.0,20.0,75.391,46.966,0.0,73.54,99.613,95.991,99.554,54.094,64.063,61.197,-10.82,50.688,84.563,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.188,71.75,-0.052,77.125,76.75,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.5,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8302007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.35,71.077,72.589,73.758,71.251,68.39,0.0,0.04,0.083,20.0,20.0,75.56,47.05,0.0,73.54,99.465,95.991,99.48,54.094,64.063,61.27,-10.82,50.625,84.563,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.188,71.875,-0.052,77.0,76.75,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.5,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,3.993,0.423,71.077,72.589,73.758,71.357,68.39,0.0,0.04,0.083,20.0,20.0,75.728,47.05,0.0,73.54,99.317,95.885,99.333,54.094,64.063,61.27,-10.82,50.688,84.563,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.188,71.75,-0.052,77.0,76.75,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.5,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,4.264,71.077,72.589,73.653,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.008,47.106,0.0,73.54,99.317,95.885,99.259,54.094,63.958,61.27,-10.82,50.688,84.563,72.0,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.188,71.875,-0.052,77.0,76.688,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.5,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,3.993,0.731,71.077,72.589,73.653,71.357,68.283,0.0,0.04,0.083,20.0,20.0,76.065,47.162,0.0,73.433,99.317,95.779,99.259,54.167,63.958,61.343,-10.82,50.656,84.563,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.0,71.875,-0.052,77.0,76.688,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.188,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.5,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,2.099,71.293,72.589,73.653,71.357,68.497,0.0,0.04,0.083,20.0,20.0,76.093,47.19,0.0,73.54,99.169,95.566,99.185,54.167,64.167,61.343,-10.82,50.625,84.563,72.125,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.188,71.875,-0.052,77.0,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.625,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,1.357,71.185,72.695,73.548,71.357,68.283,0.0,0.04,0.087,20.0,20.0,75.952,47.218,0.0,73.54,99.243,95.885,99.111,54.314,63.958,61.343,-10.82,50.563,84.563,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.188,71.75,-0.052,76.938,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.25,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.5,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,3.993,0.324,71.077,72.589,73.548,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.401,47.218,0.0,73.433,99.095,95.46,99.037,54.314,63.958,61.415,-10.82,50.594,84.563,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.188,71.875,-0.052,76.938,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.813,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,3.993,2.526,71.185,72.589,73.548,71.357,68.283,0.0,0.04,0.083,20.0,20.0,76.093,47.274,0.0,73.54,98.947,95.673,98.889,54.387,64.272,61.415,-10.82,50.563,84.563,72.0,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.0,71.875,-0.052,77.0,76.625,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.688,73.375,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.5,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,0.498,71.077,72.589,73.548,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.317,47.302,0.0,73.54,98.873,95.46,98.889,54.387,64.272,61.415,-10.82,50.531,84.563,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.188,71.875,-0.052,77.0,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.5,72.5,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,1.689,71.185,72.589,73.548,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.093,47.302,0.0,73.433,98.799,95.035,98.742,54.46,64.272,61.488,-10.82,50.438,84.563,72.125,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.188,71.875,-0.052,76.938,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.25,75.813,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.5,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.68,71.185,72.695,73.548,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.289,47.358,0.0,73.433,98.799,95.141,98.742,54.534,64.272,61.488,-10.82,50.469,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.188,71.75,-0.052,76.938,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.813,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.891,71.185,72.695,73.548,71.463,68.283,0.0,0.04,0.083,20.0,20.0,76.317,47.358,0.0,73.433,98.651,95.141,98.594,54.534,64.167,61.561,-10.828,50.406,84.563,72.125,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.188,71.875,-0.052,76.938,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.25,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,2.832,71.4,72.589,73.443,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.457,47.33,0.0,73.647,98.651,95.035,98.594,54.607,64.167,61.561,-10.82,50.469,84.563,72.125,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.0,71.875,-0.052,76.938,76.5,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,1.375,71.185,72.589,73.548,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.569,47.442,0.0,73.433,98.577,95.035,98.52,54.68,64.376,61.561,-10.82,50.375,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.188,71.875,-0.052,76.938,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.813,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.02,73.063,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.43,71.185,72.482,73.548,71.357,68.39,0.0,0.04,0.087,20.0,20.0,76.317,47.498,0.0,73.433,98.503,95.248,98.446,54.68,64.376,61.634,-10.82,50.313,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.188,71.875,-0.052,76.813,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.25,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.5,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,3.28,71.185,72.589,73.653,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.289,47.358,0.0,73.433,98.355,94.823,98.372,54.68,64.167,61.634,-10.82,50.281,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.188,71.875,-0.052,76.813,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.813,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.188,74.5,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8302007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,3.993,1.805,71.185,72.589,73.653,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.401,47.414,0.0,73.433,98.429,94.929,98.372,54.68,64.272,61.561,-10.82,50.313,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.188,71.875,-0.052,76.813,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.005,75.188,75.813,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.5,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8302007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,3.993,1.512,71.4,72.589,73.653,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.093,47.246,0.0,73.647,98.281,95.035,98.225,54.753,64.481,61.707,-10.82,50.281,84.563,72.125,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.188,71.875,-0.052,76.813,76.5,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,3.479,71.185,72.589,73.758,71.357,68.39,0.0,0.04,0.083,20.0,20.0,75.784,47.106,0.0,73.433,98.207,95.035,98.151,54.827,64.481,61.707,-10.828,50.313,84.563,72.125,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.25,71.875,-0.052,76.813,76.5,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,75.188,75.688,73.625,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,1.765,71.4,72.589,73.758,71.357,68.604,0.0,0.036,0.083,20.0,20.0,76.233,47.078,0.0,73.647,97.912,94.716,97.929,54.827,64.376,61.707,-10.82,50.313,84.563,72.125,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.188,71.875,-0.052,76.813,76.5,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.25,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8302007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,3.993,-0.175,71.185,72.589,73.863,71.357,68.39,0.0,0.04,0.087,20.0,20.0,76.149,47.05,0.0,73.325,98.133,94.61,98.003,54.9,64.585,61.78,-10.82,50.313,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.188,71.875,-0.052,76.813,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.674,71.293,72.801,74.073,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.093,46.966,0.0,73.433,97.986,94.61,97.929,55.047,64.585,61.852,-10.828,50.25,84.625,72.125,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.188,71.875,-0.052,76.813,76.5,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.5,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,2.784,71.293,72.589,73.758,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.373,46.994,0.0,73.325,97.986,94.716,97.855,55.047,64.376,61.78,-10.82,50.281,84.563,72.0,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.188,71.875,-0.052,76.625,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,73.188,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,1.394,71.185,72.589,73.863,71.357,68.39,0.0,0.04,0.083,20.0,20.0,76.065,46.938,0.0,73.433,97.838,94.398,97.855,55.047,64.376,61.852,-10.82,50.25,84.563,72.0,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.188,71.938,-0.052,76.625,76.625,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.813,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8302007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,0.462,0.999,71.4,72.589,73.758,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.121,46.91,0.0,73.54,97.838,94.398,97.708,55.12,64.376,61.852,-10.82,50.219,84.563,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.875,-0.052,76.625,76.625,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.625,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,0.462,1.008,71.185,72.589,73.758,71.357,68.497,0.0,0.04,0.087,20.0,20.0,76.289,46.938,0.0,73.325,97.69,94.292,97.708,55.193,64.69,61.925,-10.828,50.219,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.188,71.875,-0.052,76.625,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8302007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,0.86,71.293,72.589,73.758,71.357,68.497,0.0,0.04,0.087,20.0,20.0,76.177,46.966,0.0,73.433,97.616,94.292,97.634,55.12,64.69,61.925,-10.82,50.188,84.563,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.25,71.875,-0.052,76.625,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.188,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,0.462,0.505,71.293,72.589,73.758,71.357,68.497,0.0,0.04,0.083,20.0,20.0,76.205,47.05,0.0,73.325,97.468,93.973,97.412,55.12,64.69,61.852,-10.82,50.219,84.563,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.25,71.875,-0.052,76.625,76.5,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.188,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,2.045,71.293,72.589,73.758,71.357,68.497,0.0,0.04,0.083,20.0,20.0,76.177,47.022,0.0,73.218,97.616,93.973,97.486,55.266,64.481,61.998,-10.82,50.188,84.625,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.25,71.875,-0.052,76.563,76.625,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,0.0,0.001,0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
