DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,0.486,71.293,72.589,73.653,71.357,68.497,0.0,0.04,0.083,20.0,20.0,75.84,47.078,0.0,73.218,97.468,93.973,97.412,55.266,64.69,61.925,-10.82,50.156,84.563,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.188,71.875,-0.052,76.625,76.5,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.279,71.293,72.695,73.863,71.568,68.497,0.0,0.04,0.083,20.0,20.0,75.868,47.106,0.0,73.325,97.394,94.185,97.338,55.266,64.585,61.925,-10.82,50.156,84.563,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.188,71.875,-0.052,76.625,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.004,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8302007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.914,71.293,72.589,73.653,71.357,68.497,0.0,0.04,0.083,20.0,20.0,76.121,47.106,0.0,73.325,97.32,93.973,97.264,55.34,64.585,61.998,-10.82,50.125,84.625,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.188,71.875,-0.052,76.563,76.5,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.109,71.293,72.589,73.653,71.357,68.497,0.0,0.04,0.087,20.0,20.0,76.036,47.134,0.0,73.325,97.246,94.079,97.191,55.413,64.69,62.071,-10.82,50.125,84.625,72.125,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.188,71.875,-0.052,76.563,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.188,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.024,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,0.416,71.293,72.589,73.653,71.568,68.39,0.0,0.04,0.083,20.0,20.0,75.868,47.19,0.0,73.218,97.172,93.76,97.117,55.486,64.794,62.071,-10.828,50.125,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.25,71.875,-0.052,76.563,76.5,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.188,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.813,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,0.462,1.245,71.293,72.589,73.653,71.357,68.39,0.0,0.04,0.083,20.0,20.0,75.532,47.19,0.0,73.325,97.098,93.76,97.117,55.486,64.794,62.144,-10.82,50.094,84.625,72.0,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.188,71.875,-0.052,76.563,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.063,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,13.82,2.248,0.462,2.848,71.4,72.589,73.548,71.357,68.39,0.0,0.036,0.087,20.0,20.0,75.812,47.19,0.0,73.325,97.024,93.548,97.043,55.559,64.69,62.144,-10.82,50.094,84.625,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.25,71.938,-0.052,76.563,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.5,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,0.004,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8302007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,1.277,71.4,72.589,73.548,71.357,68.497,0.0,0.04,0.087,20.0,20.0,75.84,47.246,0.0,73.218,96.95,93.336,96.821,55.559,64.899,62.144,-10.82,50.094,84.563,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.188,71.875,-0.052,76.438,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.188,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,72.813,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.737,71.293,72.589,73.548,71.357,68.497,0.0,0.036,0.087,20.0,20.0,75.896,47.274,0.0,73.325,96.95,93.229,96.895,55.559,64.69,62.144,-10.828,50.094,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.25,71.875,-0.052,76.438,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,1.201,71.508,72.589,73.548,71.357,68.711,0.0,0.036,0.087,20.0,20.0,75.728,47.302,0.0,73.433,96.728,93.548,96.674,55.633,64.899,62.144,-10.828,50.063,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.25,71.875,-0.052,76.438,76.5,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.063,75.625,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8302007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,2.168,71.293,72.589,73.548,71.357,68.497,0.0,0.04,0.083,20.0,20.0,75.812,47.302,0.0,73.325,96.802,93.654,96.747,55.633,64.794,62.217,-10.82,50.063,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.188,71.875,-0.052,76.313,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.563,0.006,75.063,75.688,73.5,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8302007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,2.251,71.4,72.589,73.548,71.357,68.497,0.0,0.04,0.083,20.0,20.0,75.756,47.33,0.0,73.218,96.728,93.336,96.747,55.779,64.794,62.217,-10.82,50.031,84.625,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.25,71.875,-0.052,76.438,76.625,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,1.126,2.228,4.337,71.4,72.482,73.548,71.357,68.497,0.0,0.04,0.083,20.0,20.0,75.98,47.358,0.0,73.325,96.58,93.229,96.6,55.779,65.003,62.217,-10.82,50.031,84.625,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.052,76.438,76.5,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,0.462,1.668,71.4,72.589,73.443,71.463,68.497,0.0,0.04,0.083,20.0,20.0,75.952,47.414,0.0,73.218,96.58,93.229,96.526,55.779,65.108,62.289,-10.82,50.031,84.563,72.0,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.188,71.938,-0.052,76.438,76.5,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.272,71.4,72.482,73.443,71.357,68.497,0.0,0.04,0.083,20.0,20.0,76.121,47.442,0.0,73.325,96.358,93.336,96.378,55.852,64.794,62.362,-10.828,50.031,84.563,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.25,71.938,-0.052,76.438,76.5,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,0.519,71.4,72.589,73.443,71.357,68.497,0.0,0.036,0.083,20.0,20.0,76.008,47.442,0.0,73.218,96.432,93.123,96.452,55.852,65.108,62.362,-10.82,50.031,84.563,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.188,71.875,-0.052,76.313,76.5,73.938,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8302007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.453,2.248,3.993,3.24,71.4,72.589,73.443,71.357,68.497,0.0,0.04,0.083,20.0,20.0,76.345,47.863,0.0,73.218,96.432,93.017,96.378,55.999,65.108,62.435,-10.828,50.031,84.625,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.188,71.875,-0.052,76.438,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.156,1.126,2.228,1.027,71.4,72.589,73.548,71.357,68.604,0.0,0.04,0.083,20.0,20.0,76.429,47.442,0.0,73.218,96.284,92.911,96.304,55.926,64.899,62.362,-10.82,50.031,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.052,76.313,76.5,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8302007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,3.293,71.4,72.482,73.443,71.357,68.497,0.0,0.04,0.083,20.0,20.0,76.261,47.639,0.0,73.218,96.284,93.123,96.304,55.999,65.108,62.435,-10.82,50.031,84.625,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,73.25,71.938,-0.052,76.313,76.5,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,3.993,3.459,71.4,72.589,73.653,71.357,68.604,0.0,0.036,0.087,20.0,20.0,76.345,47.498,0.0,73.218,96.136,92.911,96.083,55.999,65.108,62.435,-10.82,50.063,84.625,72.125,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.25,71.938,-0.052,76.313,76.5,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,2.113,71.4,72.589,73.653,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.233,47.442,0.0,73.325,96.21,92.698,96.157,56.072,65.003,62.435,-10.82,50.031,84.625,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.25,71.875,-0.052,76.438,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.625,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8302007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,3.993,1.915,71.4,72.482,73.653,71.357,68.497,0.0,0.036,0.087,20.0,20.0,75.84,47.33,0.0,73.218,96.062,92.698,96.009,56.145,65.003,62.508,-10.82,50.031,84.625,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.938,-0.052,76.313,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.063,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,3.993,2.171,71.4,72.589,73.758,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.868,47.302,0.0,73.218,95.988,92.592,95.861,56.145,65.003,62.435,-10.82,50.063,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.25,71.875,-0.052,76.313,76.625,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8302007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.234,2.248,3.993,3.318,71.4,72.482,73.758,71.357,68.497,0.0,0.036,0.083,20.0,20.0,75.924,47.19,0.0,73.218,95.914,92.379,95.935,56.219,65.317,62.508,-10.828,50.094,84.688,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.188,71.938,-0.052,76.313,76.625,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,0.339,71.4,72.482,73.758,71.251,68.604,0.0,0.036,0.087,20.0,20.0,75.616,47.05,0.0,73.218,95.914,92.592,95.935,56.219,65.003,62.581,-10.82,50.094,84.688,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.938,-0.052,76.313,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
