DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,23.391,9.252,5.371,70.977,69.722,72.609,67.286,67.193,0.0,0.031,0.033,20.0,20.0,58.278,49.914,63.921,72.928,102.873,93.403,108.713,57.373,65.666,61.527,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.026,74.75,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.938,77.25,0.0,73.625,76.938,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.188,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,23.391,7.715,2.508,70.977,69.722,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.278,50.139,63.921,72.928,102.726,93.403,108.639,57.373,65.666,61.527,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.625,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,79.063,77.25,0.0,73.563,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.188,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,23.391,6.179,3.939,70.977,69.722,72.609,67.396,67.193,0.0,0.031,0.029,20.0,20.0,58.25,50.054,63.921,72.928,102.652,93.296,108.566,57.518,65.666,61.6,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.938,77.25,0.0,73.625,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,23.391,9.252,2.508,70.977,69.722,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.278,50.308,63.798,72.928,102.505,93.19,108.492,57.518,65.666,61.6,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,78.938,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.188,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,23.391,7.715,2.508,70.977,69.83,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.278,49.97,63.798,72.928,102.431,93.19,108.344,57.518,65.666,61.6,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.75,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,78.938,77.25,0.0,73.625,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,6.179,3.939,70.977,69.83,72.5,67.396,67.193,0.0,0.031,0.029,20.0,20.0,58.25,50.026,63.798,72.928,102.357,93.083,108.27,57.591,65.666,61.6,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,78.938,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,23.391,7.715,1.076,70.977,69.83,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.25,50.167,63.798,72.928,102.357,92.977,108.27,57.736,65.771,61.746,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,74.625,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,78.938,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,75.0,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,6.179,2.508,70.977,69.83,72.5,67.396,67.193,0.0,0.031,0.029,20.0,20.0,58.25,50.139,63.798,72.928,102.136,92.87,108.123,57.663,65.771,61.673,-10.867,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.026,74.625,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,78.938,77.188,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.938,23.391,7.715,3.939,70.977,69.83,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,58.25,49.914,63.603,72.928,102.136,92.764,108.049,57.736,65.771,61.746,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.844,78.938,77.25,0.0,73.563,77.0,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.938,23.391,6.179,3.939,70.977,69.83,72.5,67.396,67.193,0.0,0.031,0.029,20.0,20.0,58.25,50.111,63.603,72.928,101.988,92.764,107.901,57.736,65.771,61.746,-10.867,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.578,78.938,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,23.391,6.179,3.939,70.977,69.83,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.25,50.28,63.603,72.928,101.915,92.658,107.827,57.736,65.876,61.746,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,78.938,77.25,0.0,73.563,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,0.0,0.004
8302007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.969,23.391,6.179,5.371,70.977,69.83,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.25,50.026,63.603,72.928,101.841,92.551,107.753,57.809,65.771,61.746,-10.852,110.0,110.0,71.188,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.578,78.938,77.188,0.0,73.625,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,23.391,7.715,3.939,71.084,69.83,72.5,67.396,67.193,0.0,0.031,0.029,20.0,20.0,58.25,50.111,63.603,72.821,101.841,92.445,107.679,57.881,65.876,61.819,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,74.625,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,78.938,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,76.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,23.391,6.179,3.939,71.084,69.83,72.5,67.506,67.302,0.0,0.031,0.029,20.0,20.0,58.25,50.364,63.39,72.928,101.693,92.338,107.532,57.881,65.876,61.819,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.938,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,23.391,7.715,1.076,71.084,69.83,72.5,67.396,67.302,0.0,0.031,0.033,20.0,20.0,58.278,50.308,63.39,72.928,101.62,92.338,107.458,57.881,65.876,61.892,-10.867,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.875,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
8302007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,23.391,6.179,1.076,70.977,69.83,72.392,67.506,67.302,0.0,0.031,0.029,20.0,20.0,58.306,50.336,63.39,72.821,101.472,92.232,107.384,57.954,65.876,61.892,-10.852,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.027,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.938,77.25,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,23.391,6.179,2.508,70.871,69.83,72.392,67.506,67.302,0.0,0.031,0.029,20.0,20.0,58.306,50.392,63.39,72.821,101.472,92.125,107.31,57.954,65.876,61.892,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,78.938,77.188,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.813,76.0,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,22.13,6.179,2.508,70.977,69.83,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,58.362,50.139,63.39,72.821,101.325,92.125,107.163,58.027,65.876,61.892,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.813,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.938,77.25,0.0,73.563,76.938,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,23.391,7.715,1.076,70.977,69.83,72.392,67.506,67.302,0.0,0.031,0.029,20.0,20.0,58.389,50.308,63.273,72.821,101.251,92.019,107.089,58.027,65.981,61.965,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.938,77.188,0.0,73.563,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,23.391,6.179,3.939,71.084,69.83,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,58.417,50.392,63.273,72.821,101.177,91.913,106.941,58.099,65.981,62.038,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.027,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.938,77.188,0.0,73.438,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,23.391,6.179,1.076,71.084,69.83,72.392,67.506,67.302,0.0,0.031,0.029,20.0,20.0,58.473,50.533,63.273,72.821,101.03,91.806,106.867,58.099,65.981,62.038,-10.852,110.0,110.0,71.063,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.938,77.25,0.0,73.563,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.688,76.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,23.391,7.715,1.076,71.084,69.83,72.392,67.616,67.302,0.0,0.031,0.029,20.0,20.0,58.501,50.195,63.273,72.821,100.956,91.806,106.793,58.172,65.876,62.038,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,78.938,77.25,0.0,73.563,76.75,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,23.391,9.252,6.802,71.084,69.83,72.5,67.616,67.193,0.0,0.031,0.029,20.0,20.0,58.584,50.392,63.273,72.713,100.882,91.7,106.72,58.245,65.981,62.111,-10.867,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.938,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,75.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,23.391,6.179,1.076,71.084,69.83,72.5,67.616,67.302,0.0,0.031,0.029,20.0,20.0,58.64,50.111,63.273,72.821,100.808,91.7,106.646,58.172,66.086,62.111,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.938,77.188,0.0,73.438,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.0,74.813,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,23.391,7.715,5.371,71.084,69.83,72.5,67.616,67.302,0.0,0.031,0.029,20.0,20.0,58.751,50.223,63.033,72.821,100.735,91.593,106.572,58.245,66.086,62.184,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.5,68.813,-0.026,74.625,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.734,78.938,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,76.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,23.391,7.715,2.508,71.084,69.83,72.5,67.616,67.411,0.0,0.031,0.029,20.0,20.0,58.834,50.139,63.033,72.821,100.661,91.487,106.498,58.318,66.086,62.184,-10.867,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.026,74.625,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.938,77.188,0.0,73.563,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
8302007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,23.391,10.79,2.508,71.084,69.83,72.5,67.616,67.302,0.0,0.031,0.033,20.0,20.0,58.918,50.083,63.033,72.821,100.587,91.38,106.35,58.318,66.086,62.184,-10.867,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,78.875,77.25,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,23.391,7.715,2.508,71.084,69.937,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,58.946,50.054,63.033,72.713,100.513,91.274,106.276,58.318,66.086,62.184,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.938,77.188,0.0,73.563,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,23.391,7.715,1.076,71.084,69.937,72.5,67.616,67.411,0.0,0.031,0.029,20.0,20.0,59.057,50.167,63.033,72.713,100.366,91.274,106.129,58.39,66.19,62.184,-10.867,110.0,110.0,71.188,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,78.938,77.188,0.0,73.563,76.938,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,75.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.031,23.391,7.715,3.939,71.084,69.937,72.5,67.616,67.411,0.0,0.031,0.029,20.0,20.0,59.057,49.885,62.845,72.713,100.366,91.168,106.203,58.463,66.19,62.257,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.625,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.875,77.188,0.0,73.438,76.75,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,23.391,9.252,3.939,71.084,69.937,72.5,67.616,67.411,0.0,0.031,0.029,20.0,20.0,59.168,49.998,62.845,72.821,100.218,91.168,105.981,58.463,66.19,62.257,-10.852,110.0,110.0,71.063,70.5,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,78.938,77.188,0.0,73.438,76.75,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.813,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,23.391,6.179,1.076,71.084,69.83,72.392,67.616,67.411,0.0,0.031,0.029,20.0,20.0,59.224,49.716,62.845,72.713,100.145,91.061,105.981,58.463,66.19,62.329,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.813,-0.026,74.625,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.656,78.938,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.813,76.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,23.391,6.179,5.371,71.084,69.937,72.5,67.726,67.411,0.0,0.031,0.029,20.0,20.0,59.251,49.998,62.845,72.713,100.071,90.955,105.907,58.536,66.19,62.329,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,74.563,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,78.875,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.094,23.391,6.179,2.508,71.084,69.937,72.5,67.726,67.411,0.0,0.031,0.029,20.0,20.0,59.335,50.026,62.845,72.713,99.997,90.955,105.76,58.608,66.19,62.402,-10.867,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.563,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,78.938,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,7.715,6.802,71.084,69.937,72.5,67.726,67.411,0.0,0.031,0.033,20.0,20.0,59.418,49.829,62.806,72.713,99.85,90.848,105.686,58.608,66.19,62.329,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.938,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.813,75.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,23.391,6.179,1.076,71.084,69.937,72.5,67.726,67.411,0.0,0.031,0.029,20.0,20.0,59.502,49.914,62.806,72.713,99.776,90.848,105.612,58.608,66.295,62.329,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,74.563,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.875,77.188,0.0,73.438,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.813,75.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.969,23.391,7.715,3.939,71.084,69.937,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.641,50.083,62.806,72.713,99.776,90.742,105.612,58.754,66.295,62.475,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.938,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,75.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.969,23.391,7.715,2.508,71.084,69.937,72.5,67.726,67.411,0.0,0.031,0.029,20.0,20.0,59.696,49.97,62.806,72.713,99.628,90.635,105.464,58.681,66.295,62.402,-10.867,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.938,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,23.391,7.715,2.508,71.084,69.937,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.835,49.857,62.806,72.713,99.554,90.635,105.39,58.681,66.295,62.475,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.813,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.938,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.094,23.391,7.715,2.508,71.084,69.937,72.5,67.726,67.52,0.0,0.031,0.029,20.0,20.0,60.002,50.054,62.657,72.713,99.481,90.529,105.317,58.754,66.295,62.475,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,74.5,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.828,78.938,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,23.391,6.179,3.939,71.084,69.937,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,60.113,49.998,62.657,72.713,99.407,90.529,105.169,58.754,66.295,62.548,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.027,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,78.875,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.875,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,6.179,5.371,71.084,69.937,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,60.224,50.026,62.657,72.713,99.407,90.316,105.095,58.826,66.295,62.548,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,78.875,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.875,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,7.715,3.939,71.084,69.83,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,60.363,49.942,62.657,72.606,99.259,90.316,105.095,58.826,66.4,62.548,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.027,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.781,78.938,77.063,0.0,73.438,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.003
8302007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,23.391,9.252,1.076,71.084,70.045,72.5,67.835,67.52,0.0,0.031,0.033,20.0,20.0,60.53,49.885,62.657,72.713,99.186,90.316,104.947,58.826,66.4,62.621,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,74.5,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,78.875,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.875,75.625,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,6.179,2.508,71.084,70.045,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,60.669,50.054,62.456,72.713,99.186,90.21,104.947,58.972,66.4,62.694,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.578,78.875,77.188,0.0,73.438,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.875,75.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,23.391,6.179,5.371,71.084,70.045,72.5,67.835,67.52,0.0,0.031,0.033,20.0,20.0,60.836,49.688,62.456,72.713,99.481,90.103,104.873,58.972,66.4,62.621,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.938,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,6.179,2.508,71.084,70.045,72.5,67.835,67.52,0.0,0.031,0.029,20.0,20.0,60.92,49.885,62.456,72.713,100.882,89.997,104.652,58.972,66.4,62.694,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,78.875,77.188,0.0,73.438,76.938,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,6.179,2.508,71.084,70.045,72.392,67.835,67.629,0.0,0.031,0.029,20.0,20.0,61.059,49.942,62.456,72.606,100.587,89.997,104.43,59.044,66.4,62.767,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.875,77.188,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.0,74.875,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,23.391,6.179,2.508,71.084,70.045,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,61.142,49.942,62.456,72.713,100.513,89.89,104.135,59.044,66.4,62.694,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.813,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.188,0.0,73.438,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.625,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,6.179,3.939,71.084,70.045,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,61.476,49.914,62.359,72.606,100.661,89.784,103.987,59.117,66.505,62.767,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.875,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.938,77.188,0.0,73.438,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.875,75.625,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,23.391,6.179,2.508,71.084,70.045,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,61.559,49.885,62.359,72.499,100.661,89.784,103.766,59.117,66.505,62.767,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,74.5,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.188,0.0,73.438,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.625,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,6.179,8.234,71.084,70.045,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,61.781,49.857,62.359,72.713,100.735,89.677,103.618,59.117,66.505,62.767,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,74.5,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,74.813,75.625,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,7.715,1.076,70.977,70.045,72.392,67.945,67.52,0.0,0.031,0.029,20.0,20.0,61.92,50.139,62.359,72.499,100.808,89.571,103.544,59.19,66.505,62.84,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.5,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,73.938,74.875,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,23.391,7.715,2.508,71.084,70.045,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,62.198,49.942,62.359,72.606,100.661,89.571,103.249,59.19,66.505,62.84,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,78.875,77.188,0.0,73.438,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.0,75.0,75.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
