DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.031,23.391,6.179,6.802,71.084,70.045,72.392,67.945,67.629,0.0,0.031,0.029,20.0,20.0,62.365,50.026,62.359,72.606,100.587,89.465,103.101,59.19,66.505,62.913,-10.867,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.813,-0.027,74.5,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.875,77.188,0.0,73.438,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.813,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,6.179,3.939,71.084,70.045,72.283,67.945,67.629,0.0,0.031,0.033,20.0,20.0,62.588,50.111,62.281,72.606,100.587,89.465,102.954,59.262,66.61,62.913,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,74.5,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.875,77.188,0.0,73.313,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.813,75.625,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,23.391,6.179,9.665,71.084,69.937,72.283,67.945,67.629,0.0,0.031,0.033,20.0,20.0,62.782,50.026,62.281,72.606,100.44,89.358,102.806,59.262,66.61,62.913,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,74.313,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,73.938,74.813,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,6.179,6.802,71.084,70.045,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,62.949,49.97,62.281,72.499,100.366,89.358,102.658,59.262,66.61,62.913,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.813,-0.026,74.313,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,73.938,74.875,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,6.179,6.802,70.977,70.045,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,63.422,49.942,62.281,72.606,100.292,89.252,102.511,59.408,66.61,62.913,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.813,-0.026,74.5,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,0.0,73.938,74.813,75.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.007,0.0,0.0,0.004
8302007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,23.391,6.179,2.508,71.084,70.045,72.392,67.945,67.629,0.0,0.031,0.029,20.0,20.0,63.533,49.829,62.281,72.499,100.145,89.252,102.437,59.408,66.61,62.986,-10.867,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,74.313,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,78.875,77.063,0.0,73.438,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.625,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,23.391,9.252,9.665,71.084,70.045,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,63.811,49.829,62.113,72.499,100.071,89.145,102.289,59.408,66.61,63.059,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.875,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.578,78.875,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.0,74.875,75.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8302007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.953,23.391,6.179,5.371,71.084,70.152,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,64.006,49.801,62.113,72.499,99.997,89.039,102.215,59.48,66.61,63.059,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,78.875,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.813,75.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,7.715,2.508,71.084,70.045,72.5,67.945,67.738,0.0,0.031,0.029,20.0,20.0,64.339,49.857,62.113,72.499,99.85,89.039,101.994,59.48,66.715,63.059,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.5,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,78.688,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,7.715,6.802,71.084,70.045,72.5,68.055,67.52,0.0,0.031,0.033,20.0,20.0,64.617,49.716,62.113,72.392,99.776,88.932,101.92,59.48,66.715,63.059,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.026,74.313,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.875,75.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,7.715,8.234,71.084,70.152,72.5,68.055,67.738,0.0,0.031,0.029,20.0,20.0,64.673,49.745,62.113,72.499,99.702,88.932,101.772,59.48,66.61,63.132,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,78.875,77.188,0.0,73.313,76.75,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.0,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.938,23.391,4.643,6.802,71.084,70.152,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,64.951,49.829,61.938,72.499,99.628,88.826,101.698,59.553,66.82,63.132,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,7.715,3.939,71.084,70.152,72.5,68.055,67.629,0.0,0.031,0.033,20.0,20.0,65.118,49.716,61.938,72.392,99.481,88.72,101.624,59.553,66.715,63.132,-10.852,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.625,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,7.715,3.939,71.084,70.045,72.392,68.055,67.738,0.0,0.031,0.029,20.0,20.0,65.257,49.716,61.938,72.499,99.407,88.613,101.477,59.626,66.715,63.204,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,0.0,73.938,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,23.391,7.715,8.234,71.084,70.152,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,65.451,49.801,61.938,72.499,99.333,88.613,101.329,59.626,66.82,63.204,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.875,75.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,6.179,6.802,71.084,70.152,72.392,68.055,67.738,0.0,0.031,0.033,20.0,20.0,65.59,49.576,61.938,72.499,99.186,88.4,101.255,59.626,66.715,63.204,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.688,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.875,75.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,23.391,6.179,1.076,71.084,70.152,72.392,68.055,67.738,0.0,0.031,0.029,20.0,20.0,65.98,49.745,61.834,72.499,99.186,88.507,101.181,59.771,66.82,63.277,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.5,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.875,77.063,0.0,73.313,76.75,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,6.179,2.508,71.084,70.152,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,66.202,49.688,61.834,72.499,99.038,88.4,101.108,59.698,66.82,63.277,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.875,77.188,0.0,73.313,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,23.391,4.643,6.802,71.084,70.152,72.392,68.165,67.738,0.0,0.031,0.033,20.0,20.0,66.536,49.519,61.834,72.392,98.891,88.294,100.96,59.771,66.82,63.277,-10.852,110.0,110.0,71.0,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.875,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.875,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,23.391,4.643,2.508,71.084,70.152,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,67.008,49.547,61.834,72.392,98.964,88.294,100.886,59.844,66.82,63.35,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.875,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.813,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,7.715,8.234,71.084,70.152,72.392,68.055,67.738,0.0,0.031,0.033,20.0,20.0,67.231,49.66,61.834,72.392,98.817,88.187,100.738,59.844,66.925,63.35,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,74.125,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.875,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.875,75.5,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,23.391,6.179,3.939,71.084,70.152,72.392,68.055,67.738,0.0,0.031,0.033,20.0,20.0,67.37,49.66,61.698,72.392,98.669,88.187,100.664,59.844,66.925,63.35,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.813,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.594,78.688,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,23.391,4.643,2.508,71.084,70.152,72.392,68.165,67.847,0.0,0.031,0.029,20.0,20.0,67.731,49.688,61.698,72.392,98.596,87.975,100.591,59.844,66.82,63.35,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.313,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,78.688,77.063,0.0,73.313,76.688,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,23.391,7.715,5.371,71.084,70.152,72.392,68.165,67.847,0.0,0.031,0.029,20.0,20.0,67.898,49.688,61.698,72.392,98.522,87.975,100.443,59.917,66.925,63.35,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.875,77.188,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,23.391,6.179,6.802,71.084,70.152,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,68.315,49.745,61.698,72.392,98.374,87.975,100.369,59.917,66.925,63.423,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,78.688,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.938,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.938,23.391,6.179,1.076,71.084,70.152,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,68.454,49.66,61.698,72.392,98.374,87.868,100.295,59.989,66.925,63.423,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.813,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.781,78.875,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.813,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,23.391,6.179,2.508,71.084,70.152,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,68.704,49.745,61.698,72.392,98.227,87.868,100.148,59.989,67.03,63.423,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.688,77.063,0.0,73.313,76.75,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.813,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,23.391,7.715,3.939,71.084,70.152,72.283,68.165,67.847,0.0,0.031,0.029,20.0,20.0,68.899,49.716,61.633,72.392,98.153,87.762,100.074,59.989,66.925,63.496,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.125,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,78.688,77.063,0.0,73.188,76.688,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,23.391,4.643,2.508,71.084,70.152,72.283,68.165,67.847,0.0,0.031,0.029,20.0,20.0,69.149,49.801,61.633,72.392,98.079,87.655,100.0,60.062,67.03,63.496,-10.852,110.0,110.0,71.0,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,74.125,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.656,78.688,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.375,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,4.643,2.508,71.084,70.152,72.283,68.165,67.847,0.0,0.031,0.029,20.0,20.0,69.372,49.716,61.633,72.392,98.006,87.549,99.926,60.062,67.03,63.496,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.734,78.875,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.0,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,4.643,2.508,71.084,70.152,72.283,68.165,67.847,0.0,0.031,0.029,20.0,20.0,69.594,49.66,61.633,72.392,97.858,87.549,99.926,60.135,67.03,63.642,-10.867,110.0,110.0,71.0,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.781,78.688,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,4.643,3.939,71.084,70.259,72.283,68.275,67.847,0.0,0.031,0.033,20.0,20.0,69.761,49.885,61.633,72.392,97.858,87.442,99.778,60.135,67.03,63.569,-10.867,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.125,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,78.688,77.063,0.0,73.313,76.688,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,0.0,73.938,74.875,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.875,23.391,6.179,2.508,71.084,70.259,72.283,68.165,67.847,0.0,0.031,0.033,20.0,20.0,69.928,49.857,61.568,72.392,97.711,87.442,99.631,60.135,67.03,63.569,-10.852,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.875,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.656,78.688,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.438,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,23.391,6.179,5.371,71.084,70.152,72.283,68.165,67.847,0.0,0.031,0.033,20.0,20.0,70.317,49.829,61.568,72.392,97.711,87.336,99.557,60.207,67.03,63.569,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.094,78.688,77.063,0.0,73.188,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.688,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.297,23.391,4.643,3.939,71.084,70.259,72.283,68.165,67.847,0.0,0.031,0.029,20.0,20.0,70.623,49.716,61.568,72.392,97.563,87.336,99.483,60.207,67.135,63.642,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,78.688,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.938,75.0,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,23.391,6.179,3.939,71.084,70.152,72.283,68.275,67.956,0.0,0.031,0.029,20.0,20.0,70.623,49.773,61.568,72.392,97.489,87.123,99.409,60.28,67.135,63.642,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.688,77.063,0.0,73.188,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.813,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,23.391,6.179,6.802,70.977,70.259,72.283,68.275,67.847,0.0,0.031,0.033,20.0,20.0,70.984,49.829,61.568,72.392,97.416,87.017,99.261,60.28,67.135,63.642,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,74.125,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,78.688,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.813,74.813,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.156,23.391,6.179,5.371,71.084,70.259,72.283,68.275,67.847,0.0,0.031,0.033,20.0,20.0,71.151,49.716,61.568,72.285,97.342,87.123,99.261,60.28,67.135,63.715,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,78.875,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.813,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,23.391,6.179,3.939,71.084,70.259,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,71.318,49.773,61.471,72.285,97.342,87.017,99.188,60.353,67.135,63.788,-10.852,110.0,110.0,71.063,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.875,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,78.688,77.188,0.0,73.188,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,23.391,6.179,-0.356,71.084,70.259,72.283,68.275,67.956,0.0,0.031,0.029,20.0,20.0,71.457,49.801,61.471,72.285,97.194,87.017,99.04,60.353,67.03,63.715,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.031,78.688,77.063,0.0,73.188,76.75,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.094,23.391,4.643,2.508,71.084,70.152,72.392,68.275,67.956,0.0,0.031,0.029,20.0,20.0,71.791,49.576,61.471,72.285,97.121,86.91,98.966,60.353,67.135,63.715,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,74.125,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,78.688,77.063,0.0,73.188,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,23.391,6.179,2.508,71.084,70.259,72.392,68.275,67.956,0.0,0.031,0.029,20.0,20.0,71.818,49.688,61.471,72.285,97.047,86.91,98.892,60.425,67.135,63.788,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.125,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,78.688,77.063,0.0,73.063,76.688,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.813,75.0,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,6.179,5.371,71.084,70.259,72.392,68.275,67.847,0.0,0.031,0.033,20.0,20.0,72.013,49.547,61.471,72.285,96.973,86.804,98.818,60.425,67.135,63.788,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,78.688,77.063,0.0,73.188,76.688,73.688,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,23.391,6.179,2.508,71.084,70.259,72.392,68.275,67.956,0.0,0.031,0.029,20.0,20.0,72.263,49.463,61.29,72.285,96.899,86.804,98.745,60.498,67.239,63.788,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.688,-0.026,74.125,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,78.688,77.063,0.0,73.188,76.75,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,23.391,6.179,3.939,71.084,70.259,72.392,68.275,67.956,0.0,0.031,0.033,20.0,20.0,72.458,49.463,61.29,72.285,96.899,86.697,98.671,60.571,67.239,63.861,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.828,78.688,77.063,0.0,73.313,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.031,23.391,6.179,5.371,71.084,70.259,72.392,68.275,67.956,0.0,0.031,0.033,20.0,20.0,72.541,49.378,61.29,72.285,96.752,86.591,98.523,60.498,67.239,63.861,-10.867,110.0,110.0,71.063,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.0,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,78.688,77.063,0.0,73.188,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.266,23.391,7.715,8.234,71.084,70.259,72.5,68.275,67.956,0.0,0.031,0.029,20.0,20.0,72.68,49.378,61.29,72.285,96.752,86.485,98.449,60.571,67.239,63.861,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.5,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.25,78.688,77.063,0.0,73.188,76.75,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,23.391,6.179,3.939,71.084,70.259,72.5,68.275,67.956,0.0,0.031,0.029,20.0,20.0,72.847,49.407,61.29,72.285,96.678,86.485,98.449,60.571,67.239,63.934,-10.867,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,78.688,77.063,0.0,73.188,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,73.688,75.0,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,23.391,6.179,8.234,71.084,70.259,72.392,68.384,67.956,0.0,0.031,0.033,20.0,20.0,73.069,49.378,61.29,72.285,96.678,86.485,98.375,60.643,67.344,64.007,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,74.0,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,78.688,77.063,0.0,73.188,76.75,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.813,75.0,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,23.391,6.179,5.371,71.084,70.259,72.392,68.384,67.956,0.0,0.031,0.029,20.0,20.0,73.153,49.407,61.089,72.285,96.531,86.378,98.228,60.643,67.239,63.934,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.688,-0.026,74.0,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,78.688,77.063,0.0,73.063,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.375,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,6.179,3.939,71.084,70.259,72.392,68.275,67.956,0.0,0.031,0.029,20.0,20.0,73.292,49.407,61.089,72.285,96.457,86.272,98.228,60.643,67.344,63.934,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.813,78.688,76.938,0.0,73.188,76.75,73.688,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.813,75.0,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,4.643,5.371,71.084,70.259,72.5,68.384,67.956,0.0,0.031,0.033,20.0,20.0,73.431,49.294,61.089,72.285,96.383,86.272,98.08,60.716,67.344,64.007,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,74.0,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,78.688,76.938,0.0,73.188,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.25,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,23.391,6.179,6.802,71.084,70.259,72.392,68.384,67.847,0.0,0.031,0.033,20.0,20.0,73.57,49.435,61.089,72.178,96.309,86.165,98.006,60.716,67.344,64.007,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,74.0,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.938,78.688,77.063,0.0,73.063,76.75,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,23.391,4.643,3.939,71.084,70.259,72.392,68.384,67.956,0.0,0.031,0.033,20.0,20.0,73.737,49.35,61.089,72.285,96.309,86.165,97.932,60.716,67.344,64.007,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,74.125,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.766,78.688,77.063,0.0,73.188,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.813,75.0,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
