DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.297,23.391,6.179,6.802,71.084,70.259,72.392,68.384,67.956,0.0,0.031,0.029,20.0,20.0,74.07,49.378,61.089,72.178,96.162,86.059,97.858,60.789,67.344,64.08,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,73.938,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,78.563,77.063,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.813,74.875,75.375,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.297,23.391,6.179,2.508,71.084,70.259,72.392,68.384,67.956,0.0,0.031,0.033,20.0,20.0,74.182,49.238,60.894,72.178,96.162,86.059,97.785,60.789,67.344,64.08,-10.867,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.813,-0.026,74.0,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.734,78.688,77.063,0.0,73.188,76.688,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.219,23.391,6.179,3.939,71.084,70.367,72.392,68.384,67.956,0.0,0.031,0.033,20.0,20.0,74.348,49.294,60.894,72.178,96.088,85.952,97.785,60.861,67.344,64.08,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.0,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,78.688,77.063,0.0,73.188,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,6.179,5.371,71.084,70.259,72.392,68.384,67.956,0.0,0.031,0.033,20.0,20.0,74.432,49.378,60.894,72.178,96.088,85.846,97.711,60.934,67.344,64.225,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.0,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,78.688,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,4.643,5.371,70.977,70.367,72.392,68.384,67.847,0.0,0.031,0.029,20.0,20.0,74.599,49.35,60.894,72.07,95.94,85.846,97.563,60.934,67.344,64.152,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.141,78.688,77.063,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.375,23.391,6.179,2.508,71.084,70.259,72.392,68.384,67.956,0.0,0.031,0.033,20.0,20.0,74.765,49.547,60.894,72.178,95.867,85.846,97.489,60.861,67.239,64.152,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.027,74.0,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.016,78.688,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.875,23.391,6.179,9.665,71.084,70.259,72.392,68.384,68.064,0.0,0.031,0.033,20.0,20.0,74.932,49.519,60.661,72.178,95.793,85.74,97.489,60.934,67.449,64.225,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.813,-0.026,73.938,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,78.563,77.063,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,6.179,5.371,70.977,70.367,72.283,68.384,67.956,0.0,0.031,0.029,20.0,20.0,75.071,49.435,60.661,72.07,95.719,85.74,97.342,60.934,67.449,64.225,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.0,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,75.0,75.25,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,6.179,3.939,71.084,70.367,72.392,68.384,68.064,0.0,0.031,0.029,20.0,20.0,75.21,49.378,60.661,72.178,95.645,85.633,97.268,61.007,67.449,64.152,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,74.0,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.031,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.219,23.391,6.179,3.939,70.977,70.152,72.175,68.275,67.956,0.0,0.031,0.029,20.0,20.0,75.238,49.435,60.661,72.07,95.572,85.633,97.194,61.007,67.449,64.225,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,78.688,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,23.391,4.643,2.508,70.977,70.152,72.175,68.384,67.956,0.0,0.031,0.033,20.0,20.0,75.294,49.435,60.661,72.07,95.498,85.527,97.194,61.007,67.449,64.225,-10.867,110.0,110.0,71.0,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,73.938,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.109,23.391,6.179,5.371,71.084,70.367,72.283,68.494,68.064,0.0,0.031,0.033,20.0,20.0,75.46,49.463,60.635,72.07,95.424,85.42,97.046,61.079,67.554,64.225,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.0,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,78.563,77.188,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.25,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,6.179,5.371,71.084,70.367,72.283,68.494,68.064,0.0,0.031,0.029,20.0,20.0,75.6,49.519,60.635,72.178,95.424,85.42,97.046,61.079,67.554,64.298,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,68.688,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.609,78.688,77.063,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,74.875,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,6.179,3.939,71.084,70.367,72.283,68.384,68.064,0.0,0.031,0.033,20.0,20.0,75.711,49.576,60.635,72.178,95.35,85.314,96.899,61.152,67.554,64.298,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.813,-0.027,73.938,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,78.563,77.063,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.25,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.266,23.391,6.179,3.939,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,75.794,49.35,60.635,72.07,95.277,85.314,96.899,61.152,67.554,64.298,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,73.938,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,74.875,75.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,6.179,2.508,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,75.905,49.35,60.635,72.178,95.203,85.207,96.751,61.152,67.554,64.371,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.0,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.266,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,74.875,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.1,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,6.179,5.371,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,76.044,49.407,60.635,72.07,95.277,85.207,96.825,61.225,67.554,64.371,-10.867,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.027,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.531,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,75.0,75.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,43.594,23.391,6.179,8.234,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,76.128,49.378,60.59,72.07,98.374,84.995,96.603,61.225,67.554,64.371,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.25,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.163,-0.011,0.0,80.0,55.0,1.4,43.813,23.391,6.179,3.939,71.084,70.367,72.5,68.494,68.064,0.0,0.031,0.029,20.0,20.0,76.239,49.407,60.59,72.07,99.628,85.101,95.643,61.225,67.554,64.371,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.688,75.0,75.0,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.045,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,43.969,23.391,6.179,5.371,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,76.295,49.294,60.59,72.07,100.44,84.995,94.019,61.297,67.554,64.444,-10.867,110.0,110.0,71.063,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.5,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,75.0,75.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.072,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.237,-0.011,0.0,80.0,55.0,1.4,44.125,23.391,6.179,5.371,71.084,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,76.434,49.238,60.59,71.963,101.03,84.995,91.582,61.297,67.554,64.444,-10.867,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.14,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.311,-0.011,0.0,80.0,55.0,1.4,44.125,23.391,6.179,2.508,70.977,70.367,72.5,68.494,67.956,0.0,0.031,0.033,20.0,20.0,76.545,49.266,60.59,71.963,101.767,84.995,90.327,61.297,67.659,64.444,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.344,78.563,76.938,0.0,73.063,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.212,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,43.5,23.391,6.179,8.234,71.084,70.367,72.5,68.494,68.064,0.0,0.031,0.029,20.0,20.0,76.6,49.209,60.59,72.07,102.8,84.888,91.139,61.297,67.659,64.517,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.484,78.563,76.938,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.284,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
8302007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.469,-0.011,0.0,80.0,55.0,1.4,43.516,23.391,4.643,8.234,71.084,70.367,72.5,68.494,68.064,0.0,0.031,0.033,20.0,20.0,76.684,49.209,60.434,72.07,103.611,84.888,93.428,61.37,67.554,64.517,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.328,78.563,76.938,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,73.813,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.255,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.532,-0.011,0.0,80.0,55.0,1.4,43.516,23.391,6.179,3.939,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.029,20.0,20.0,76.767,49.153,60.434,72.07,103.906,84.782,96.529,61.443,67.659,64.517,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.391,78.563,76.938,0.0,73.063,76.688,73.688,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.688,74.875,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.205,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.595,-0.011,0.0,80.0,55.0,1.4,43.234,23.391,6.179,3.939,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,76.823,49.153,60.434,72.07,104.127,84.782,98.892,61.443,67.659,64.517,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,78.563,76.938,0.0,73.0,76.75,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.161,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,43.234,23.391,7.715,8.234,71.084,70.474,72.5,68.494,68.064,0.0,0.031,0.029,20.0,20.0,76.962,49.209,60.434,72.07,104.201,84.782,100.886,61.516,67.659,64.663,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,73.875,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.828,78.563,76.938,0.0,73.0,76.75,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.112,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.732,-0.011,0.0,80.0,55.0,1.4,43.0,23.391,6.179,6.802,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,77.017,49.125,60.434,72.07,104.054,84.782,102.215,61.516,67.659,64.663,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,73.938,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,78.563,76.938,0.0,73.063,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.07,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,0.0,0.004
8302007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.753,-0.011,0.0,80.0,55.0,1.4,43.359,23.391,6.179,1.076,71.084,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,77.101,49.125,60.357,72.07,103.168,84.675,102.806,61.516,67.764,64.59,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.328,78.563,76.938,0.0,73.063,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.775,-0.011,0.0,80.0,55.0,1.4,43.609,23.391,6.179,6.802,71.084,70.259,72.283,68.494,68.064,0.0,0.031,0.029,20.0,20.0,77.156,49.153,60.357,72.07,99.554,84.782,103.027,61.516,67.764,64.663,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.813,-0.026,73.875,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,78.563,76.938,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.182,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.785,-0.011,0.0,80.0,55.0,1.4,43.625,23.391,6.179,2.508,71.084,70.474,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.184,49.069,60.357,72.07,95.719,84.888,102.88,61.516,67.764,64.663,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.813,-0.026,73.938,76.563,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.484,78.563,76.813,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.519,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.785,-0.011,0.0,80.0,55.0,1.4,43.719,23.391,6.179,3.939,71.084,70.367,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.295,49.181,60.357,71.963,94.244,84.888,101.624,61.588,67.764,64.663,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.875,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,78.438,76.938,0.0,73.0,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.619,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.732,-0.011,0.0,80.0,55.0,1.4,43.719,23.391,6.179,8.234,71.084,70.259,72.283,68.604,68.064,0.0,0.031,0.033,20.0,20.0,77.351,49.125,60.357,71.963,95.35,85.101,98.745,61.588,67.764,64.663,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,73.875,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,78.438,76.938,0.0,73.063,76.688,73.688,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,74.875,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.242,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,43.75,23.391,6.179,3.939,71.084,70.367,72.392,68.604,68.173,0.0,0.031,0.029,20.0,20.0,77.407,49.125,60.233,71.963,98.374,84.995,96.16,61.661,67.764,64.663,-10.867,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.391,78.563,76.938,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.222,0.001,0.113,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,43.547,23.391,6.179,9.665,71.084,70.474,72.392,68.604,68.064,0.0,0.031,0.033,20.0,20.0,77.49,49.125,60.233,71.963,101.988,85.314,95.348,61.734,67.764,64.663,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.875,-0.026,73.875,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,78.438,76.938,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,75.0,75.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.25,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.585,-0.011,0.0,80.0,55.0,1.4,43.609,23.391,6.179,11.096,71.084,70.474,72.392,68.604,68.173,0.0,0.031,0.029,20.0,20.0,77.546,49.097,60.233,71.963,105.16,85.314,95.717,61.661,67.869,64.736,-10.852,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.266,78.563,76.938,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.278,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.543,-0.011,0.0,80.0,55.0,1.4,43.359,23.391,6.179,5.371,71.084,70.474,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.601,49.181,60.233,71.963,108.11,85.527,97.12,61.806,67.764,64.882,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.406,78.563,76.938,0.0,73.0,76.688,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.264,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,43.813,23.391,6.179,11.096,71.084,70.474,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.657,49.153,60.233,71.963,110.692,85.527,99.04,61.734,67.764,64.809,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.328,78.563,76.938,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,73.625,75.0,75.0,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.237,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.511,-0.011,0.0,80.0,55.0,1.4,43.813,23.391,4.643,1.076,71.191,70.474,72.283,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.74,49.266,60.233,71.963,112.535,85.633,100.96,61.734,67.869,64.809,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.813,-0.026,73.875,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.094,78.563,76.813,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.22,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.5,-0.011,0.0,80.0,55.0,1.4,43.406,23.391,6.179,5.371,71.084,70.474,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.768,49.125,60.143,71.963,114.306,85.74,102.954,61.806,67.869,64.809,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,78.438,76.938,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.199,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,4.643,5.371,71.191,70.367,72.175,68.494,68.173,0.0,0.031,0.029,20.0,20.0,77.796,49.266,60.143,71.963,115.633,85.846,105.169,61.806,67.869,64.882,-10.852,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,78.438,76.938,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.183,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.522,-0.011,0.0,80.0,55.0,1.4,43.203,23.391,3.107,3.939,71.084,70.474,72.283,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.907,49.125,60.143,71.963,116.887,85.952,107.458,61.806,67.869,64.809,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.938,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.703,78.438,76.938,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.159,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.003
8302007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,43.844,23.391,6.179,5.371,71.084,70.474,72.283,68.604,68.173,0.0,0.031,0.029,20.0,20.0,77.963,49.153,60.143,71.963,117.846,86.059,109.599,61.806,67.869,64.882,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.026,73.875,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,78.438,76.938,0.0,73.0,76.688,73.5,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.625,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.146,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,0.0,0.004
8302007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,43.5,23.391,7.715,8.234,71.084,70.474,72.283,68.824,68.064,0.0,0.031,0.033,20.0,20.0,78.018,49.322,60.143,71.963,118.731,86.165,111.593,61.806,67.869,64.882,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.5,68.875,-0.026,73.875,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.266,78.563,76.938,0.0,73.0,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.126,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.574,-0.011,0.0,80.0,55.0,1.4,43.5,23.391,6.179,3.939,71.084,70.474,72.283,68.714,68.064,0.0,0.031,0.033,20.0,20.0,78.074,49.35,60.104,71.856,119.321,86.272,113.144,61.879,67.869,64.882,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.328,78.563,76.938,0.0,72.875,76.563,73.375,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.107,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.595,-0.011,0.0,80.0,55.0,1.4,43.828,23.391,4.643,3.939,71.084,70.474,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,78.13,49.209,60.104,71.963,119.837,86.485,114.694,61.952,67.974,64.955,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.453,78.438,76.813,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.092,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.606,-0.011,0.0,80.0,55.0,1.4,43.703,23.391,6.179,1.076,71.084,70.474,72.283,68.714,68.173,0.0,0.031,0.033,20.0,20.0,78.185,49.266,60.104,71.963,120.353,86.697,115.95,61.952,67.974,64.955,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.516,78.563,76.813,0.0,73.0,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,73.688,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.079,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.637,-0.011,0.0,80.0,55.0,1.4,43.828,23.391,6.179,3.939,71.191,70.474,72.283,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.241,49.266,60.104,71.963,121.017,87.017,117.131,62.024,67.974,65.027,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,78.438,76.938,0.0,73.0,76.688,73.375,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.073,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.637,-0.011,0.0,80.0,55.0,1.4,43.859,23.391,4.643,6.802,70.977,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,78.296,49.209,60.104,71.963,121.386,87.23,117.796,61.952,67.974,65.027,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.609,78.438,76.938,0.0,73.0,76.563,73.375,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.067,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.637,-0.011,0.0,80.0,55.0,1.4,43.859,23.391,6.179,3.939,71.191,70.474,72.392,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.352,49.322,60.045,71.856,122.05,87.442,118.46,62.024,67.974,65.027,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,78.438,76.813,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.066,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,43.859,23.391,6.179,2.508,71.084,70.474,72.392,68.604,68.064,0.0,0.031,0.033,20.0,20.0,78.408,49.181,60.045,71.749,122.861,87.868,119.125,62.024,67.974,64.955,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,78.438,76.938,0.0,72.875,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.068,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.775,-0.011,0.0,80.0,55.0,1.4,43.906,23.391,6.179,13.959,70.977,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,78.463,49.181,60.045,71.856,123.599,88.187,119.716,62.097,67.974,65.027,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.266,78.438,76.813,0.0,73.0,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.085,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.922,-0.011,0.0,80.0,55.0,1.4,43.156,23.391,4.643,15.391,71.084,70.474,72.5,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.491,49.153,60.045,71.856,124.705,88.507,120.602,62.024,67.974,65.027,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,78.438,76.813,0.0,73.0,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.105,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,43.531,23.391,6.179,5.371,71.084,70.474,72.392,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.519,49.153,60.045,71.856,125.885,88.826,121.857,62.097,68.079,65.1,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,73.75,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,78.438,76.813,0.0,72.875,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,75.0,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.107,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
