DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.996,-0.011,0.0,80.0,55.0,1.4,43.75,23.391,6.179,5.371,71.191,70.474,72.5,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.574,49.181,59.754,71.856,127.434,89.252,123.26,62.17,67.974,65.1,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,78.438,76.813,0.0,73.0,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.109,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.996,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,7.715,2.508,71.084,70.581,72.5,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.63,49.097,59.754,71.856,128.614,89.571,124.515,62.17,68.079,65.1,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,73.75,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,78.438,76.813,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.105,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.996,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,6.179,3.939,71.084,70.474,72.392,68.714,68.064,0.0,0.031,0.033,20.0,20.0,78.658,49.041,59.754,71.749,129.647,89.997,125.845,62.17,68.079,65.1,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.438,76.813,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.096,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.964,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,6.179,8.234,71.191,70.581,72.392,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.686,49.125,59.754,71.856,130.532,90.422,127.026,62.242,68.079,65.1,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,73.75,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,78.438,76.813,0.0,73.0,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.084,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.943,-0.011,0.0,80.0,55.0,1.4,43.438,23.391,6.179,11.096,71.084,70.581,72.392,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.741,48.984,59.754,71.856,131.269,90.955,128.134,62.242,68.079,65.1,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,73.875,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.688,74.875,75.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.073,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.912,-0.011,0.0,80.0,55.0,1.4,44.219,23.391,6.179,9.665,71.084,70.581,72.5,68.604,68.173,0.0,0.031,0.029,20.0,20.0,78.769,48.984,59.624,71.856,131.712,91.38,129.02,62.242,68.079,65.173,-10.852,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,73.75,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.719,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.061,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.88,-0.011,0.0,80.0,55.0,1.4,44.219,23.391,4.643,5.371,71.084,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,78.797,48.984,59.624,71.856,132.08,91.806,129.611,62.242,68.079,65.173,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,73.875,76.438,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.054,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,43.906,23.391,6.179,8.234,71.191,70.581,72.392,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.852,49.012,59.624,71.856,132.449,92.125,130.201,62.315,68.079,65.173,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.813,-0.026,73.75,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,78.438,76.813,0.0,72.875,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.047,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,43.859,23.391,4.643,3.939,71.084,70.581,72.392,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.88,49.012,59.624,71.856,132.449,92.764,130.57,62.315,67.974,65.246,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,73.75,76.438,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,78.438,76.813,0.0,73.0,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.038,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.764,-0.011,0.0,80.0,55.0,1.4,43.797,23.391,6.179,6.802,71.084,70.581,72.392,68.824,68.173,0.0,0.031,0.029,20.0,20.0,78.936,49.012,59.624,71.856,132.523,93.296,130.792,62.315,68.079,65.246,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,73.75,76.438,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.034,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,4.643,5.371,71.084,70.581,72.392,68.714,68.173,0.0,0.031,0.029,20.0,20.0,78.964,48.956,59.624,71.856,132.376,93.722,131.087,62.388,68.183,65.246,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,73.75,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,78.438,76.813,0.0,72.875,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,43.922,23.391,4.643,13.959,71.084,70.581,72.392,68.824,68.173,0.0,0.031,0.033,20.0,20.0,78.991,49.041,59.624,71.856,132.228,94.254,131.161,62.46,68.183,65.319,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.875,-0.026,73.75,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,78.438,76.813,0.0,72.875,76.688,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.625,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.019,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,43.922,23.391,4.643,5.371,71.191,70.581,72.392,68.824,68.173,0.0,0.031,0.029,20.0,20.0,78.991,49.041,59.624,71.856,132.08,94.786,131.087,62.388,68.183,65.246,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.75,76.438,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,75.0,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.017,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,44.031,23.391,6.179,3.939,71.084,70.581,72.392,68.824,68.173,0.0,0.031,0.029,20.0,20.0,79.047,49.069,59.624,71.856,131.933,95.212,131.014,62.46,68.183,65.319,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.875,-0.026,73.75,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,78.438,76.813,0.0,72.875,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,0.0,73.625,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8302007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,43.984,23.391,6.179,5.371,71.084,70.581,72.392,68.824,68.173,0.0,0.031,0.033,20.0,20.0,79.075,49.041,59.624,71.749,131.933,95.638,130.94,62.388,68.183,65.319,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,73.563,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,4.643,5.371,71.084,70.581,72.392,68.824,68.173,0.0,0.031,0.029,20.0,20.0,79.103,49.069,59.624,71.749,131.933,96.17,130.866,62.46,68.183,65.392,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.813,-0.026,73.75,76.438,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,44.188,23.391,6.179,2.508,71.084,70.474,72.283,68.824,68.282,0.0,0.031,0.029,20.0,20.0,79.13,49.097,59.546,71.749,131.859,96.595,130.718,62.533,68.183,65.392,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.313,68.813,-0.026,73.75,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,78.375,76.813,0.0,72.875,76.563,73.688,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,75.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,4.643,8.234,71.191,70.581,72.392,68.714,68.282,0.0,0.031,0.029,20.0,20.0,79.158,49.181,59.546,71.749,131.712,97.021,130.644,62.533,68.183,65.392,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,78.438,76.813,0.0,72.875,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,4.643,5.371,71.191,70.581,72.392,68.824,68.173,0.0,0.031,0.029,20.0,20.0,79.214,49.041,59.546,71.749,131.859,97.341,130.497,62.533,68.288,65.392,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,73.75,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.438,74.875,74.875,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,6.179,5.371,71.191,70.581,72.283,68.824,68.173,0.0,0.031,0.029,20.0,20.0,79.214,49.069,59.546,71.749,131.933,97.766,130.644,62.606,68.288,65.465,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,78.438,76.813,0.0,72.875,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.625,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,44.031,23.391,6.179,8.234,71.191,70.581,72.283,68.824,68.173,0.0,0.031,0.029,20.0,20.0,79.27,49.097,59.546,71.749,132.08,98.192,130.718,62.606,68.288,65.538,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,73.875,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,78.375,76.813,0.0,72.875,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,44.141,23.391,6.179,3.939,71.084,70.581,72.283,68.824,68.282,0.0,0.031,0.029,20.0,20.0,79.27,49.097,59.449,71.749,132.154,98.511,130.644,62.606,68.288,65.465,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,73.75,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.03,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.003
8302007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,44.047,23.391,4.643,8.234,71.084,70.581,72.283,68.824,68.282,0.0,0.031,0.029,20.0,20.0,79.325,49.153,59.449,71.749,132.449,98.937,130.792,62.678,68.288,65.538,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,4.643,2.508,71.191,70.581,72.283,68.824,68.282,0.0,0.031,0.029,20.0,20.0,79.353,49.069,59.449,71.749,132.671,99.256,130.866,62.606,68.288,65.465,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,73.75,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,78.375,76.813,0.0,72.875,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.574,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,6.179,9.665,71.084,70.581,72.283,68.824,68.173,0.0,0.031,0.029,20.0,20.0,79.381,49.125,59.449,71.749,132.966,99.682,130.866,62.678,68.288,65.538,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,73.75,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,78.375,76.813,0.0,72.688,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.036,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.281,23.391,6.179,5.371,71.084,70.581,72.283,68.714,68.282,0.0,0.031,0.029,20.0,20.0,79.409,49.266,59.449,71.749,133.187,99.895,131.014,62.678,68.288,65.465,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.5,68.813,-0.026,73.75,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,78.438,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,43.766,23.391,7.715,8.234,71.191,70.581,72.283,68.824,68.282,0.0,0.031,0.029,20.0,20.0,79.409,49.153,59.449,71.642,133.482,100.214,131.087,62.678,68.288,65.538,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,73.563,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.438,76.813,0.0,72.875,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.448,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,6.179,12.528,70.977,70.581,72.283,68.824,68.173,0.0,0.031,0.033,20.0,20.0,79.464,49.097,59.449,71.642,133.629,100.533,131.235,62.678,68.393,65.538,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.813,-0.026,73.563,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,78.438,76.688,0.0,72.875,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.813,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,44.0,23.391,6.179,8.234,71.084,70.581,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,79.492,49.125,59.449,71.642,133.924,100.959,131.309,62.751,68.393,65.611,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,78.438,76.688,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.813,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,44.031,23.391,4.643,6.802,71.084,70.581,72.392,68.824,68.282,0.0,0.031,0.029,20.0,20.0,79.52,49.181,59.449,71.749,133.998,101.172,131.383,62.824,68.393,65.611,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,73.563,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,78.375,76.813,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,44.031,23.391,6.179,6.802,71.084,70.581,72.392,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.548,49.125,59.449,71.749,134.146,101.491,131.457,62.824,68.393,65.611,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,78.438,76.813,0.0,72.688,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,6.179,2.508,71.084,70.581,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,79.548,49.125,59.339,71.642,134.146,101.704,131.457,62.824,68.393,65.684,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,78.375,76.813,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,73.438,75.0,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,44.188,23.391,7.715,1.076,71.084,70.474,72.283,68.714,68.173,0.0,0.031,0.029,20.0,20.0,79.603,49.097,59.339,71.535,133.998,102.023,131.457,62.897,68.393,65.611,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.026,73.563,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.375,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,6.179,6.802,71.191,70.581,72.392,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.603,49.069,59.339,71.642,134.146,102.13,131.53,62.897,68.393,65.684,-10.852,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.375,76.813,0.0,72.688,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.039,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,6.179,3.939,71.191,70.581,72.392,68.933,68.173,0.0,0.031,0.033,20.0,20.0,79.659,49.125,59.339,71.535,134.072,102.449,131.604,62.897,68.393,65.684,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.813,-0.026,73.563,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,78.375,76.813,0.0,72.875,76.563,73.688,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,7.715,13.959,71.191,70.689,72.5,68.824,68.282,0.0,0.031,0.029,20.0,20.0,79.659,48.956,59.339,71.642,134.219,102.662,132.121,62.969,68.498,65.684,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,78.375,76.813,0.0,72.688,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.035,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,44.469,23.391,6.179,8.234,71.191,70.689,72.5,68.933,68.173,0.0,0.031,0.033,20.0,20.0,79.687,48.956,59.339,71.535,133.998,102.981,132.49,62.969,68.498,65.684,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,78.375,76.688,0.0,72.875,76.563,73.688,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,6.179,8.234,71.084,70.689,72.5,68.824,68.282,0.0,0.031,0.033,20.0,20.0,79.714,48.928,59.3,71.642,133.851,103.088,132.638,62.969,68.498,65.684,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,73.563,76.438,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.375,76.813,0.0,72.875,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.022,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,6.179,3.939,71.084,70.581,72.392,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.714,48.928,59.3,71.642,133.777,103.407,132.638,62.969,68.498,65.757,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,73.563,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,78.375,76.688,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,75.0,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.02,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.141,23.391,6.179,3.939,71.084,70.689,72.5,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.714,48.872,59.3,71.642,133.482,103.62,132.712,63.042,68.498,65.757,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,73.563,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,78.375,76.813,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.511,-0.011,0.0,80.0,55.0,1.4,44.141,23.391,6.179,3.939,71.084,70.581,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,79.77,48.872,59.3,71.642,133.334,103.833,132.712,63.115,68.498,65.83,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,73.563,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,78.375,76.688,0.0,72.688,76.563,73.688,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.479,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,6.179,12.528,71.191,70.689,72.5,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.742,48.843,59.3,71.749,133.113,104.046,132.638,63.042,68.498,65.83,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.813,-0.026,73.563,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,78.438,76.813,0.0,72.688,76.563,73.688,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,6.179,6.802,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.798,48.843,59.177,71.642,132.818,104.259,132.49,63.115,68.603,65.83,-10.852,110.0,110.0,71.0,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,73.75,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.375,76.688,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,0.0,73.438,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,6.179,9.665,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.77,48.843,59.177,71.642,132.523,104.471,132.269,63.042,68.603,65.83,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,73.563,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.375,76.688,0.0,72.688,76.438,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.813,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.437,-0.011,0.0,80.0,55.0,1.4,43.844,23.391,6.179,5.371,71.084,70.689,72.283,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.798,48.815,59.177,71.642,132.228,104.684,132.047,63.115,68.603,65.83,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.719,78.375,76.688,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,43.844,23.391,6.179,6.802,70.977,70.689,72.392,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.853,48.815,59.177,71.642,132.08,104.791,131.826,63.187,68.498,65.83,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.313,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.374,-0.011,0.0,80.0,55.0,1.4,44.344,23.391,7.715,3.939,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.853,48.815,59.177,71.642,131.933,105.11,131.604,63.187,68.603,65.902,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.813,-0.026,73.563,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,78.375,76.688,0.0,72.688,76.563,73.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,44.344,23.391,6.179,3.939,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.853,48.872,59.177,71.642,131.785,105.216,131.383,63.187,68.603,65.902,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,73.563,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,78.375,76.688,0.0,72.875,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.813,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,44.094,23.391,6.179,13.959,71.084,70.689,72.5,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.909,48.9,59.034,71.642,131.712,105.323,131.161,63.26,68.603,65.975,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,73.563,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.875,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,4.643,3.939,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.881,48.928,59.034,71.535,131.638,105.536,131.014,63.26,68.603,65.975,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,44.078,23.391,6.179,3.939,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.937,48.9,59.034,71.535,131.49,105.642,130.718,63.187,68.603,65.902,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.688,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.375,76.688,0.0,72.688,76.438,73.375,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
8302007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,44.109,23.391,6.179,1.076,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.965,48.843,59.034,71.535,131.49,105.855,130.497,63.26,68.603,65.975,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.5,68.813,-0.026,73.563,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,44.109,23.391,4.643,6.802,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.029,20.0,20.0,79.965,48.9,59.034,71.642,131.417,105.855,130.275,63.26,68.498,65.975,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,44.328,23.391,4.643,6.802,71.084,70.689,72.283,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.965,48.872,59.008,71.535,131.343,105.961,130.201,63.26,68.708,65.975,-10.852,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.375,76.688,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,73.313,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.001,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
