DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,6.179,11.096,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.992,48.9,59.008,71.535,131.343,106.068,129.906,63.333,68.603,66.121,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.438,74.875,74.813,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.006,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,6.179,6.802,71.084,70.689,72.392,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.02,48.9,59.008,71.535,131.343,106.174,129.832,63.333,68.708,66.048,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,73.438,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,78.375,76.688,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.875,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,4.643,9.665,71.084,70.689,72.283,68.933,68.282,0.0,0.031,0.033,20.0,20.0,80.02,48.9,59.008,71.535,131.269,106.281,129.611,63.333,68.708,66.048,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.25,76.688,0.0,72.688,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,23.391,6.179,8.234,71.191,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,80.02,48.956,59.008,71.535,130.753,106.281,129.241,63.333,68.708,66.048,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.875,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8302007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,23.391,4.643,5.371,71.084,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.048,48.9,58.859,71.535,130.384,106.387,129.02,63.333,68.708,66.048,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.003
8302007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,23.391,6.179,6.802,71.084,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.076,49.012,58.859,71.535,130.089,106.494,128.872,63.405,68.708,66.121,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.813,-0.026,73.438,76.25,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,-0.072,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.003
8302007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,23.391,6.179,9.665,71.084,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.076,49.012,58.859,71.535,129.942,106.494,128.798,63.478,68.708,66.121,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,73.438,76.25,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,6.179,3.939,71.084,70.689,72.283,68.933,68.282,0.0,0.031,0.033,20.0,20.0,80.104,48.956,58.859,71.535,129.647,106.494,128.429,63.478,68.708,66.121,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,73.438,76.313,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,78.25,76.688,0.0,72.688,76.563,73.688,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.142,-0.011,0.0,80.0,55.0,1.4,44.234,23.391,4.643,5.371,71.084,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.104,48.956,58.859,71.535,130.532,106.387,128.798,63.478,68.708,66.121,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,78.375,76.688,0.0,72.625,76.563,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,4.643,5.371,71.084,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.131,48.956,58.859,71.535,130.384,106.494,128.577,63.478,68.813,66.121,-10.867,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,73.438,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.375,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.205,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,6.179,9.665,71.084,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.159,48.928,58.944,71.535,130.458,106.387,128.208,63.551,68.813,66.267,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.813,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,78.375,76.563,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.813,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.019,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.216,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,6.179,5.371,71.084,70.689,72.283,69.043,68.282,0.0,0.034,0.033,20.0,20.0,80.187,48.956,58.944,71.535,130.532,106.494,127.174,63.551,68.708,66.121,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,73.438,76.313,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.25,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.813,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.003
8302007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.258,-0.011,0.0,80.0,55.0,1.4,44.281,23.391,6.179,9.665,71.084,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.187,48.984,58.944,71.535,130.532,106.494,127.1,63.623,68.813,66.267,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.25,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,6.179,15.391,71.084,70.689,72.392,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.187,48.928,58.944,71.535,130.532,106.494,127.1,63.551,68.813,66.267,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,73.438,76.25,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,78.25,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.043,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,44.313,23.391,4.643,2.508,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.215,48.928,58.944,71.535,130.679,106.494,127.469,63.551,68.813,66.194,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.026,73.313,76.313,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.25,76.688,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.044,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.003
8302007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.363,-0.011,0.0,80.0,55.0,1.4,44.313,23.391,6.179,5.371,71.084,70.689,72.5,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.243,48.9,58.905,71.535,130.827,106.494,127.986,63.696,68.813,66.267,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.026,73.438,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.25,76.688,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.042,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.003
8302007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,44.313,23.391,7.715,3.939,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.215,48.9,58.905,71.535,130.679,106.494,128.281,63.696,68.813,66.34,-10.867,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,73.313,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.25,76.688,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.039,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.385,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,6.179,2.508,71.191,70.689,72.5,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.243,48.872,58.905,71.535,130.679,106.494,128.577,63.623,68.813,66.267,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,73.313,76.313,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.25,76.688,0.0,72.625,76.438,73.688,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.033,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.003
8302007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.395,-0.011,0.0,80.0,55.0,1.4,44.469,23.391,7.715,3.939,71.084,70.796,72.392,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.243,48.843,58.905,71.535,130.532,106.6,128.724,63.696,68.813,66.267,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,73.313,76.313,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.25,76.688,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,75.0,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
8302007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,44.453,23.391,4.643,5.371,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.27,48.787,58.905,71.427,130.532,106.6,128.946,63.696,68.813,66.267,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,73.313,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,78.375,76.688,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.003
8302007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.406,-0.011,0.0,80.0,55.0,1.4,44.688,23.391,4.643,8.234,71.084,70.689,72.392,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.27,48.787,58.769,71.427,130.384,106.6,129.02,63.696,68.918,66.34,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,73.438,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.25,76.563,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.023,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,0.0,0.003
8302007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,6.179,5.371,71.084,70.796,72.5,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.27,48.759,58.769,71.427,130.458,106.706,129.167,63.841,68.918,66.413,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,73.313,76.313,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.25,76.688,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.022,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,6.179,8.234,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.27,48.872,58.769,71.427,130.31,106.706,129.167,63.841,68.918,66.486,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.026,73.313,76.25,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,78.25,76.563,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,73.313,74.875,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.019,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.003
8302007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.363,-0.011,0.0,80.0,55.0,1.4,44.281,23.391,6.179,1.076,71.084,70.796,72.392,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.298,48.787,58.769,71.427,129.942,106.813,129.094,63.769,68.918,66.413,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.688,-0.026,73.313,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.25,76.563,0.0,72.688,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,0.0,73.25,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.003
8302007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.374,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,4.643,9.665,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.298,48.759,58.769,71.427,129.573,106.813,129.02,63.769,68.918,66.413,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.026,73.313,76.313,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.25,76.563,0.0,72.625,76.438,73.688,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.003
8302007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.353,-0.011,0.0,80.0,55.0,1.4,44.563,23.391,6.179,6.802,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.298,48.787,58.769,71.427,129.057,106.813,128.946,63.841,68.813,66.413,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.5,68.813,-0.027,73.313,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.25,76.563,0.0,72.625,76.563,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.004
8302007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,44.406,23.391,4.643,5.371,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.326,48.731,58.639,71.427,128.614,106.919,128.872,63.914,69.023,66.486,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.813,-0.026,73.438,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.25,76.688,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.875,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,-0.072,0.149,-0.148,0.149,-0.004,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,6.179,3.939,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.326,48.731,58.639,71.427,128.098,106.919,128.651,63.841,68.918,66.413,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,73.313,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.25,76.563,0.0,72.625,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,6.179,12.528,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.354,48.731,58.639,71.535,127.581,106.919,128.503,63.914,68.918,66.486,-10.867,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.313,76.25,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.321,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,4.643,1.076,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.354,48.703,58.639,71.535,127.508,107.026,128.281,63.914,69.023,66.486,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.026,73.313,76.25,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.012,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.003
8302007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,44.672,23.391,6.179,8.234,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.382,48.731,58.639,71.535,127.434,107.132,128.208,63.987,69.023,66.559,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.011,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,44.672,23.391,7.715,2.508,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.382,48.759,58.6,71.427,127.213,107.132,127.691,63.914,69.023,66.486,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,73.313,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,44.422,23.391,4.643,2.508,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.409,48.731,58.6,71.427,127.434,107.132,127.543,63.987,69.023,66.559,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,75.0,74.688,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,44.078,23.391,6.179,5.371,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.409,48.731,58.6,71.427,127.434,107.132,127.026,63.987,68.918,66.559,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.688,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,78.25,76.563,0.0,72.625,76.438,73.375,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.313,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,44.016,23.391,4.643,6.802,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.409,48.759,58.6,71.427,127.508,107.132,126.952,64.059,69.023,66.632,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.813,-0.026,73.25,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,44.016,23.391,4.643,8.234,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.437,48.759,58.6,71.427,127.581,107.026,126.509,63.987,69.023,66.559,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.5,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.224,0.0,0.149,0.007,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,23.391,6.179,11.096,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.437,48.703,58.477,71.427,127.729,107.132,126.361,64.059,69.023,66.559,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.813,74.813,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,23.391,3.107,8.234,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.465,48.731,58.477,71.427,127.876,107.132,126.288,64.059,69.023,66.632,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.003
8302007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,23.391,4.643,9.665,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.465,48.787,58.477,71.427,127.508,107.132,125.992,64.059,69.023,66.632,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,78.063,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,6.179,8.234,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.465,48.815,58.477,71.427,126.991,107.132,125.697,64.132,69.128,66.632,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.25,76.563,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,23.391,6.179,11.096,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.493,48.759,58.477,71.427,126.844,107.132,125.623,64.132,69.128,66.705,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.063,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,23.391,6.179,6.802,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.493,48.815,58.399,71.32,126.475,107.026,125.328,64.132,69.128,66.632,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.969,23.391,4.643,9.665,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.493,48.759,58.399,71.32,126.401,107.026,125.402,64.205,69.128,66.705,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.5,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.25,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.188,74.813,74.688,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.125,23.391,4.643,6.802,71.084,70.796,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.521,48.843,58.399,71.32,125.959,106.919,125.106,64.132,69.128,66.632,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.813,-0.026,73.313,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.375,76.563,0.0,72.5,76.438,73.375,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.313,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.906,23.391,6.179,5.371,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.548,48.815,58.399,71.32,125.885,106.919,125.106,64.205,69.128,66.705,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.688,-0.026,73.25,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,78.25,76.563,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.003
8302007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,43.984,23.391,4.643,3.939,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.576,48.843,58.399,71.427,125.959,106.813,124.737,64.205,69.128,66.705,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,68.688,-0.026,73.313,76.063,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.25,76.563,0.0,72.5,76.375,73.375,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.037,-0.011,0.0,80.0,55.0,1.4,43.984,23.391,6.179,9.665,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.576,48.843,58.399,71.32,126.77,106.706,125.032,64.277,69.128,66.777,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.813,-0.026,73.25,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.063,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,23.391,6.179,12.528,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.604,48.843,58.309,71.427,126.696,106.6,124.811,64.205,69.023,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,73.313,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,78.25,76.563,0.0,72.625,76.375,73.375,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.25,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.1,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,6.179,12.528,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.604,48.843,58.309,71.32,126.844,106.6,124.663,64.277,69.128,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.026,73.25,76.063,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.063,76.563,0.0,72.5,76.438,73.688,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,44.375,23.391,6.179,3.939,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.632,48.815,58.309,71.32,126.991,106.494,123.999,64.277,69.232,66.777,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.5,68.813,-0.026,73.313,76.063,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,78.063,76.563,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,6.179,6.802,70.977,70.796,72.392,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.632,48.815,58.309,71.213,127.065,106.494,123.482,64.277,69.128,66.777,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.5,68.688,-0.026,73.25,76.063,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,78.25,76.563,0.0,72.5,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.021,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,6.179,2.508,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.66,48.787,58.309,71.32,127.139,106.387,122.817,64.277,69.232,66.777,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.313,68.688,-0.026,73.25,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.25,76.5,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.25,74.875,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.027,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.163,-0.011,0.0,80.0,55.0,1.4,43.922,23.391,6.179,3.939,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.66,48.759,58.309,71.32,127.213,106.281,122.448,64.35,69.232,66.85,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.313,68.813,-0.026,73.25,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.063,76.563,0.0,72.625,76.438,73.5,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.875,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,44.109,23.391,6.179,9.665,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.66,48.843,58.309,71.32,127.36,106.281,122.3,64.35,69.232,66.85,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.313,68.688,-0.026,73.25,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,78.063,76.563,0.0,72.625,76.375,73.375,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.188,74.875,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.052,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
