DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,44.484,23.391,6.179,6.802,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.66,48.759,58.309,71.32,127.434,106.068,122.374,64.35,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.813,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,78.063,76.563,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.059,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,6.179,6.802,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.66,48.731,58.309,71.32,127.95,106.174,123.039,64.423,69.232,66.923,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,73.25,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.063,76.563,0.0,72.625,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.072,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,6.179,3.939,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.687,48.731,58.309,71.32,128.098,106.068,123.482,64.496,69.232,66.923,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.688,-0.026,73.25,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.063,76.563,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.074,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,6.179,1.076,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.66,48.731,58.347,71.32,128.245,105.961,124.146,64.496,69.232,66.923,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.5,68.688,-0.026,73.25,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,78.063,76.5,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.071,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,6.179,5.371,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.687,48.703,58.347,71.32,128.245,106.068,124.663,64.423,69.232,66.85,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.5,68.813,-0.026,73.25,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,78.063,76.563,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.062,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,43.75,23.391,3.107,6.802,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.687,48.674,58.347,71.32,128.245,105.961,125.328,64.496,69.232,66.923,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.5,68.688,-0.026,73.25,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,78.063,76.5,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.053,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,43.75,23.391,4.643,3.939,71.084,70.796,72.392,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.715,48.703,58.347,71.32,128.393,105.961,125.771,64.496,69.232,66.923,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.5,68.813,-0.026,73.25,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,78.063,76.563,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.05,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,44.109,23.391,6.179,11.096,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.715,48.646,58.347,71.32,128.54,105.961,126.066,64.496,69.232,66.923,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.5,68.813,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,78.063,76.5,0.0,72.5,76.375,73.688,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.049,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,4.643,5.371,71.084,70.903,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.715,48.674,58.347,71.32,128.245,105.961,126.361,64.496,69.232,66.923,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.5,68.688,-0.026,73.25,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.063,76.5,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.875,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.036,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,6.179,6.802,71.084,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.715,48.646,58.289,71.32,128.171,105.961,126.583,64.568,69.337,66.996,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.5,68.688,-0.026,73.25,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.703,78.063,76.563,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.875,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.031,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,6.179,9.665,71.084,70.903,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.715,48.646,58.289,71.32,127.876,105.961,126.731,64.568,69.232,66.996,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.313,68.813,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,78.063,76.563,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.813,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.023,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,6.179,13.959,71.084,70.903,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.743,48.674,58.289,71.32,127.581,106.068,126.952,64.641,69.337,67.069,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,78.063,76.563,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.25,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,44.703,23.391,6.179,3.939,71.084,70.903,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.743,48.703,58.289,71.32,126.918,106.068,126.805,64.568,69.337,66.996,-10.867,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.813,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.063,76.5,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,4.643,13.959,71.084,70.903,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.743,48.618,58.289,71.32,125.885,106.068,126.805,64.568,69.337,66.996,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.5,68.688,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.02,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,44.141,23.391,6.179,3.939,71.084,70.903,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.771,48.646,58.289,71.32,125.295,106.068,126.657,64.641,69.337,66.996,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,68.813,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,78.063,76.5,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.875,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,44.688,23.391,6.179,3.939,71.084,70.903,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.771,48.674,58.289,71.213,125.074,106.068,126.435,64.641,69.337,66.996,-10.867,110.0,110.0,71.0,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,68.688,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,78.063,76.563,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,6.179,6.802,70.977,70.903,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.771,48.618,58.289,71.213,125.0,106.174,125.992,64.714,69.337,67.069,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.313,68.688,-0.026,73.125,76.063,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,78.063,76.5,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.022,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,6.179,12.528,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.771,48.646,58.289,71.213,125.295,106.174,125.475,64.714,69.337,66.996,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,68.813,-0.026,73.125,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,78.063,76.5,0.0,72.5,76.563,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,45.078,23.391,6.179,8.234,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.799,48.618,58.289,71.213,125.811,106.174,125.032,64.714,69.337,67.069,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.813,-0.026,73.125,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,78.063,76.5,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,44.594,23.391,6.179,13.959,71.084,70.903,72.392,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.799,48.674,58.211,71.213,126.254,106.174,124.663,64.714,69.337,67.069,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.5,68.688,-0.026,73.125,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,78.063,76.5,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,44.313,23.391,6.179,5.371,71.084,70.796,72.175,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.826,48.703,58.211,71.213,126.77,106.281,124.368,64.714,69.442,67.069,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,68.688,-0.026,73.25,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,78.063,76.5,0.0,72.5,76.438,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.036,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,45.266,23.391,4.643,6.802,70.977,70.903,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.826,48.703,58.211,71.213,127.139,106.281,124.22,64.714,69.337,67.069,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,73.125,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.516,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.041,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,6.179,9.665,70.977,70.903,72.283,69.263,68.282,0.0,0.031,0.033,20.0,20.0,80.826,48.674,58.211,71.106,127.434,106.281,124.072,64.786,69.337,67.142,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,68.688,-0.026,73.25,75.938,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,6.179,3.939,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.826,48.703,58.211,71.213,127.803,106.281,123.999,64.786,69.442,67.142,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.313,68.813,-0.026,73.125,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.063,76.5,0.0,72.5,76.375,73.375,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.042,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,4.643,11.096,71.084,70.903,72.283,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.854,48.703,58.095,71.213,128.098,106.281,124.146,64.786,69.442,67.142,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.688,-0.026,73.125,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,78.063,76.5,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,6.179,5.371,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.029,20.0,20.0,80.854,48.703,58.095,71.213,128.024,106.281,124.146,64.786,69.442,67.142,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,73.125,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,-0.074,0.149,0.001,-0.148,0.001,0.031,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,44.656,23.391,4.643,8.234,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.854,48.759,58.095,71.213,128.319,106.281,124.22,64.859,69.442,67.215,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.688,-0.026,73.125,75.938,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,44.656,23.391,4.643,2.508,71.084,70.903,72.175,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.854,48.759,58.095,71.213,128.466,106.281,124.22,64.859,69.442,67.215,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.5,68.813,-0.026,73.125,75.938,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,78.0,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,6.179,5.371,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.854,48.731,58.095,71.213,128.466,106.281,124.22,64.932,69.337,67.288,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.313,68.813,-0.026,73.125,75.938,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.844,78.063,76.5,0.0,72.5,76.375,73.5,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,4.643,6.802,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.882,48.731,58.095,71.213,128.466,106.174,124.146,64.932,69.442,67.288,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,68.813,-0.026,73.125,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,78.0,76.5,0.0,72.375,76.375,73.375,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.063,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,6.179,2.508,71.084,70.796,72.175,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.882,48.759,58.095,71.213,128.245,106.174,123.925,64.859,69.442,67.215,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.688,-0.026,73.125,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.734,78.0,76.5,0.0,72.5,76.375,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,23.391,4.643,6.802,71.084,70.903,72.283,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.882,48.731,58.095,71.213,127.876,106.174,123.629,64.932,69.442,67.215,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,68.688,-0.026,73.125,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.578,78.063,76.5,0.0,72.5,76.375,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,23.391,6.179,8.234,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.91,48.731,58.095,71.213,127.508,106.174,123.334,64.932,69.442,67.288,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.813,-0.026,73.125,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,78.0,76.5,0.0,72.375,76.375,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,7.715,3.939,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.91,48.731,58.095,71.213,127.139,106.174,123.186,64.932,69.442,67.288,-10.867,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.688,-0.026,73.125,76.25,75.0,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.703,78.0,76.5,0.0,72.375,76.375,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.5,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,44.797,23.391,4.643,9.665,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.938,48.703,57.972,71.213,127.95,106.174,123.851,64.932,69.547,67.288,-10.867,110.0,110.0,70.75,70.188,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,68.688,-0.027,73.125,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.049,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,44.313,23.391,6.179,11.096,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.938,48.703,57.972,71.213,128.245,106.068,123.629,65.004,69.547,67.288,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.313,68.813,-0.026,73.125,76.063,75.0,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.071,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,44.313,23.391,6.179,5.371,71.084,70.903,72.392,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.938,48.703,57.972,71.106,128.319,106.068,123.629,65.004,69.547,67.361,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.313,68.688,-0.026,73.125,76.063,75.0,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.922,78.0,76.5,0.0,72.375,76.375,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.086,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,44.656,25.913,6.179,6.802,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.938,48.646,57.972,71.213,128.466,106.068,124.515,65.077,69.547,67.361,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.5,68.813,-0.026,73.125,76.063,75.0,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.844,78.0,76.5,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.084,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.688,23.391,7.715,5.371,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.938,48.618,57.972,71.213,128.762,106.068,125.623,65.004,69.547,67.361,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.5,68.813,-0.026,73.125,76.063,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.563,78.0,76.5,0.0,72.5,76.188,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.074,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,45.188,23.391,6.179,15.391,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.938,48.618,57.972,71.213,128.762,105.961,126.361,65.077,69.547,67.361,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.813,-0.026,72.938,76.063,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.859,78.0,76.5,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.688,75.188,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.058,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,45.188,23.391,6.179,5.371,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.938,48.646,57.933,71.213,128.909,106.068,126.805,65.077,69.442,67.361,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,73.125,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,78.063,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.054,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,44.656,23.391,4.643,3.939,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.965,48.674,57.933,71.213,129.057,106.068,127.248,65.077,69.547,67.361,-10.867,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.5,68.813,-0.026,73.125,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.281,78.0,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.046,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,45.172,23.391,4.643,11.096,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.965,48.59,57.933,71.213,129.057,106.068,127.395,65.077,69.547,67.361,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.5,68.688,-0.026,73.125,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.016,78.0,76.5,0.0,72.5,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.188,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.041,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,45.031,23.391,6.179,9.665,71.084,70.903,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.965,48.59,57.933,71.106,128.909,106.068,127.617,65.15,69.547,67.434,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.5,68.813,-0.027,72.938,76.063,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,78.0,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.033,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,44.813,23.391,4.643,6.802,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.965,48.562,57.933,71.213,128.762,106.068,127.764,65.15,69.547,67.434,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.027,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,78.0,76.5,0.0,72.5,76.438,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.025,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
8302007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,44.813,23.391,4.643,6.802,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.965,48.59,57.816,71.106,128.393,106.174,127.838,65.15,69.547,67.434,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.813,-0.026,73.125,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.813,78.0,76.5,0.0,72.375,76.188,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,44.984,23.391,4.643,6.802,71.084,70.796,72.283,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.965,48.618,57.816,70.999,127.95,106.174,127.838,65.15,69.547,67.434,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.813,-0.026,72.938,75.938,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.156,78.0,76.5,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,45.109,23.391,4.643,13.959,71.084,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.965,48.534,57.816,71.106,127.803,106.174,127.691,65.15,69.652,67.434,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.026,72.938,75.938,74.938,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.313,78.0,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.688,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,45.281,23.391,4.643,2.508,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.993,48.562,57.816,71.106,127.803,106.281,127.543,65.222,69.442,67.507,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.026,73.125,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,78.0,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,45.031,23.391,6.179,12.528,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.965,48.534,57.816,71.213,128.098,106.387,127.248,65.222,69.652,67.507,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.5,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.953,78.0,76.375,0.0,72.375,76.375,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,45.188,23.391,6.179,5.371,71.084,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.993,48.562,57.803,71.106,128.54,106.494,127.1,65.222,69.652,67.507,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.109,78.0,76.375,0.0,72.375,76.188,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,45.234,23.391,6.179,8.234,71.084,70.903,72.283,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.993,48.59,57.803,71.106,128.983,106.494,126.878,65.295,69.652,67.507,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,73.125,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.391,78.0,76.5,0.0,72.375,76.063,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.042,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,45.234,23.391,4.643,2.508,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.021,48.59,57.803,71.106,129.425,106.6,126.805,65.295,69.652,67.507,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,70.5,68.813,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.281,78.0,76.5,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.688,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.05,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,47.547,23.391,6.179,9.665,71.084,70.903,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,81.021,48.59,57.803,70.999,129.868,106.6,126.878,65.295,69.652,67.434,-10.867,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,78.0,76.375,0.0,72.375,76.188,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.688,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.052,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
