DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,45.281,23.391,4.643,1.076,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.993,48.618,57.803,71.106,130.163,106.6,126.952,65.295,69.652,67.507,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,72.938,75.875,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.656,78.0,76.375,0.0,72.375,76.188,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.688,74.688,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.054,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,45.672,23.391,4.643,5.371,71.084,71.011,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.993,48.562,57.686,71.106,130.31,106.706,127.1,65.295,69.652,67.507,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.313,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.781,77.875,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.049,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,45.813,23.391,4.643,2.508,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.021,48.646,57.686,71.106,130.458,106.706,127.248,65.295,69.652,67.58,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.5,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.422,78.0,76.375,0.0,72.25,76.188,73.5,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.046,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,45.813,23.391,6.179,16.822,71.084,71.011,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.049,48.59,57.686,71.106,130.605,106.706,127.395,65.368,69.652,67.58,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.156,78.0,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.188,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.001,-0.222,0.149,0.042,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,45.688,23.391,4.643,19.684,71.084,70.796,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.049,48.59,57.686,71.106,130.753,106.813,127.617,65.368,69.757,67.58,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.688,-0.026,72.938,75.938,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.141,78.0,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.043,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,45.672,23.391,4.643,2.508,71.084,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,81.049,48.674,57.686,71.106,130.679,106.813,127.764,65.368,69.757,67.58,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.313,78.0,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.037,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,45.078,23.391,4.643,2.508,71.084,70.903,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.049,48.646,57.479,71.106,130.679,106.813,127.912,65.368,69.652,67.58,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.5,78.0,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.688,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.035,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8302007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,45.5,23.391,6.179,9.665,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.049,48.618,57.479,71.106,130.605,106.919,128.06,65.44,69.757,67.652,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.969,77.875,76.375,0.0,72.25,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,46.094,23.391,4.643,6.802,70.977,70.903,72.175,69.373,68.391,0.0,0.031,0.033,20.0,20.0,81.049,48.703,57.479,70.999,130.532,106.919,128.134,65.44,69.757,67.652,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.813,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.75,78.0,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,72.875,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,45.656,23.391,4.643,9.665,71.084,70.903,72.175,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.049,48.674,57.479,71.106,130.532,107.026,128.134,65.44,69.757,67.58,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.469,78.0,76.375,0.0,72.375,76.375,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,46.297,23.391,6.179,5.371,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.049,48.646,57.479,70.999,130.458,107.026,128.281,65.513,69.757,67.725,-10.867,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.026,72.938,75.938,75.0,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.797,78.0,76.375,0.0,72.375,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,72.875,74.688,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.024,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,46.297,23.391,6.179,5.371,71.084,70.903,72.175,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.077,48.674,57.518,71.106,130.458,107.026,128.281,65.513,69.757,67.652,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.547,77.875,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.001,0.022,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.469,-0.011,0.0,80.0,55.0,1.4,45.375,23.391,4.643,8.234,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.029,20.0,20.0,81.077,48.646,57.518,71.106,130.458,107.132,128.355,65.513,69.757,67.725,-10.867,110.0,110.0,71.0,70.313,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,72.813,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.953,77.875,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.042,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,45.703,23.391,6.179,12.528,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.077,48.646,57.518,70.999,130.458,107.132,128.429,65.513,69.757,67.725,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.813,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.969,78.0,76.5,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.813,74.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.046,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.595,-0.011,0.0,80.0,55.0,1.4,46.047,23.391,6.179,12.528,71.084,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.077,48.646,57.518,70.999,130.384,107.132,128.946,65.513,69.757,67.725,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.313,68.688,-0.026,72.938,75.938,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.594,77.875,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,72.875,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8302007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,46.047,23.391,6.179,6.802,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.104,48.646,57.518,70.999,130.532,107.239,129.167,65.513,69.757,67.725,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.813,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.078,77.875,76.375,0.0,72.25,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.813,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.036,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,46.297,23.391,6.179,5.371,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.104,48.646,57.518,70.999,130.458,107.239,129.315,65.586,69.757,67.725,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.813,-0.026,72.813,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.938,77.875,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.813,74.688,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.031,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,45.531,23.391,4.643,8.234,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.104,48.618,57.421,70.999,130.458,107.345,129.389,65.586,69.862,67.725,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.813,-0.026,72.938,75.875,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.844,77.875,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,73.063,74.813,74.688,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.029,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.003
8302007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,45.531,23.391,6.179,19.684,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.104,48.562,57.421,70.999,130.458,107.345,129.463,65.586,69.757,67.725,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.813,-0.026,72.938,75.938,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.109,77.875,76.375,0.0,72.375,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.813,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,46.578,23.391,6.179,6.802,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.104,48.562,57.421,70.999,130.384,107.451,129.389,65.586,69.757,67.725,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.219,77.813,76.375,0.0,72.375,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,73.063,74.813,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,46.781,23.391,4.643,3.939,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.562,57.421,70.999,130.384,107.558,129.389,65.658,69.862,67.725,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.027,72.813,75.938,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,78.0,76.375,0.0,72.375,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.688,74.688,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,46.781,23.391,6.179,5.371,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.562,57.421,70.999,130.384,107.558,129.389,65.586,69.862,67.725,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,72.938,75.938,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.109,78.0,76.375,0.0,72.375,76.375,73.5,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.813,74.375,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,45.484,23.391,4.643,6.802,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.534,57.421,70.999,130.532,107.664,129.389,65.658,69.862,67.798,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.688,-0.026,72.813,75.938,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.453,77.875,76.375,0.0,72.375,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.027,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,5.056,0.0,80.0,55.0,1.4,46.125,23.391,6.179,2.508,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.562,57.408,70.999,130.605,107.664,129.389,63.115,69.862,65.684,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,72.938,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.438,77.875,76.375,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,1.925,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,11.756,0.0,80.0,55.0,1.4,46.125,23.391,4.643,15.391,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.505,57.408,70.999,130.827,107.771,129.315,47.124,69.862,58.1,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,68.688,-0.026,72.813,75.875,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.328,77.875,76.375,0.0,72.25,76.188,73.25,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,5.675,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.469,11.416,0.0,80.0,55.0,1.4,46.219,23.391,4.643,8.234,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.534,57.408,70.999,130.974,107.877,129.241,32.006,69.862,32.798,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,68.688,-0.026,72.813,75.938,74.938,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.531,77.875,76.375,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,0.239,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.003
8302007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,11.372,0.0,80.0,55.0,1.4,46.859,23.391,6.179,6.802,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.104,48.477,57.408,70.999,131.195,107.877,129.315,31.498,69.862,31.558,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.026,72.813,75.875,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.953,77.875,76.375,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.035,0.018,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,11.121,0.0,80.0,55.0,1.4,46.625,23.391,4.643,9.665,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.477,57.408,70.999,131.417,107.984,129.315,31.498,69.862,31.485,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,72.813,75.938,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.875,77.875,76.375,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.813,74.688,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,11.135,0.0,80.0,55.0,1.4,46.625,23.391,4.643,9.665,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.449,57.291,70.999,131.564,107.984,129.315,31.934,69.862,31.704,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,72.813,75.875,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.844,77.875,76.375,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.688,74.375,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.068,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,11.327,0.0,80.0,55.0,1.4,46.719,23.391,4.643,3.939,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.16,48.449,57.291,70.999,131.638,108.09,129.315,33.751,69.547,33.308,-10.867,110.0,110.0,71.0,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,72.813,75.875,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.375,77.875,76.188,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.14,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.353,11.091,0.0,80.0,55.0,1.4,45.906,23.391,4.643,15.391,71.084,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.421,57.291,70.891,131.712,108.09,129.389,34.55,69.337,34.475,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.5,68.688,-0.026,72.813,75.875,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.984,77.875,76.375,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,73.063,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.035,-0.024,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.003
8302007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,11.239,0.0,80.0,55.0,1.4,46.969,23.391,6.179,9.665,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.16,48.449,57.291,70.891,131.933,108.196,129.537,33.678,69.023,33.746,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.5,68.688,-0.026,72.813,75.875,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.906,77.875,76.188,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,0.022,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8302007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,11.534,0.0,80.0,55.0,1.4,46.969,23.391,6.179,9.665,71.084,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.449,57.291,70.891,131.859,108.196,129.537,32.806,68.603,32.798,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.688,-0.026,72.813,75.875,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.219,77.875,76.375,0.0,72.25,76.188,73.375,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.003,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8302007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,11.386,0.0,80.0,55.0,1.4,46.813,23.391,4.643,3.939,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.449,57.291,70.891,131.638,108.303,129.537,32.442,68.393,32.36,-10.852,110.0,110.0,70.75,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,68.688,-0.026,72.813,75.875,75.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.141,77.875,76.188,0.0,72.25,76.188,73.25,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.027,-0.026,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,11.239,0.0,80.0,55.0,1.4,45.984,23.391,6.179,9.665,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.16,48.505,57.278,70.891,131.638,108.303,129.537,32.588,67.974,32.433,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.5,68.688,-0.026,72.938,75.875,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,77.875,76.188,0.0,72.375,76.188,73.5,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.688,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.049,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,11.505,0.0,80.0,55.0,1.4,45.984,23.391,7.715,3.939,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.132,48.449,57.278,70.999,131.712,108.303,129.611,32.879,67.764,32.725,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.5,68.813,-0.026,72.813,75.875,74.813,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.891,77.875,76.375,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,0.0,72.875,74.688,74.5,74.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.051,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8302007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.216,11.475,0.0,80.0,55.0,1.4,46.234,23.391,4.643,5.371,71.084,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.16,48.477,57.278,70.891,131.49,108.409,129.463,32.879,67.554,32.725,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.688,-0.026,72.813,75.875,74.938,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.484,77.875,76.188,0.0,72.25,76.188,73.375,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,72.875,74.813,74.5,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.019,-0.051,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.003
8302007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,133.489,98.361,23.33,11.46,0.0,80.0,55.0,1.4,46.297,433.238,417.697,6.802,71.084,71.011,72.283,69.373,68.282,0.107,0.205,0.081,20.0,20.0,80.771,48.111,57.278,70.891,128.54,105.642,130.497,32.806,67.135,32.652,-10.852,110.0,110.0,70.75,70.313,69.5,69.063,0.0,36.813,72.0,70.0,1000.0,200.0,0.002,37.156,70.313,68.813,-0.026,72.813,75.688,74.625,75.125,0.0,30.688,72.0,70.0,1000.0,200.0,0.0,39.844,77.875,76.375,0.0,72.25,75.75,73.25,75.313,0.0,91.063,72.0,70.0,1000.0,200.0,0.01,128.625,77.688,76.25,0.0,72.875,74.313,73.813,74.938,0.0,52.219,72.0,70.0,1000.0,200.0,0.018,153.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-1.994,-0.051,-6.573,0.0,0.133,0.098,-0.006,0.0,0.0,0.003
8302007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,161.592,101.874,23.246,11.579,0.0,80.0,55.0,1.4,508.688,681.4,643.839,11.096,69.378,71.44,72.392,69.812,65.778,0.073,0.265,0.066,23.069,16.0,72.374,49.97,57.278,70.891,131.49,105.961,128.724,32.806,67.03,32.652,-10.867,110.0,110.0,70.688,70.375,69.438,69.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.011,67.188,70.313,68.813,-0.026,72.813,74.438,73.313,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.012,135.375,77.875,76.188,0.0,72.25,74.563,72.0,74.563,0.0,96.563,72.0,70.0,1000.0,200.0,0.042,228.75,77.688,76.375,0.0,72.875,73.75,71.313,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,214.25,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,2.519,-0.052,9.248,0.0,0.162,0.102,-0.006,0.0,0.0,0.003
8302007,603,1.0,1.0,1.0,1.0,100.0,0.0,7.094,7.094,7.094,1.0,1.0,237.704,118.267,23.246,11.49,0.0,80.0,55.0,1.4,508.688,1004.537,963.731,13.959,67.459,71.977,72.826,70.58,63.818,0.118,0.457,0.07,31.448,24.102,74.126,50.083,57.187,70.999,134.367,106.281,134.927,32.806,67.03,32.652,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,47.5,72.0,70.0,1000.0,200.0,0.021,93.688,70.313,68.688,-0.026,72.75,73.938,71.813,74.313,0.0,99.875,72.0,70.0,1000.0,200.0,0.054,265.25,77.875,76.188,0.0,72.25,73.813,70.438,73.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,287.25,77.688,76.375,0.0,72.875,73.563,69.063,72.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.079,313.5,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.463,-0.052,-1.871,0.0,0.238,0.118,-0.006,0.0,0.0,0.004
8302007,604,1.0,1.0,1.0,1.0,100.0,0.0,23.884,23.884,23.884,1.0,1.0,352.458,141.686,0.532,11.638,0.0,80.0,55.0,1.4,972.875,1338.088,1221.186,38.289,66.606,72.299,73.043,71.239,63.383,0.187,0.685,0.106,38.797,29.853,75.655,50.054,57.187,70.784,133.924,109.367,133.598,32.806,66.4,32.652,-10.852,110.0,110.0,71.0,70.188,68.375,68.625,0.0,49.375,72.0,70.0,1000.0,200.0,0.039,125.563,70.313,68.688,-0.026,72.813,73.5,70.625,73.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.098,348.5,77.813,76.188,0.0,72.25,73.375,69.625,71.75,0.0,99.938,72.0,70.0,1000.0,200.0,0.108,365.75,77.688,76.25,0.0,72.875,72.938,67.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.132,401.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,-0.053,0.0,0.0,0.352,0.142,-0.006,0.0,0.0,0.004
8302007,605,1.0,1.0,1.0,1.0,100.0,0.0,31.814,31.814,31.814,1.0,1.0,502.34,162.763,0.585,11.46,0.0,80.0,55.0,1.4,1322.375,1602.975,1417.879,175.632,66.499,72.514,73.043,71.788,63.927,0.278,0.937,0.11,46.308,33.533,75.294,50.449,57.187,69.927,134.146,109.261,133.524,32.951,66.4,32.652,-10.852,110.0,110.0,70.75,70.188,68.188,68.438,0.0,49.688,72.0,70.0,1000.0,200.0,0.059,154.25,70.313,68.688,-0.026,72.813,73.0,70.063,71.813,0.0,99.875,72.0,70.0,1000.0,200.0,0.141,417.5,77.813,76.188,0.0,72.25,72.813,69.0,70.813,0.0,97.875,72.0,70.0,1000.0,200.0,0.157,440.75,77.625,76.25,0.0,72.75,72.563,67.688,69.875,0.0,99.938,72.0,70.0,1000.0,200.0,0.187,477.25,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.015,-0.102,0.0,0.0,0.502,0.163,-0.006,0.0,0.0,0.004
8302007,606,1.0,1.0,1.0,1.0,100.0,0.0,42.706,42.706,42.706,1.0,1.0,681.497,201.405,0.627,11.46,0.0,80.0,55.0,1.4,1561.0,1790.849,1567.316,432.15,66.819,72.192,72.826,71.898,64.689,0.355,1.228,0.158,52.397,40.735,73.959,51.406,57.187,67.783,134.072,109.261,133.007,32.879,66.086,32.725,-10.852,110.0,110.0,70.75,70.188,68.188,68.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.077,175.125,70.188,68.688,-0.026,72.813,72.688,69.625,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.185,475.5,77.813,76.188,0.0,72.0,72.438,68.75,69.875,0.0,91.125,72.0,70.0,1000.0,200.0,0.208,502.25,77.688,76.25,0.0,72.75,72.125,67.688,69.125,0.0,99.875,72.0,70.0,1000.0,200.0,0.241,542.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,0.027,-0.053,0.0,0.0,0.681,0.201,-0.006,0.0,0.0,0.004
8302007,607,1.0,1.0,1.0,1.0,100.0,0.0,61.91,61.91,61.91,1.0,1.0,867.679,230.679,0.648,11.564,0.0,80.0,55.0,1.4,1785.0,1962.267,1644.272,1245.184,67.032,70.689,72.718,71.019,65.125,0.442,1.527,0.202,58.643,45.701,71.818,52.223,57.187,64.675,134.219,109.154,132.933,32.879,65.981,32.725,-10.852,110.0,110.0,70.688,69.875,68.188,68.125,0.0,47.656,72.0,70.0,1000.0,200.0,0.094,193.375,70.313,68.688,-0.027,72.75,72.25,69.438,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.225,526.0,77.813,76.188,0.0,72.0,72.063,68.563,69.375,0.0,82.25,72.0,70.0,1000.0,200.0,0.254,557.5,77.688,76.25,0.0,72.688,71.75,67.688,68.688,0.0,99.813,72.0,70.0,1000.0,200.0,0.294,598.5,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.033,-0.054,0.0,0.0,0.868,0.231,-0.006,0.0,0.0,0.004
8302007,608,1.0,1.0,1.0,1.0,100.0,0.0,71.783,71.783,71.783,1.0,1.0,1080.793,275.176,0.637,11.505,0.0,80.0,55.0,1.4,1988.875,2150.301,1797.046,1720.876,66.819,67.468,72.5,68.714,64.471,0.537,1.815,0.242,64.155,50.509,69.344,52.758,57.226,61.674,134.367,109.154,132.933,32.879,65.876,32.725,-10.852,110.0,110.0,70.688,69.875,67.875,68.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.106,204.875,70.5,68.688,-0.026,72.625,71.875,69.063,70.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.283,587.5,77.813,76.188,0.0,71.688,71.938,68.125,69.063,0.0,71.688,72.0,70.0,1000.0,200.0,0.293,594.5,77.625,76.25,0.0,72.438,71.375,67.313,68.313,0.0,97.5,72.0,70.0,1000.0,200.0,0.367,666.5,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.036,-0.054,0.0,0.0,1.081,0.275,-0.007,0.0,0.0,0.004
8302007,609,1.0,1.0,1.0,1.0,100.0,0.0,81.946,81.946,81.946,1.0,1.0,1293.907,297.424,0.637,11.519,0.0,80.0,55.0,1.4,1988.875,2296.181,1909.816,2022.24,65.966,64.891,72.175,65.859,63.383,0.655,2.067,0.268,68.747,52.512,69.288,52.786,57.226,60.067,134.588,109.261,132.933,33.024,65.666,32.798,-10.867,110.0,110.0,70.688,69.688,67.188,67.75,0.0,44.063,72.0,70.0,1000.0,200.0,0.116,214.0,70.313,68.688,-0.026,72.313,71.688,68.438,69.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.348,652.5,77.813,76.063,0.0,71.5,71.75,67.5,68.313,0.0,63.063,72.0,70.0,1000.0,200.0,0.296,595.5,77.625,76.25,0.0,72.063,71.0,66.563,67.563,0.0,85.375,72.0,70.0,1000.0,200.0,0.46,748.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.042,-0.08,0.0,0.0,1.294,0.297,-0.006,0.0,0.0,0.004
8302007,610,1.0,1.0,1.0,1.0,100.0,0.0,92.514,92.514,92.514,1.0,1.0,1462.525,347.775,0.637,11.653,0.0,80.0,55.0,1.4,2216.375,2388.241,2045.186,2177.349,65.113,62.744,71.958,63.443,61.967,0.815,2.305,0.312,72.214,57.105,70.345,52.899,57.226,59.316,134.736,109.154,133.081,32.951,65.456,32.798,-10.852,110.0,110.0,70.688,69.688,66.625,67.125,0.0,41.75,72.0,70.0,1000.0,200.0,0.124,221.125,70.313,68.688,-0.026,72.188,71.188,67.688,68.563,0.0,99.938,72.0,70.0,1000.0,200.0,0.433,726.5,77.813,76.063,0.0,71.375,71.438,66.75,67.75,0.0,55.219,72.0,70.0,1000.0,200.0,0.282,580.5,77.688,76.25,0.0,71.875,70.625,65.563,66.75,0.0,76.313,72.0,70.0,1000.0,200.0,0.513,784.5,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.041,-0.055,0.0,0.0,1.463,0.348,-0.006,0.0,0.0,0.003
8302007,611,1.0,1.0,1.0,1.0,100.0,7.988,100.0,100.0,100.0,1.0,1.0,1553.859,368.852,0.627,11.771,0.0,80.0,55.0,1.4,2326.125,2418.053,2084.194,2246.749,64.153,61.241,71.741,61.797,60.552,0.953,2.486,0.345,74.898,58.856,71.818,52.786,57.226,58.888,134.883,109.367,133.229,33.024,65.561,32.798,-10.852,110.0,110.0,70.563,69.813,65.875,66.75,0.0,39.75,72.0,70.0,1000.0,200.0,0.127,223.875,70.5,68.688,-0.026,72.0,70.875,67.0,68.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.514,789.0,77.813,76.063,0.0,71.188,71.25,66.063,66.938,0.0,50.063,72.0,70.0,1000.0,200.0,0.259,554.0,77.625,76.25,0.0,71.563,70.188,64.75,66.063,0.0,69.438,72.0,70.0,1000.0,200.0,0.5,773.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.041,-0.082,0.0,-0.37,1.554,0.369,-0.007,0.0,0.0,0.004
8302007,612,1.0,1.0,1.0,1.0,100.0,15.932,100.0,100.0,100.0,1.0,1.0,1626.459,392.272,0.595,11.964,0.0,80.0,55.0,1.4,2343.75,2428.501,2134.38,2267.183,63.407,60.383,71.415,60.699,59.572,1.082,2.614,0.367,76.684,60.998,72.791,52.955,57.226,58.566,135.104,109.261,133.303,33.024,65.037,32.871,-10.867,110.0,110.0,70.563,69.563,65.0,66.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.127,222.25,70.313,68.688,-0.026,71.688,70.375,66.188,67.063,0.0,97.75,72.0,70.0,1000.0,200.0,0.588,842.0,77.688,76.063,0.0,70.875,70.813,65.313,66.313,0.0,45.781,72.0,70.0,1000.0,200.0,0.234,529.5,77.625,76.25,0.0,71.375,69.813,64.063,65.313,0.0,64.938,72.0,70.0,1000.0,200.0,0.472,750.5,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.041,-0.057,0.0,-0.254,1.626,0.392,-0.006,0.0,0.0,0.004
8302007,613,1.0,1.0,1.0,1.0,100.0,22.905,100.0,100.0,100.0,1.0,1.0,1536.295,399.297,0.595,12.053,0.0,80.0,55.0,1.4,2343.75,2308.03,2151.116,2103.573,62.767,60.061,71.089,60.04,58.918,1.353,2.678,0.381,77.143,61.629,73.82,53.124,57.226,58.459,135.252,109.474,133.45,33.169,64.932,33.819,-10.867,110.0,110.0,70.5,69.313,64.625,65.438,0.0,36.281,72.0,70.0,1000.0,200.0,0.128,224.875,70.313,68.688,-0.026,71.375,69.813,65.563,66.375,0.0,87.375,72.0,70.0,1000.0,200.0,0.695,925.0,77.688,75.938,0.0,70.875,70.75,64.875,65.938,0.0,23.203,72.0,70.0,1000.0,200.0,0.131,363.5,77.688,76.25,0.0,71.25,69.438,63.563,64.688,0.0,58.625,72.0,70.0,1000.0,200.0,0.461,744.5,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.042,0.247,0.0,1.089,1.536,0.399,-0.006,0.0,0.0,0.003
8302007,614,1.0,1.0,1.0,1.0,100.0,30.605,100.0,100.0,100.0,1.0,1.0,1481.26,393.443,0.585,11.697,0.0,80.0,55.0,1.4,2164.125,2191.421,2134.38,2055.334,62.554,59.738,70.872,59.601,58.81,1.394,2.667,0.359,76.739,61.41,74.404,53.209,57.161,58.245,135.399,109.58,133.672,33.387,67.449,35.787,-10.852,110.0,110.0,70.5,69.313,64.125,65.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.124,219.75,70.313,68.688,-0.026,71.063,69.375,64.938,65.75,0.0,78.25,72.0,70.0,1000.0,200.0,0.727,932.0,77.688,76.063,0.0,70.875,70.75,64.5,65.625,0.0,28.578,72.0,70.0,1000.0,200.0,0.066,278.75,77.625,76.25,0.0,71.25,69.0,63.188,64.25,0.0,56.344,72.0,70.0,1000.0,200.0,0.419,708.5,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.039,0.824,0.0,3.902,1.481,0.393,-0.006,0.0,0.0,0.004
8302007,615,1.0,1.0,1.0,1.0,100.0,37.751,100.0,100.0,100.0,1.0,1.0,1433.251,389.93,0.585,11.549,0.0,80.0,55.0,1.4,2101.75,2137.107,2102.778,1982.712,61.807,59.524,70.655,59.271,57.939,1.459,2.674,0.385,76.492,61.366,73.514,53.322,57.161,58.138,135.399,109.687,133.82,34.332,60.631,40.089,-10.867,110.0,110.0,70.375,69.188,63.5,64.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.117,214.25,70.313,68.688,-0.026,70.875,69.125,64.313,65.25,0.0,73.563,72.0,70.0,1000.0,200.0,0.705,915.0,77.688,75.938,0.0,70.875,71.125,63.969,65.563,0.0,27.094,72.0,70.0,1000.0,200.0,0.055,256.25,77.625,76.25,0.0,71.125,68.938,62.375,63.75,0.0,54.719,72.0,70.0,1000.0,200.0,0.391,684.5,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.036,2.528,0.0,9.238,1.433,0.39,-0.006,0.0,0.0,0.004
8302007,616,1.0,1.0,1.0,1.0,100.0,37.781,100.0,100.0,100.0,1.0,1.0,1311.471,377.049,0.574,11.519,0.0,80.0,55.0,1.4,2006.5,1965.164,2039.616,1826.538,59.248,59.309,70.438,59.052,54.345,1.589,2.6,0.392,75.765,60.834,74.793,53.04,57.161,58.138,135.399,109.793,133.967,35.495,57.379,41.256,-10.852,110.0,110.0,70.5,69.0,61.813,63.531,0.0,33.688,72.0,70.0,1000.0,200.0,0.12,215.5,70.313,68.688,-0.026,70.563,68.75,62.938,64.188,0.0,1.511,72.0,70.0,1000.0,200.0,0.531,763.0,77.813,76.063,0.0,70.875,71.25,62.625,65.0,0.0,26.063,72.0,70.0,1000.0,200.0,0.048,242.0,77.625,76.25,0.0,71.0,68.375,60.031,62.125,0.0,52.313,72.0,70.0,1000.0,200.0,0.388,683.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,3.032,0.0,9.217,1.311,0.377,-0.006,0.0,0.0,0.004
