DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,617,1.0,1.0,1.0,1.0,100.0,36.519,100.0,100.0,100.0,1.0,1.0,961.355,343.091,0.553,11.401,0.0,80.0,55.0,1.4,2006.5,1383.992,1907.964,1301.292,56.902,59.202,70.113,58.942,51.406,1.711,2.298,0.396,72.762,59.645,76.156,52.815,57.161,58.03,135.326,109.793,134.041,35.35,52.869,39.871,-10.852,110.0,110.0,70.188,68.688,60.0,62.281,0.0,33.625,72.0,70.0,1000.0,200.0,0.112,208.625,70.313,68.813,-0.026,70.563,68.938,62.469,63.875,0.0,34.0,72.0,70.0,1000.0,200.0,0.099,348.25,77.813,76.063,0.0,70.875,71.313,61.313,64.25,0.0,25.109,72.0,70.0,1000.0,200.0,0.044,230.25,77.625,76.25,0.0,70.688,67.75,58.406,60.656,0.0,50.25,72.0,70.0,1000.0,200.0,0.351,645.5,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.028,2.942,0.0,7.16,0.961,0.343,-0.006,0.0,0.0,0.003
8302007,618,1.0,1.0,1.0,1.0,100.0,34.224,100.0,100.0,100.0,1.0,1.0,743.557,295.082,0.553,11.386,0.0,80.0,55.0,1.4,1375.375,965.252,1726.995,956.924,55.41,59.202,69.787,58.832,49.555,1.829,2.074,0.374,70.512,56.69,78.102,52.646,57.161,58.03,135.252,109.899,134.115,35.35,51.505,39.433,-10.852,110.0,110.0,70.188,68.313,58.375,60.813,0.0,33.688,72.0,70.0,1000.0,200.0,0.108,204.875,70.313,68.688,-0.026,70.75,69.313,61.969,63.625,0.0,29.891,72.0,70.0,1000.0,200.0,0.083,311.75,77.688,76.188,0.0,70.875,71.125,60.406,63.5,0.0,25.25,72.0,70.0,1000.0,200.0,0.04,216.125,77.625,76.25,0.0,70.313,68.438,57.719,59.906,0.0,20.969,72.0,70.0,1000.0,200.0,0.137,364.25,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,2.878,0.0,6.457,0.744,0.295,-0.006,0.0,0.0,0.004
8302007,619,1.0,1.0,1.0,1.0,100.0,32.398,100.0,100.0,100.0,1.0,1.0,721.309,286.885,0.532,11.372,0.0,80.0,55.0,1.4,1375.375,992.334,1664.468,939.218,54.343,59.202,69.896,58.832,47.813,1.657,1.989,0.367,68.794,55.825,76.739,51.998,57.09,58.03,135.104,110.006,134.041,36.077,50.456,39.579,-10.852,110.0,110.0,69.938,67.875,57.406,59.688,1.434,34.219,72.0,70.0,1000.0,200.0,0.103,200.125,70.313,68.688,-0.026,70.75,69.5,61.5,63.406,0.0,28.766,72.0,70.0,1000.0,200.0,0.064,276.25,77.688,76.063,0.0,70.813,71.125,59.625,62.688,0.0,24.797,72.0,70.0,1000.0,200.0,0.037,216.125,77.5,76.25,0.0,70.25,69.5,57.188,59.75,0.0,30.5,72.0,70.0,1000.0,200.0,0.057,259.25,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.023,2.77,0.0,5.531,0.721,0.287,-0.006,0.0,0.0,0.004
8302007,620,1.0,1.0,1.0,1.0,100.0,29.151,100.0,100.0,100.0,1.0,1.0,668.616,272.834,0.511,11.268,0.0,80.0,55.0,1.4,951.75,924.729,1598.433,889.172,53.597,59.202,69.896,58.832,46.833,1.657,1.918,0.359,67.357,54.525,78.713,51.406,57.09,58.03,134.957,110.006,133.967,35.713,49.931,39.506,-10.852,110.0,110.0,69.938,67.813,56.344,58.688,1.456,33.594,72.0,70.0,1000.0,200.0,0.106,202.125,70.313,68.688,-0.026,70.75,69.688,61.188,63.219,0.0,28.344,72.0,70.0,1000.0,200.0,0.052,249.125,77.813,76.063,0.0,70.813,71.25,58.969,61.969,0.0,25.797,72.0,70.0,1000.0,200.0,0.034,201.75,77.625,76.188,0.0,70.25,69.5,56.813,59.531,0.0,30.766,72.0,70.0,1000.0,200.0,0.046,234.625,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,3.006,0.0,5.936,0.669,0.273,-0.006,0.0,0.0,0.004
8302007,621,1.0,1.0,1.0,1.0,100.0,26.157,100.0,100.0,100.0,1.0,1.0,651.052,261.124,0.5,11.46,0.0,80.0,55.0,1.4,879.0,909.899,1554.516,875.953,53.064,59.202,70.004,58.832,46.615,1.623,1.861,0.334,66.336,53.272,81.049,50.73,57.09,58.03,134.957,110.219,133.967,34.332,49.827,37.392,-10.867,110.0,110.0,69.813,67.438,55.688,57.906,7.098,33.156,72.0,70.0,1000.0,200.0,0.107,205.0,70.313,68.688,-0.026,70.938,69.813,60.781,62.906,0.0,27.625,72.0,70.0,1000.0,200.0,0.046,233.125,77.813,76.063,0.0,70.688,71.063,58.438,61.688,0.0,25.078,72.0,70.0,1000.0,200.0,0.035,204.5,77.625,76.25,0.0,70.25,69.5,56.25,59.344,0.0,29.266,72.0,70.0,1000.0,200.0,0.044,230.375,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.02,2.263,0.0,4.872,0.651,0.261,-0.006,0.0,0.0,0.004
8302007,622,1.0,1.0,1.0,1.0,100.0,23.953,100.0,100.0,100.0,1.0,1.0,645.197,252.927,0.469,11.505,0.0,80.0,55.0,1.4,850.5,895.086,1517.986,881.826,52.957,59.202,69.896,58.722,46.942,1.562,1.815,0.341,65.752,52.745,83.301,50.392,57.09,58.03,134.883,110.219,133.82,33.969,50.456,36.152,-10.852,110.0,110.0,69.813,67.25,55.406,57.313,7.16,34.281,72.0,70.0,1000.0,200.0,0.099,195.125,70.313,68.688,-0.026,70.938,69.688,60.594,62.719,0.0,26.469,72.0,70.0,1000.0,200.0,0.043,228.0,77.688,76.063,0.0,70.625,70.75,58.25,61.188,0.0,24.156,72.0,70.0,1000.0,200.0,0.036,212.25,77.5,76.25,0.0,70.313,69.625,56.156,59.063,0.0,29.375,72.0,70.0,1000.0,200.0,0.041,219.125,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.02,1.523,0.0,3.49,0.645,0.253,-0.006,0.0,0.0,0.004
8302007,623,1.0,1.0,1.0,1.0,100.0,22.066,100.0,100.0,100.0,1.0,1.0,614.752,248.244,0.448,11.416,0.0,80.0,55.0,1.4,850.5,858.793,1488.81,840.76,53.17,59.202,69.896,58.722,47.704,1.459,1.811,0.337,65.104,52.156,85.331,50.111,57.09,58.03,134.883,110.325,133.82,33.969,51.295,35.423,-10.852,110.0,110.0,69.5,67.125,55.281,57.219,17.578,33.438,72.0,70.0,1000.0,200.0,0.104,201.75,70.188,68.688,-0.026,70.875,69.688,60.469,62.406,0.0,26.859,72.0,70.0,1000.0,200.0,0.039,217.0,77.688,76.063,0.0,70.5,70.813,57.969,60.75,0.0,25.984,72.0,70.0,1000.0,200.0,0.032,197.25,77.5,76.188,0.0,70.375,70.125,56.156,58.938,0.0,30.828,72.0,70.0,1000.0,200.0,0.035,203.5,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.019,0.958,0.0,2.307,0.615,0.248,-0.006,0.0,0.0,0.004
8302007,624,1.0,1.0,1.0,1.0,100.0,20.785,100.0,100.0,100.0,1.0,1.0,598.359,245.902,0.427,11.372,0.0,80.0,55.0,1.4,814.0,838.672,1470.597,810.031,53.49,59.202,69.896,58.722,48.793,1.539,1.719,0.334,64.676,51.903,87.138,49.97,57.051,58.03,134.883,110.432,133.672,33.823,52.239,34.912,-10.852,110.0,110.0,69.375,66.938,55.594,57.063,20.625,33.406,72.0,70.0,1000.0,200.0,0.103,200.875,73.688,68.813,0.053,70.938,69.5,60.25,62.344,0.0,27.688,72.0,70.0,1000.0,200.0,0.035,204.5,77.688,76.063,0.0,70.313,70.75,57.969,60.5,0.0,25.688,72.0,70.0,1000.0,200.0,0.032,196.625,77.5,76.188,0.0,70.313,70.0,56.25,58.875,0.0,29.828,72.0,70.0,1000.0,200.0,0.036,206.25,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,0.672,0.0,1.721,0.598,0.246,0.038,0.0,0.0,0.003
8302007,625,1.0,1.0,1.0,1.0,100.0,20.328,100.0,100.0,100.0,1.0,1.0,594.846,241.218,0.406,11.386,0.0,80.0,55.0,1.4,801.875,833.311,1452.401,808.569,53.917,59.094,69.896,58.722,49.772,1.513,1.704,0.33,64.037,51.435,88.556,49.97,57.051,58.03,134.883,110.538,133.598,33.315,53.498,34.402,-10.867,110.0,110.0,69.313,67.125,55.813,58.063,24.625,33.75,72.0,70.0,1000.0,200.0,0.102,198.75,70.75,62.469,0.225,70.938,69.688,60.188,62.219,0.0,27.844,72.0,70.0,1000.0,200.0,0.034,202.125,77.688,75.938,0.0,70.313,70.688,58.031,60.25,0.0,25.203,72.0,70.0,1000.0,200.0,0.034,200.125,77.625,76.188,0.0,70.313,70.125,56.531,58.938,0.0,30.219,72.0,70.0,1000.0,200.0,0.034,201.625,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,0.613,0.0,1.72,0.595,0.241,0.273,0.0,0.0,0.004
8302007,626,1.0,1.0,1.0,1.0,100.0,19.988,100.0,100.0,100.0,1.0,1.0,588.991,238.876,0.395,11.608,0.0,80.0,55.0,1.4,795.25,838.672,1456.039,820.267,54.237,59.094,69.896,58.722,50.317,1.444,1.736,0.315,63.888,51.181,89.195,50.054,57.051,57.923,134.809,110.644,133.45,32.733,54.757,33.819,-10.852,110.0,110.0,69.188,67.25,55.813,59.063,28.516,33.938,72.0,70.0,1000.0,200.0,0.1,198.375,70.875,65.0,0.242,71.063,69.813,60.188,62.219,0.0,27.922,72.0,70.0,1000.0,200.0,0.034,200.875,77.688,76.063,0.0,70.188,70.438,58.031,60.156,0.0,24.406,72.0,70.0,1000.0,200.0,0.036,206.25,77.625,76.25,0.0,70.313,69.813,56.594,58.938,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,200.375,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.022,0.572,0.0,1.752,0.589,0.239,0.208,0.0,0.0,0.003
8302007,627,1.0,1.0,1.0,1.0,100.0,19.826,100.0,100.0,100.0,1.0,1.0,597.188,238.876,0.406,11.446,0.0,80.0,55.0,1.4,796.625,861.478,1437.857,837.83,54.557,59.094,69.896,58.612,50.644,1.455,1.711,0.323,63.624,50.948,89.362,50.223,57.051,57.923,134.883,110.644,133.45,32.37,55.701,33.527,-10.852,110.0,110.0,69.313,67.313,55.906,59.688,25.109,34.156,72.0,70.0,1000.0,200.0,0.1,197.625,72.0,65.688,0.256,71.063,69.813,60.188,62.094,0.0,26.578,72.0,70.0,1000.0,200.0,0.037,209.25,77.688,75.938,0.0,70.188,70.438,58.25,60.156,0.0,24.453,72.0,70.0,1000.0,200.0,0.035,208.25,77.625,76.188,0.0,70.313,70.188,56.719,59.063,0.0,30.438,72.0,70.0,1000.0,200.0,0.033,199.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,0.568,0.0,1.841,0.597,0.239,0.237,0.0,0.0,0.003
8302007,628,1.0,1.0,1.0,1.0,100.0,20.037,100.0,100.0,100.0,1.0,1.0,584.307,237.705,0.406,11.357,0.0,80.0,55.0,1.4,796.625,834.651,1426.957,807.107,54.77,59.094,69.896,58.722,50.861,1.448,1.683,0.315,63.506,50.815,89.195,50.364,57.051,58.03,134.736,110.751,133.303,31.934,56.12,33.162,-10.852,110.0,110.0,69.313,67.25,56.0,60.094,25.344,34.438,72.0,70.0,1000.0,200.0,0.099,197.0,72.563,66.313,0.241,71.063,70.0,60.063,62.094,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,199.0,77.438,75.938,0.0,70.063,70.25,58.031,60.063,0.0,25.609,72.0,70.0,1000.0,200.0,0.031,198.75,77.5,76.188,0.0,70.313,70.188,56.719,59.063,0.0,30.5,72.0,70.0,1000.0,200.0,0.033,199.25,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,0.577,0.0,1.939,0.584,0.238,0.221,0.0,0.0,0.003
8302007,629,1.0,1.0,1.0,1.0,100.0,19.827,100.0,100.0,100.0,1.0,1.0,578.453,235.363,0.416,11.416,0.0,80.0,55.0,1.4,796.625,813.226,1417.879,788.117,54.77,59.094,69.896,58.612,50.861,1.425,1.644,0.319,63.317,50.595,89.084,50.449,57.103,57.923,134.736,110.857,133.229,32.152,56.54,32.944,-10.867,110.0,110.0,69.313,67.313,56.219,60.5,25.578,34.781,72.0,70.0,1000.0,200.0,0.099,195.875,72.875,66.875,0.259,71.063,69.875,59.969,62.0,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,199.125,77.438,75.938,0.0,70.063,70.25,58.031,60.063,0.0,25.688,72.0,70.0,1000.0,200.0,0.031,199.125,77.5,76.188,0.0,70.313,70.188,56.719,59.063,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,197.5,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.026,0.371,0.0,1.257,0.578,0.235,0.228,0.0,0.0,0.003
8302007,630,1.0,1.0,1.0,1.0,100.0,19.848,100.0,100.0,100.0,1.0,1.0,573.769,235.363,0.416,11.431,0.0,80.0,55.0,1.4,796.5,819.918,1410.619,783.738,54.876,59.094,69.896,58.722,50.861,1.455,1.662,0.323,63.214,50.567,88.862,50.561,57.103,58.03,134.883,110.857,133.376,33.896,56.855,34.839,-10.867,110.0,110.0,69.313,67.438,56.219,60.594,25.828,35.094,72.0,70.0,1000.0,200.0,0.098,195.875,73.0,67.125,0.265,70.938,69.875,59.969,61.813,0.0,28.078,72.0,70.0,1000.0,200.0,0.032,197.375,77.438,75.938,0.0,70.063,70.25,58.031,60.063,0.0,25.422,72.0,70.0,1000.0,200.0,0.032,200.0,77.5,76.25,0.0,70.313,70.188,56.719,59.063,0.0,30.313,72.0,70.0,1000.0,200.0,0.033,203.375,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.026,0.47,0.0,1.498,0.574,0.235,0.228,0.0,0.0,0.003
8302007,631,1.0,1.0,1.0,1.0,100.0,19.429,100.0,100.0,100.0,1.0,1.0,564.401,234.192,0.469,11.401,0.0,80.0,55.0,1.4,815.5,814.564,1410.619,783.738,54.77,58.987,69.896,58.612,50.861,1.436,1.619,0.312,63.028,50.418,88.862,50.759,57.103,57.816,134.883,110.964,133.303,33.896,57.064,34.912,-10.867,110.0,110.0,69.375,67.313,56.219,60.688,22.266,35.438,72.0,70.0,1000.0,200.0,0.098,195.375,73.125,67.313,0.302,70.938,70.0,59.906,61.719,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,200.25,77.438,75.938,0.0,70.0,70.25,57.969,59.844,0.0,25.609,72.0,70.0,1000.0,200.0,0.031,198.25,77.5,76.188,0.0,70.375,70.125,56.719,58.938,0.0,30.375,72.0,70.0,1000.0,200.0,0.033,199.5,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.031,0.5,0.0,1.61,0.564,0.234,0.257,0.0,0.0,0.003
8302007,632,1.0,1.0,1.0,1.0,100.0,19.284,100.0,100.0,100.0,1.0,1.0,564.401,231.85,0.553,11.401,0.0,80.0,55.0,1.4,801.25,826.613,1394.296,799.801,54.77,58.987,69.896,58.612,50.97,1.413,1.605,0.315,62.945,50.38,88.834,50.899,57.103,57.923,134.809,111.07,133.229,33.678,57.064,34.839,-10.867,110.0,110.0,69.313,67.25,56.0,60.688,26.281,34.031,72.0,70.0,1000.0,200.0,0.107,204.75,73.5,67.375,0.271,70.938,70.0,59.656,61.719,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,197.375,77.438,75.875,0.0,69.938,70.25,57.969,59.844,2.617,26.063,72.0,70.0,1000.0,200.0,0.031,194.0,77.5,76.188,0.0,70.313,70.125,56.594,58.938,0.0,30.734,72.0,70.0,1000.0,200.0,0.032,198.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.037,0.566,0.0,1.84,0.564,0.232,0.243,0.0,0.0,0.003
8302007,633,1.0,1.0,1.0,1.0,100.0,19.372,100.0,100.0,100.0,1.0,1.0,578.453,233.021,0.659,11.534,0.0,80.0,55.0,1.4,801.25,842.693,1417.879,805.646,54.876,58.987,69.896,58.612,51.079,1.436,1.694,0.315,62.895,50.358,89.001,50.899,57.103,57.923,135.031,110.964,133.45,33.751,57.274,34.694,-10.867,110.0,110.0,69.313,67.313,56.219,60.813,26.5,34.969,72.0,70.0,1000.0,200.0,0.099,199.0,74.125,67.563,0.289,70.938,70.063,59.563,61.531,0.0,26.406,72.0,70.0,1000.0,200.0,0.037,208.25,77.438,75.938,0.0,69.938,70.063,57.969,59.656,2.633,26.0,72.0,70.0,1000.0,200.0,0.031,193.875,77.438,76.188,0.0,70.375,70.0,56.594,58.938,0.0,30.172,72.0,70.0,1000.0,200.0,0.034,200.25,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.043,0.462,0.0,1.512,0.578,0.233,0.278,0.0,0.0,0.003
8302007,634,1.0,1.0,1.0,1.0,100.0,19.482,100.0,100.0,100.0,1.0,1.0,574.94,231.85,0.732,11.446,0.0,80.0,55.0,1.4,801.25,826.613,1406.99,798.34,54.876,58.88,69.896,58.612,51.188,1.459,1.655,0.319,62.838,50.325,89.084,51.04,57.038,57.923,135.178,111.07,133.598,34.26,57.274,35.131,-10.852,110.0,110.0,69.313,67.313,56.0,60.938,26.734,34.0,72.0,70.0,1000.0,200.0,0.107,203.25,74.5,67.688,0.282,70.938,70.0,59.563,61.531,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,198.125,77.438,75.938,0.0,69.938,69.938,57.844,59.531,2.656,25.891,72.0,70.0,1000.0,200.0,0.032,194.625,77.438,76.063,0.0,70.313,70.125,56.594,58.938,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,196.75,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,0.433,0.0,1.385,0.575,0.232,0.281,0.0,0.0,0.003
8302007,635,1.0,1.0,1.0,1.0,100.0,19.413,100.0,100.0,100.0,1.0,1.0,577.282,233.021,0.785,11.49,0.0,80.0,55.0,1.4,794.625,845.376,1412.433,830.51,54.983,58.88,69.896,58.503,51.188,1.433,1.64,0.312,62.839,50.285,89.14,51.153,57.038,57.816,135.326,111.177,133.746,34.55,57.379,35.569,-10.852,110.0,110.0,69.313,67.25,56.219,61.125,26.969,34.406,72.0,70.0,1000.0,200.0,0.104,202.5,75.063,68.188,0.269,70.875,70.0,59.563,61.531,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,198.0,77.438,75.938,0.0,69.938,69.938,57.844,59.531,2.684,25.594,72.0,70.0,1000.0,200.0,0.033,196.75,77.438,76.188,0.0,70.375,70.188,56.594,58.875,0.0,29.203,72.0,70.0,1000.0,200.0,0.037,208.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,0.513,0.0,1.627,0.577,0.233,0.271,0.0,0.0,0.003
8302007,636,1.0,1.0,1.0,1.0,100.0,19.383,100.0,100.0,100.0,1.0,1.0,567.914,231.85,0.785,11.519,0.0,80.0,55.0,1.4,797.875,837.331,1414.248,804.184,54.983,58.88,69.787,58.503,51.297,1.41,1.633,0.312,62.779,50.172,89.112,51.266,57.038,57.923,135.768,111.177,134.041,34.623,57.484,35.641,-10.867,110.0,110.0,69.375,67.313,56.219,61.188,23.422,33.906,72.0,70.0,1000.0,200.0,0.106,204.0,75.688,68.5,0.326,70.875,69.813,59.531,61.406,0.0,26.984,72.0,70.0,1000.0,200.0,0.034,205.75,77.375,75.938,0.0,69.688,69.938,57.844,59.469,11.234,25.375,72.0,70.0,1000.0,200.0,0.034,197.875,77.438,76.188,0.0,70.313,70.125,56.594,58.875,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,197.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,0.513,0.0,1.629,0.568,0.232,0.343,0.0,0.0,0.003
8302007,637,1.0,1.0,1.0,1.0,100.0,19.357,100.0,100.0,100.0,1.0,1.0,571.427,229.508,0.796,11.446,0.0,80.0,55.0,1.4,792.875,831.971,1401.548,827.583,54.983,58.88,69.896,58.503,51.297,1.383,1.619,0.312,62.745,50.19,89.084,51.294,57.038,57.816,136.063,111.283,134.189,34.623,57.484,35.569,-10.852,110.0,110.0,69.313,67.313,56.0,61.375,31.063,34.656,72.0,70.0,1000.0,200.0,0.101,200.25,76.313,69.25,0.297,70.875,69.688,59.406,61.25,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,198.0,77.438,75.875,0.0,69.688,69.938,57.719,59.344,13.156,25.313,72.0,70.0,1000.0,200.0,0.034,198.75,77.438,76.188,0.0,70.313,70.125,56.531,58.875,0.0,29.469,72.0,70.0,1000.0,200.0,0.036,206.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.06,0.474,0.0,1.504,0.571,0.23,0.307,0.0,0.0,0.003
8302007,638,1.0,1.0,1.0,1.0,100.0,19.338,100.0,100.0,100.0,1.0,1.0,573.769,233.021,0.796,11.46,0.0,80.0,55.0,1.4,806.0,830.631,1399.735,820.267,54.983,58.88,69.787,58.393,51.297,1.406,1.655,0.319,62.808,50.25,89.14,51.322,57.038,57.816,137.17,111.389,134.558,34.768,57.484,35.714,-10.852,110.0,110.0,69.313,67.438,56.219,61.5,27.656,34.156,72.0,70.0,1000.0,200.0,0.106,201.25,76.688,69.5,0.298,70.75,69.688,59.406,61.25,0.0,27.828,72.0,70.0,1000.0,200.0,0.033,198.125,77.375,75.875,0.0,69.688,69.875,57.719,59.344,11.453,24.984,72.0,70.0,1000.0,200.0,0.035,201.125,77.25,76.063,0.0,70.313,69.813,56.594,58.875,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,197.25,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.081,0.477,0.0,1.506,0.574,0.233,0.313,0.0,0.0,0.003
8302007,639,1.0,1.0,1.0,1.0,100.0,19.305,100.0,100.0,100.0,1.0,1.0,562.059,233.021,0.785,11.446,0.0,80.0,55.0,1.4,806.0,841.353,1401.548,805.646,54.983,58.772,69.896,58.393,51.406,1.413,1.665,0.308,62.779,50.222,89.167,51.435,56.986,57.816,138.866,111.283,134.927,35.132,57.694,36.079,-10.852,110.0,110.0,69.313,67.5,56.0,61.688,27.891,34.531,72.0,70.0,1000.0,200.0,0.103,201.375,76.625,69.813,0.298,70.875,69.688,59.25,61.156,0.0,26.797,72.0,70.0,1000.0,200.0,0.036,204.875,77.375,75.875,0.0,69.688,69.563,57.656,59.25,11.563,24.875,72.0,70.0,1000.0,200.0,0.035,202.0,77.25,76.063,0.0,70.313,70.125,56.594,58.875,0.0,29.406,72.0,70.0,1000.0,200.0,0.035,208.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.112,0.48,0.0,1.506,0.562,0.233,0.297,0.0,0.0,0.003
8302007,640,1.0,1.0,1.0,1.0,100.0,19.554,100.0,100.0,100.0,1.0,1.0,570.256,234.192,0.775,11.564,0.0,80.0,55.0,1.4,815.75,848.058,1405.176,826.119,55.09,58.772,69.896,58.393,51.406,1.44,1.637,0.319,62.733,50.224,89.167,51.378,56.986,57.816,139.751,111.389,135.444,35.204,57.589,36.152,-10.852,110.0,110.0,69.313,67.438,56.0,61.688,24.344,34.094,72.0,70.0,1000.0,200.0,0.106,201.875,76.188,69.813,0.326,70.875,69.813,59.25,61.156,0.0,27.797,72.0,70.0,1000.0,200.0,0.032,197.375,77.375,75.875,0.0,69.625,69.625,57.656,59.25,13.492,24.391,72.0,70.0,1000.0,200.0,0.036,205.375,77.438,76.063,0.0,70.25,70.0,56.531,58.781,0.0,30.484,72.0,70.0,1000.0,200.0,0.032,197.625,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.118,0.49,0.0,1.523,0.57,0.234,0.304,0.0,0.0,0.003
8302007,641,1.0,1.0,1.0,1.0,100.0,19.623,100.0,100.0,100.0,1.0,1.0,574.94,233.021,0.796,11.475,0.0,80.0,55.0,1.4,785.0,860.136,1416.063,831.974,55.09,58.772,69.787,58.393,51.297,1.413,1.598,0.308,62.703,50.137,89.056,51.519,56.986,57.816,141.005,111.496,136.404,35.277,57.589,36.225,-10.852,110.0,110.0,69.313,67.438,56.0,61.688,28.344,34.531,72.0,70.0,1000.0,200.0,0.103,201.0,75.938,69.688,0.307,70.75,69.875,59.063,60.938,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,197.25,77.375,75.875,0.0,69.688,69.625,57.656,59.0,11.789,24.453,72.0,70.0,1000.0,200.0,0.035,207.125,77.25,76.063,0.0,70.313,69.813,56.594,58.781,0.0,29.75,72.0,70.0,1000.0,200.0,0.034,205.375,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.124,0.488,0.0,1.511,0.575,0.233,0.281,0.0,0.0,0.003
8302007,642,1.0,1.0,1.0,1.0,100.0,19.69,100.0,100.0,100.0,1.0,1.0,573.769,233.021,0.912,11.475,0.0,80.0,55.0,1.4,805.125,841.353,1408.804,815.879,55.09,58.665,69.678,58.283,51.406,1.41,1.697,0.315,62.687,50.124,89.14,51.632,56.986,57.709,142.037,111.602,137.733,35.35,57.589,36.298,-10.852,110.0,110.0,69.313,67.313,55.906,61.5,28.578,33.938,72.0,70.0,1000.0,200.0,0.106,203.75,75.625,69.25,0.285,70.75,69.688,59.063,60.938,0.0,27.141,72.0,70.0,1000.0,200.0,0.035,202.125,77.375,75.875,0.0,69.625,69.563,57.656,59.0,13.734,24.422,72.0,70.0,1000.0,200.0,0.035,207.0,77.25,76.063,0.0,70.25,70.0,56.531,58.781,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,197.125,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.129,0.489,0.0,1.511,0.574,0.233,0.266,0.0,0.0,0.003
8302007,643,1.0,1.0,1.0,1.0,100.0,19.547,100.0,100.0,100.0,1.0,1.0,571.427,231.85,0.933,11.505,0.0,80.0,55.0,1.4,790.0,842.693,1410.619,821.73,54.983,58.772,69.787,58.283,51.406,1.429,1.694,0.308,62.642,50.118,89.056,51.716,56.986,57.709,142.701,111.602,139.062,35.495,57.589,36.371,-10.852,110.0,110.0,69.375,67.313,56.219,61.5,28.797,34.781,72.0,70.0,1000.0,200.0,0.1,199.375,75.688,69.25,0.28,70.75,69.813,58.969,60.938,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,197.5,77.375,75.813,0.0,69.625,69.563,57.469,59.0,17.781,24.828,72.0,70.0,1000.0,200.0,0.034,204.25,77.25,75.938,0.0,70.25,69.813,56.531,58.781,0.0,30.156,72.0,70.0,1000.0,200.0,0.033,202.625,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.109,0.456,0.0,1.4,0.571,0.232,0.264,0.0,0.0,0.003
8302007,644,1.0,1.0,1.0,1.0,100.0,19.859,100.0,100.0,100.0,1.0,1.0,569.085,231.85,0.933,11.549,0.0,80.0,55.0,1.4,796.625,838.672,1401.548,804.184,55.09,58.772,69.678,58.283,51.406,1.394,1.608,0.312,62.636,50.086,89.112,51.716,56.986,57.709,143.07,111.922,140.318,35.713,57.589,36.589,-10.867,110.0,110.0,69.375,67.313,56.0,61.375,29.031,34.0,72.0,70.0,1000.0,200.0,0.105,203.5,75.938,69.313,0.301,70.75,69.688,58.969,60.813,0.0,27.891,72.0,70.0,1000.0,200.0,0.033,197.5,77.375,75.875,0.0,69.625,69.563,57.469,59.0,14.008,25.016,72.0,70.0,1000.0,200.0,0.033,202.875,77.125,75.938,0.0,70.25,69.688,56.531,58.563,0.0,30.469,72.0,70.0,1000.0,200.0,0.032,197.5,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.082,0.462,0.0,1.405,0.569,0.232,0.292,0.0,0.0,0.003
8302007,645,1.0,1.0,1.0,1.0,100.0,19.939,100.0,100.0,100.0,1.0,1.0,559.717,231.85,0.922,11.475,0.0,80.0,55.0,1.4,798.25,803.863,1388.858,785.197,55.09,58.665,69.678,58.283,51.515,1.375,1.616,0.312,62.644,50.098,89.084,51.688,56.999,57.709,143.144,111.815,141.204,35.713,57.589,36.662,-10.852,110.0,110.0,69.313,67.438,55.906,61.5,29.281,35.5,72.0,70.0,1000.0,200.0,0.095,194.0,75.938,69.313,0.308,70.563,69.688,58.906,60.625,0.0,27.281,72.0,70.0,1000.0,200.0,0.034,200.75,77.375,75.813,0.0,69.5,69.438,57.469,58.906,18.078,25.281,72.0,70.0,1000.0,200.0,0.032,201.0,77.125,75.938,0.0,70.25,69.813,56.531,58.563,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,196.375,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,0.498,0.0,1.512,0.56,0.232,0.298,0.0,0.0,0.003
8302007,646,1.0,1.0,1.0,1.0,100.0,20.044,100.0,100.0,100.0,1.0,1.0,570.256,231.85,0.901,11.549,0.0,80.0,55.0,1.4,798.25,817.241,1397.922,791.037,55.09,58.665,69.678,58.283,51.515,1.444,1.672,0.308,62.696,50.096,89.084,51.801,56.999,57.709,142.775,112.028,141.647,35.713,57.589,36.735,-10.852,110.0,110.0,69.313,67.313,56.0,61.5,33.188,34.0,72.0,70.0,1000.0,200.0,0.105,203.5,76.0,69.375,0.309,70.563,69.688,58.906,60.813,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,196.375,77.25,75.875,0.0,69.5,69.438,57.469,58.906,18.234,25.953,72.0,70.0,1000.0,200.0,0.031,196.75,77.125,75.938,0.0,70.125,70.0,56.406,58.563,0.0,30.359,72.0,70.0,1000.0,200.0,0.033,198.625,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,0.54,0.0,1.639,0.57,0.232,0.299,0.0,0.0,0.003
8302007,647,1.0,1.0,1.0,1.0,100.0,20.125,100.0,100.0,100.0,1.0,1.0,558.546,230.679,0.848,11.608,0.0,80.0,55.0,1.4,799.5,813.226,1390.671,776.442,55.09,58.665,69.678,58.283,51.515,1.406,1.587,0.315,62.577,50.105,89.112,51.885,56.999,57.709,142.554,112.134,141.868,35.859,57.589,36.808,-10.867,110.0,110.0,69.188,67.438,56.219,61.5,33.438,34.938,72.0,70.0,1000.0,200.0,0.099,198.0,76.125,69.5,0.309,70.563,69.5,58.781,60.625,0.0,27.281,72.0,70.0,1000.0,200.0,0.033,203.875,77.25,75.813,0.0,69.438,69.563,57.469,58.906,21.125,26.141,72.0,70.0,1000.0,200.0,0.031,194.125,77.125,75.938,0.0,70.125,70.0,56.406,58.563,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,196.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,0.507,0.0,1.53,0.559,0.231,0.299,0.0,0.0,0.003
8302007,648,1.0,1.0,1.0,1.0,100.0,20.232,100.0,100.0,100.0,1.0,1.0,565.572,229.508,0.827,11.564,0.0,80.0,55.0,1.4,813.25,818.579,1397.922,799.801,55.09,58.665,69.678,58.283,51.515,1.433,1.669,0.304,62.549,50.103,89.112,51.885,56.999,57.709,142.111,112.134,141.721,35.859,57.589,36.808,-10.852,110.0,110.0,69.188,67.313,56.219,61.813,33.656,34.063,72.0,70.0,1000.0,200.0,0.105,203.25,76.125,69.813,0.351,70.563,69.5,58.781,60.531,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,197.75,77.25,75.813,0.0,69.438,69.438,57.375,58.844,21.313,25.922,72.0,70.0,1000.0,200.0,0.032,194.5,77.125,75.75,0.0,70.125,70.0,56.406,58.563,0.0,30.328,72.0,70.0,1000.0,200.0,0.033,198.875,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.011,0.505,0.0,1.524,0.566,0.23,0.324,0.0,0.0,0.003
8302007,649,1.0,1.0,1.0,1.0,100.0,20.338,100.0,100.0,100.0,1.0,1.0,564.401,231.85,0.775,11.534,0.0,80.0,55.0,1.4,803.5,807.875,1387.046,779.36,55.09,58.665,69.57,58.173,51.515,1.413,1.605,0.308,62.556,50.098,89.001,51.998,56.999,57.709,141.3,112.454,141.573,36.004,57.589,36.881,-10.852,110.0,110.0,69.313,67.25,56.0,61.688,30.266,34.688,72.0,70.0,1000.0,200.0,0.101,197.25,76.0,69.938,0.364,70.563,69.375,58.781,60.531,0.0,28.063,72.0,70.0,1000.0,200.0,0.032,197.0,77.375,75.813,0.0,69.438,69.438,57.375,58.844,21.5,25.719,72.0,70.0,1000.0,200.0,0.032,195.625,77.125,75.75,0.0,70.25,70.0,56.406,58.563,0.0,30.578,72.0,70.0,1000.0,200.0,0.032,200.25,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.007,0.469,0.0,1.405,0.564,0.232,0.323,0.0,0.0,0.003
8302007,650,1.0,1.0,1.0,1.0,100.0,20.426,100.0,100.0,100.0,1.0,1.0,558.546,229.508,0.764,11.505,0.0,80.0,55.0,1.4,803.5,817.241,1408.804,799.801,55.09,58.665,69.57,58.173,51.515,1.402,1.662,0.319,62.495,50.035,89.084,51.942,57.174,57.709,140.71,112.667,141.13,36.004,57.589,36.954,-10.867,110.0,110.0,69.188,67.313,55.906,61.813,34.188,34.281,72.0,70.0,1000.0,200.0,0.104,202.25,75.625,69.813,0.37,70.438,69.375,58.688,60.438,0.0,27.578,72.0,70.0,1000.0,200.0,0.033,198.375,77.25,75.813,0.0,69.5,69.375,57.375,58.719,21.688,25.281,72.0,70.0,1000.0,200.0,0.034,198.875,77.25,75.938,0.013,70.125,69.813,56.25,58.563,0.0,30.5,72.0,70.0,1000.0,200.0,0.032,197.875,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.506,0.0,1.518,0.559,0.23,0.315,0.0,0.002,0.003
8302007,651,1.0,1.0,1.0,1.0,100.0,20.516,100.0,100.0,100.0,1.0,1.0,574.94,230.679,0.722,11.49,0.0,80.0,55.0,1.4,794.625,837.331,1406.99,808.569,55.09,58.665,69.57,58.173,51.515,1.429,1.651,0.308,62.575,50.065,89.056,52.054,57.174,57.709,140.046,112.986,140.835,36.004,57.589,37.027,-10.852,110.0,110.0,69.188,67.313,55.906,61.813,34.438,34.375,72.0,70.0,1000.0,200.0,0.104,199.625,75.375,69.938,0.375,70.438,69.375,58.688,60.438,0.0,27.906,72.0,70.0,1000.0,200.0,0.032,197.375,77.25,75.813,0.0,69.313,69.25,57.375,58.844,24.75,24.734,72.0,70.0,1000.0,200.0,0.035,203.0,78.75,75.75,0.031,70.125,69.813,56.25,58.5,0.0,30.422,72.0,70.0,1000.0,200.0,0.033,201.5,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.021,0.545,0.0,1.632,0.575,0.231,0.298,0.0,0.014,0.003
8302007,652,1.0,1.0,1.0,1.0,100.0,20.614,100.0,100.0,100.0,1.0,1.0,565.572,231.85,0.711,11.505,0.0,80.0,55.0,1.4,799.375,846.717,1406.99,805.646,55.09,58.665,69.57,58.283,51.515,1.391,1.63,0.308,62.559,50.049,89.056,52.11,57.174,57.709,139.308,113.092,140.391,36.149,57.484,37.1,-10.852,110.0,110.0,69.188,67.313,55.906,61.813,34.688,34.594,72.0,70.0,1000.0,200.0,0.102,200.625,75.313,69.938,0.403,70.438,69.375,58.688,60.438,0.0,27.016,72.0,70.0,1000.0,200.0,0.034,206.0,77.188,75.813,0.0,69.313,69.375,57.25,58.906,22.094,24.5,72.0,70.0,1000.0,200.0,0.036,204.75,81.25,74.938,0.031,70.25,69.625,56.406,58.5,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,197.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,0.513,0.0,1.519,0.566,0.232,0.317,0.0,0.029,0.003
8302007,653,1.0,1.0,1.0,1.0,100.0,20.703,100.0,100.0,100.0,1.0,1.0,569.085,228.337,0.901,11.401,0.0,80.0,55.0,1.4,804.375,834.651,1405.176,812.955,55.09,58.558,69.461,58.173,51.623,1.436,1.608,0.308,62.497,49.989,89.14,52.082,57.174,57.709,138.423,112.986,139.653,36.222,57.484,37.173,-10.852,110.0,110.0,69.188,67.313,55.906,61.813,34.969,34.094,72.0,70.0,1000.0,200.0,0.105,202.875,75.313,69.813,0.384,70.313,69.375,58.438,60.438,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,197.75,77.188,75.813,0.0,69.313,69.25,57.25,59.0,25.172,24.547,72.0,70.0,1000.0,200.0,0.036,203.875,80.688,71.625,0.031,70.375,69.813,56.25,58.406,0.0,30.078,72.0,70.0,1000.0,200.0,0.034,200.125,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.044,0.51,0.0,1.506,0.569,0.228,0.309,0.0,0.041,0.003
8302007,654,1.0,1.0,1.0,1.0,100.0,20.791,100.0,100.0,100.0,1.0,1.0,576.111,231.85,1.027,11.534,0.0,80.0,55.0,1.4,785.375,872.224,1406.99,820.267,55.09,58.558,69.461,58.173,51.515,1.383,1.662,0.308,62.529,50.03,89.028,52.195,57.174,57.709,137.612,113.305,138.915,36.222,57.274,37.173,-10.852,110.0,110.0,69.188,67.313,56.0,61.813,31.578,35.188,72.0,70.0,1000.0,200.0,0.096,196.0,75.313,69.813,0.395,70.313,69.375,58.438,60.344,0.0,27.172,72.0,70.0,1000.0,200.0,0.033,203.875,77.188,75.563,0.0,69.313,69.375,57.25,59.344,25.391,24.281,72.0,70.0,1000.0,200.0,0.035,206.625,80.0,67.688,0.066,71.0,69.813,56.25,58.5,0.0,30.281,72.0,70.0,1000.0,200.0,0.033,201.875,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.055,0.521,0.0,1.523,0.576,0.232,0.318,0.0,0.119,0.003
8302007,655,1.0,1.0,1.0,1.0,100.0,20.88,100.0,100.0,100.0,1.0,1.0,563.23,230.679,1.017,11.505,0.0,80.0,55.0,1.4,800.875,838.672,1401.548,810.031,55.09,58.558,69.461,58.063,51.623,1.36,1.662,0.304,62.53,50.031,89.028,52.167,57.343,57.709,136.948,113.412,138.102,36.222,57.484,37.173,-10.867,110.0,110.0,69.313,67.313,55.906,61.813,31.844,34.063,72.0,70.0,1000.0,200.0,0.105,203.0,75.688,69.938,0.398,70.313,69.313,58.438,60.344,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,198.25,77.188,75.813,0.0,69.313,69.375,57.25,59.656,25.609,24.25,72.0,70.0,1000.0,200.0,0.035,207.625,79.063,64.188,0.066,71.375,70.125,56.25,58.406,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.625,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.05,0.515,0.0,1.519,0.563,0.231,0.335,0.0,0.143,0.002
8302007,656,1.0,1.0,1.0,1.0,100.0,20.686,100.0,100.0,100.0,1.0,1.0,565.572,231.85,0.996,11.446,0.0,80.0,55.0,1.4,800.875,826.613,1401.548,798.34,54.983,58.558,69.461,58.063,51.623,1.41,1.601,0.308,62.642,50.054,89.056,52.167,57.343,57.709,136.727,113.624,137.29,36.367,57.484,37.246,-10.852,110.0,110.0,69.188,67.313,55.906,61.906,35.75,35.031,72.0,70.0,1000.0,200.0,0.099,195.375,76.188,70.313,0.441,70.313,69.313,58.344,60.219,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,197.875,77.188,75.563,0.0,69.313,69.375,57.25,60.156,22.969,24.766,72.0,70.0,1000.0,200.0,0.034,204.75,78.625,63.875,0.075,71.875,70.125,56.25,58.406,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,197.5,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,0.476,0.0,1.397,0.566,0.232,0.379,0.0,0.162,0.002
8302007,657,1.0,1.0,1.0,1.0,100.0,20.959,100.0,100.0,100.0,1.0,1.0,569.085,231.85,0.933,11.534,0.0,80.0,55.0,1.4,797.375,833.311,1414.248,810.031,55.09,58.558,69.461,58.173,51.515,1.379,1.598,0.293,62.582,50.046,89.056,52.167,57.343,57.709,136.801,113.731,136.699,36.367,57.484,37.319,-10.867,110.0,110.0,69.188,67.313,55.906,61.969,36.0,34.344,72.0,70.0,1000.0,200.0,0.104,201.75,76.813,70.875,0.42,70.25,69.313,58.344,60.219,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,197.5,77.188,75.563,0.0,69.438,69.25,57.25,60.5,23.156,25.016,72.0,70.0,1000.0,200.0,0.033,202.5,78.313,64.688,0.072,71.875,70.188,56.25,58.406,0.0,29.688,72.0,70.0,1000.0,200.0,0.035,204.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,0.52,0.0,1.525,0.569,0.232,0.365,0.0,0.143,0.002
8302007,658,1.0,1.0,1.0,1.0,100.0,20.979,100.0,100.0,100.0,1.0,1.0,570.256,229.508,0.796,11.46,0.0,80.0,55.0,1.4,793.25,822.595,1406.99,817.342,55.09,58.558,69.461,58.063,51.623,1.413,1.587,0.312,62.562,50.023,89.028,52.139,57.343,57.602,137.022,113.837,136.33,36.367,57.484,37.319,-10.852,110.0,110.0,69.188,67.313,55.906,62.281,36.281,33.969,72.0,70.0,1000.0,200.0,0.105,202.75,77.375,71.25,0.435,70.25,69.188,58.313,60.219,0.0,28.047,72.0,70.0,1000.0,200.0,0.032,197.375,77.063,75.563,0.0,69.438,69.375,57.25,60.5,23.344,25.313,72.0,70.0,1000.0,200.0,0.032,200.75,78.313,65.0,0.07,72.188,70.125,56.156,58.406,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,196.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,0.001,0.024,0.517,0.0,1.515,0.57,0.23,0.39,0.0,0.136,0.002
8302007,659,1.0,1.0,1.0,1.0,100.0,21.01,100.0,100.0,100.0,1.0,1.0,570.256,231.85,0.732,11.519,0.0,80.0,55.0,1.4,793.25,817.241,1408.804,793.958,55.09,58.45,69.57,58.063,51.623,1.436,1.672,0.301,62.544,50.046,89.167,52.082,57.343,57.602,137.243,113.944,136.182,36.367,57.484,37.319,-10.852,110.0,110.0,69.188,67.438,55.906,62.5,36.563,35.563,72.0,70.0,1000.0,200.0,0.095,192.125,77.813,72.188,0.441,70.313,69.313,58.313,60.031,0.0,27.484,72.0,70.0,1000.0,200.0,0.033,199.125,77.063,75.563,0.0,69.438,69.438,57.156,60.656,23.531,25.281,72.0,70.0,1000.0,200.0,0.032,200.875,78.438,65.063,0.07,72.438,70.125,56.156,58.406,0.0,30.094,72.0,70.0,1000.0,200.0,0.039,218.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.033,0.519,0.0,1.523,0.57,0.232,0.363,0.0,0.137,0.002
8302007,700,1.0,1.0,1.0,1.0,100.0,20.814,100.0,100.0,100.0,1.0,1.0,570.256,229.508,0.68,11.446,0.0,80.0,55.0,1.4,819.0,846.717,1401.548,843.689,54.983,58.558,69.57,58.063,51.623,1.398,1.58,0.312,62.541,49.993,89.195,52.11,57.596,57.709,137.391,114.05,136.182,36.367,57.379,37.246,-10.867,110.0,110.0,69.188,67.5,55.906,62.688,36.844,34.188,72.0,70.0,1000.0,200.0,0.105,202.625,78.125,72.375,0.435,70.25,69.313,58.344,60.031,0.0,28.094,72.0,70.0,1000.0,200.0,0.032,196.375,77.063,75.563,0.0,69.438,69.438,57.156,60.656,23.719,25.047,72.0,70.0,1000.0,200.0,0.033,202.5,78.875,65.0,0.075,72.625,70.188,56.156,58.281,0.0,31.219,72.0,70.0,1000.0,200.0,0.042,223.25,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,0.479,0.0,1.397,0.57,0.23,0.366,0.0,0.152,0.002
8302007,701,1.0,1.0,1.0,1.0,100.0,21.099,100.0,100.0,100.0,1.0,1.0,579.624,233.021,0.785,11.475,0.0,80.0,55.0,1.4,834.625,869.537,1425.141,830.51,55.09,58.558,69.57,58.063,51.732,1.41,1.669,0.308,62.536,50.028,89.306,52.082,57.596,57.709,137.465,113.837,136.256,36.367,57.379,37.246,-10.852,110.0,110.0,69.188,67.438,56.0,62.688,37.094,33.875,72.0,70.0,1000.0,200.0,0.105,202.875,78.313,72.188,0.441,70.25,69.313,58.313,59.938,0.0,27.516,72.0,70.0,1000.0,200.0,0.033,198.625,77.063,75.563,0.0,69.438,69.438,57.156,60.656,23.906,25.047,72.0,70.0,1000.0,200.0,0.033,202.375,80.0,64.875,0.075,72.625,69.813,56.156,58.219,0.0,31.188,72.0,70.0,1000.0,200.0,0.048,238.875,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.04,0.48,0.0,1.401,0.58,0.233,0.395,0.0,0.166,0.001
8302007,702,1.0,1.0,1.0,1.0,100.0,21.197,100.0,100.0,100.0,1.0,1.0,583.136,233.021,0.975,11.49,0.0,80.0,55.0,1.4,821.75,877.6,1408.804,824.656,55.09,58.558,69.57,58.063,51.732,1.383,1.658,0.308,62.576,50.066,89.223,52.082,57.596,57.709,137.391,114.157,136.404,36.295,57.484,37.246,-10.852,110.0,110.0,69.313,67.438,55.906,62.938,33.719,34.625,72.0,70.0,1000.0,200.0,0.102,199.625,78.313,72.25,0.447,70.25,68.813,58.313,59.938,0.0,26.906,72.0,70.0,1000.0,200.0,0.034,205.5,77.063,75.563,0.0,69.5,69.438,57.156,60.656,21.344,24.969,72.0,70.0,1000.0,200.0,0.033,203.25,81.875,64.875,0.075,72.625,70.125,56.156,58.219,0.0,32.938,72.0,70.0,1000.0,200.0,0.045,234.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.041,0.516,0.0,1.517,0.583,0.233,0.396,0.0,0.186,0.002
8302007,703,1.0,1.0,1.0,1.0,100.0,21.303,100.0,100.0,100.0,1.0,1.0,574.94,230.679,0.996,11.505,0.0,80.0,55.0,1.4,839.5,874.912,1425.141,842.224,55.09,58.558,69.57,57.954,51.732,1.387,1.576,0.312,62.597,50.18,89.306,52.195,57.596,57.816,136.875,114.05,136.626,36.295,57.484,37.173,-10.852,110.0,110.0,69.188,67.438,55.906,62.688,37.625,34.031,72.0,70.0,1000.0,200.0,0.105,202.75,78.063,72.188,0.441,70.25,69.188,58.313,59.938,0.0,27.516,72.0,70.0,1000.0,200.0,0.033,198.5,77.063,75.5,0.0,69.5,69.438,57.156,60.75,21.516,24.938,72.0,70.0,1000.0,200.0,0.033,203.25,84.563,64.875,0.075,72.25,69.813,56.156,57.969,0.0,32.344,72.0,70.0,1000.0,200.0,0.047,237.5,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.477,0.0,1.403,0.575,0.231,0.379,0.0,0.215,0.001
8302007,704,1.0,1.0,1.0,1.0,100.0,21.411,100.0,100.0,100.0,1.0,1.0,580.794,231.85,0.975,11.505,0.0,80.0,55.0,1.4,839.5,849.399,1410.619,815.879,55.09,58.558,69.57,58.063,51.732,1.429,1.665,0.304,62.747,50.092,89.251,52.139,57.596,57.816,136.358,114.263,136.699,36.295,57.589,37.246,-10.852,110.0,110.0,69.188,67.5,55.906,62.688,34.219,35.313,72.0,70.0,1000.0,200.0,0.096,193.375,77.938,72.188,0.44,70.25,69.125,58.219,59.938,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,196.625,76.813,75.5,0.0,69.5,69.563,57.156,60.875,24.406,24.984,72.0,70.0,1000.0,200.0,0.033,203.0,87.938,65.0,0.066,72.188,69.688,56.156,57.969,0.0,31.594,72.0,70.0,1000.0,200.0,0.041,225.125,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.015,0.514,0.0,1.519,0.581,0.232,0.37,0.0,0.221,0.002
8302007,705,1.0,1.0,1.0,1.0,100.0,21.501,100.0,100.0,100.0,1.0,1.0,580.794,231.85,0.901,11.534,0.0,80.0,55.0,1.4,826.5,870.88,1416.063,831.974,55.09,58.665,69.57,58.063,51.732,1.368,1.651,0.301,62.615,50.073,89.279,52.082,57.596,57.923,135.842,114.263,136.404,36.222,57.484,37.246,-10.852,110.0,110.0,69.188,67.5,55.906,62.688,38.125,34.219,72.0,70.0,1000.0,200.0,0.104,202.125,77.75,72.125,0.458,70.25,69.125,58.219,59.813,0.0,26.516,72.0,70.0,1000.0,200.0,0.037,207.0,76.813,75.563,0.0,69.5,69.438,57.094,61.031,24.594,24.984,72.0,70.0,1000.0,200.0,0.033,203.0,90.813,65.313,0.066,72.188,70.188,56.156,57.969,0.0,31.609,72.0,70.0,1000.0,200.0,0.041,225.25,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.023,0.555,0.0,1.64,0.581,0.232,0.377,0.0,0.245,0.003
8302007,706,1.0,1.0,1.0,1.0,100.0,21.607,100.0,100.0,100.0,1.0,1.0,573.769,229.508,0.817,11.549,0.0,80.0,55.0,1.4,839.625,850.741,1405.176,823.193,55.09,58.665,69.57,58.173,51.732,1.413,1.669,0.304,62.64,50.067,89.251,52.139,57.946,57.816,135.473,114.369,135.887,36.077,57.589,37.1,-10.852,110.0,110.0,69.313,67.438,56.0,62.594,34.75,34.531,72.0,70.0,1000.0,200.0,0.103,198.375,77.5,71.813,0.455,70.25,68.938,58.219,59.938,0.0,27.609,72.0,70.0,1000.0,200.0,0.033,198.5,76.813,75.5,0.0,69.5,69.563,57.156,61.188,22.016,25.641,72.0,70.0,1000.0,200.0,0.031,199.0,93.75,65.563,0.066,72.25,70.188,56.0,57.875,0.0,30.625,72.0,70.0,1000.0,200.0,0.047,235.75,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,-0.016,0.549,0.0,1.641,0.574,0.23,0.378,0.0,0.271,0.001
8302007,707,1.0,1.0,1.0,1.0,100.0,21.714,100.0,100.0,100.0,1.0,1.0,580.794,234.192,0.68,11.534,0.0,80.0,55.0,1.4,837.0,857.451,1426.957,831.974,55.09,58.665,69.57,58.173,51.841,1.402,1.676,0.308,62.64,50.118,89.306,52.139,57.946,57.923,135.694,114.263,135.518,36.149,57.589,37.173,-10.852,110.0,110.0,69.188,67.438,55.906,62.688,38.656,34.469,72.0,70.0,1000.0,200.0,0.103,200.875,77.313,71.813,0.444,70.313,68.813,58.219,59.813,0.0,27.875,72.0,70.0,1000.0,200.0,0.033,197.375,76.813,75.5,0.0,69.5,69.438,57.094,61.313,22.188,26.078,72.0,70.0,1000.0,200.0,0.031,194.75,97.125,65.938,0.063,72.75,70.375,56.0,57.969,0.0,31.766,72.0,70.0,1000.0,200.0,0.051,246.625,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.006,0.551,0.0,1.64,0.581,0.234,0.357,0.0,0.286,0.001
