DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,708,1.0,1.0,1.0,1.0,100.0,21.795,100.0,100.0,100.0,1.0,1.0,597.188,234.192,0.659,11.46,0.0,80.0,55.0,1.4,876.0,907.205,1434.223,867.147,55.09,58.665,69.57,58.173,51.841,1.394,1.637,0.312,62.671,50.149,89.39,52.195,57.946,57.923,136.063,114.369,135.149,36.149,57.484,37.1,-10.852,110.0,110.0,69.188,67.313,55.906,62.5,38.938,34.188,72.0,70.0,1000.0,200.0,0.104,201.875,77.375,71.625,0.45,70.125,68.813,58.219,59.813,0.0,26.438,72.0,70.0,1000.0,200.0,0.037,207.5,76.813,75.5,0.0,69.438,69.438,57.094,61.344,22.344,25.844,72.0,70.0,1000.0,200.0,0.031,197.5,100.313,66.438,0.066,73.188,70.0,56.0,57.781,0.0,33.281,72.0,70.0,1000.0,200.0,0.06,268.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,0.511,0.0,1.513,0.597,0.234,0.378,0.0,0.325,0.001
8302007,709,1.0,1.0,1.0,1.0,100.0,22.189,100.0,100.0,100.0,1.0,1.0,606.555,235.363,0.912,11.431,0.0,80.0,55.0,1.4,876.0,908.552,1445.128,880.358,55.196,58.772,69.57,58.173,51.95,1.349,1.591,0.308,62.867,50.161,89.445,52.279,57.946,58.03,136.875,114.263,134.927,36.077,57.589,37.1,-10.852,110.0,110.0,69.313,67.5,56.0,62.5,35.531,33.969,72.0,70.0,1000.0,200.0,0.104,202.25,77.375,71.625,0.441,70.125,68.938,58.219,59.813,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,196.5,76.813,75.5,0.0,69.5,69.438,57.156,61.469,22.516,26.141,72.0,70.0,1000.0,200.0,0.031,194.75,103.875,67.25,0.066,73.313,69.5,56.156,57.875,0.0,35.0,72.0,70.0,1000.0,200.0,0.068,284.25,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.079,0.544,0.0,1.624,0.607,0.235,0.371,0.0,0.351,0.002
8302007,710,1.0,1.0,1.0,1.0,100.0,22.33,100.0,100.0,100.0,1.0,1.0,590.162,236.534,0.996,11.49,0.0,80.0,55.0,1.4,886.75,915.29,1452.401,884.764,55.196,58.772,69.461,58.283,51.95,1.41,1.658,0.304,62.861,50.332,89.557,52.308,57.946,58.03,137.391,114.157,135.149,36.004,57.589,36.954,-10.867,110.0,110.0,69.188,67.5,56.0,62.594,39.438,34.406,72.0,70.0,1000.0,200.0,0.103,198.25,77.5,71.813,0.471,70.25,69.188,58.219,59.813,0.0,27.0,72.0,70.0,1000.0,200.0,0.035,202.375,76.813,75.375,0.0,69.5,69.563,57.156,61.781,22.672,25.547,72.0,70.0,1000.0,200.0,0.033,196.75,106.875,68.0,0.066,73.625,69.438,55.906,57.781,0.0,36.063,72.0,70.0,1000.0,200.0,0.08,308.25,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.146,0.096,0.506,0.0,1.516,0.59,0.237,0.392,0.0,0.372,0.002
8302007,711,1.0,1.0,1.0,1.0,100.0,22.537,100.0,100.0,100.0,1.0,1.0,604.214,236.534,0.975,11.49,0.0,80.0,55.0,1.4,935.625,973.371,1468.777,925.953,55.196,58.88,69.57,58.393,52.059,1.379,1.69,0.308,62.933,50.318,89.612,52.392,58.322,58.03,137.465,114.369,135.739,35.931,57.694,37.027,-10.852,110.0,110.0,69.188,67.438,56.0,62.938,39.719,34.438,72.0,70.0,1000.0,200.0,0.102,200.5,77.938,72.25,0.502,70.125,69.125,58.063,59.813,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,196.125,76.813,75.5,0.0,69.5,69.563,57.156,61.781,25.578,25.25,72.0,70.0,1000.0,200.0,0.034,198.875,109.75,69.125,0.066,73.688,69.625,56.0,57.719,0.0,36.563,72.0,70.0,1000.0,200.0,0.094,336.75,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.073,0.579,0.0,1.749,0.604,0.237,0.417,0.0,0.388,0.002
8302007,712,1.0,1.0,1.0,1.0,100.0,23.022,100.0,100.0,100.0,1.0,1.0,615.923,240.047,0.933,11.46,0.0,80.0,55.0,1.4,969.375,980.141,1479.702,939.218,55.303,58.772,69.461,58.283,52.168,1.402,1.694,0.304,63.022,50.433,89.696,52.448,58.322,58.138,137.022,114.369,136.404,35.931,57.694,37.027,-10.852,110.0,110.0,69.188,67.438,56.0,62.969,40.0,34.063,72.0,70.0,1000.0,200.0,0.104,202.25,78.75,72.813,0.482,70.125,69.125,58.219,59.813,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,200.125,76.813,75.5,0.0,69.5,69.563,57.156,61.969,23.0,25.094,72.0,70.0,1000.0,200.0,0.034,200.25,112.25,70.625,0.066,73.938,69.0,56.0,57.625,0.0,38.094,72.0,70.0,1000.0,200.0,0.103,350.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,0.577,0.0,1.744,0.616,0.24,0.418,0.0,0.397,0.002
8302007,713,1.0,1.0,1.0,1.0,100.0,23.372,100.0,100.0,100.0,1.0,1.0,626.462,243.56,0.869,11.564,0.0,80.0,55.0,1.4,969.375,1003.181,1508.864,967.263,55.303,58.88,69.353,58.393,52.168,1.394,1.711,0.297,63.172,50.562,89.696,52.674,58.322,58.138,136.358,114.369,136.699,35.931,57.799,36.954,-10.852,110.0,110.0,69.313,67.5,56.219,63.188,40.281,34.625,72.0,70.0,1000.0,200.0,0.102,196.625,80.25,73.5,0.51,70.125,68.938,58.063,59.719,0.0,27.141,72.0,70.0,1000.0,200.0,0.033,203.25,76.813,75.375,0.0,69.625,69.563,57.156,62.281,19.219,24.594,72.0,70.0,1000.0,200.0,0.036,204.125,114.625,72.063,0.057,74.0,68.625,56.0,57.406,0.0,39.156,72.0,70.0,1000.0,200.0,0.12,378.75,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.541,0.0,1.643,0.626,0.244,0.503,0.0,0.351,0.001
8302007,714,1.0,1.0,1.0,1.0,100.0,23.648,100.0,100.0,100.0,1.0,1.0,642.855,241.218,0.775,11.401,0.0,80.0,55.0,1.4,978.5,1031.695,1512.513,1008.7,55.303,58.88,69.353,58.393,52.277,1.387,1.719,0.301,63.328,50.633,89.862,52.786,58.322,58.245,135.916,114.476,136.478,35.859,57.799,36.954,-10.852,110.0,110.0,69.188,67.75,56.219,63.719,40.531,34.719,72.0,70.0,1000.0,200.0,0.102,198.875,82.688,74.813,0.512,70.125,68.813,58.063,59.719,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,195.75,76.813,75.375,0.0,69.625,69.563,57.156,62.406,19.344,24.391,72.0,70.0,1000.0,200.0,0.036,204.75,116.125,73.75,0.044,74.188,68.625,56.0,57.313,0.0,40.469,72.0,70.0,1000.0,200.0,0.132,397.25,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.02,0.569,0.0,1.734,0.643,0.241,0.589,0.0,0.269,0.001
8302007,715,1.0,1.0,1.0,1.0,100.0,24.329,100.0,100.0,100.0,1.0,1.0,653.394,244.731,0.711,11.46,0.0,80.0,55.0,1.4,994.0,1060.267,1517.986,1023.53,55.41,58.88,69.244,58.503,52.386,1.387,1.743,0.308,63.526,50.732,89.89,52.815,58.322,58.245,135.621,114.476,136.109,35.859,57.904,36.881,-10.852,110.0,110.0,69.188,67.75,56.219,64.438,37.156,34.406,72.0,70.0,1000.0,200.0,0.104,200.75,85.563,77.0,0.538,70.125,68.938,58.063,59.719,0.0,27.328,72.0,70.0,1000.0,200.0,0.034,198.75,76.813,75.375,0.0,69.625,69.625,57.25,62.406,19.484,24.328,72.0,70.0,1000.0,200.0,0.035,207.5,116.688,75.063,0.044,74.375,68.875,56.0,57.313,0.0,41.875,72.0,70.0,1000.0,200.0,0.15,424.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.016,0.531,0.0,1.627,0.653,0.245,0.672,0.0,0.265,0.002
8302007,716,1.0,1.0,1.0,1.0,100.0,24.777,100.0,100.0,100.0,1.0,1.0,656.907,248.244,0.838,11.475,0.0,80.0,55.0,1.4,1057.375,1095.723,1547.205,1050.269,55.41,58.987,69.244,58.503,52.495,1.341,1.758,0.308,63.731,50.972,89.89,53.068,58.322,58.352,135.916,114.369,135.666,35.713,57.904,36.808,-10.852,110.0,110.0,69.188,67.875,56.344,65.313,41.063,34.031,72.0,70.0,1000.0,200.0,0.105,202.75,89.188,79.438,0.529,70.0,68.813,58.063,59.719,0.0,28.031,72.0,70.0,1000.0,200.0,0.032,195.125,76.813,75.375,0.0,69.625,69.625,57.25,62.281,19.594,24.453,72.0,70.0,1000.0,200.0,0.035,206.625,117.313,75.938,0.044,74.375,68.438,56.0,57.094,0.0,43.719,72.0,70.0,1000.0,200.0,0.174,456.75,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.566,0.0,1.745,0.657,0.248,0.751,0.0,0.263,0.001
8302007,717,1.0,1.0,1.0,1.0,100.0,25.593,100.0,100.0,100.0,1.0,1.0,673.3,250.585,0.996,11.475,0.0,80.0,55.0,1.4,1057.375,1117.586,1558.172,1066.637,55.516,58.987,69.244,58.503,52.603,1.368,1.729,0.308,63.895,51.098,89.779,53.209,58.613,58.459,136.506,114.157,135.149,35.713,58.008,36.808,-10.852,110.0,110.0,69.313,68.0,56.344,66.188,37.688,33.969,72.0,70.0,1000.0,200.0,0.104,202.25,93.125,81.688,0.494,70.0,68.75,58.063,59.719,1.056,27.484,72.0,70.0,1000.0,200.0,0.033,198.125,76.813,75.375,0.0,69.688,69.625,57.25,62.281,17.891,24.453,72.0,70.0,1000.0,200.0,0.035,206.5,118.0,75.938,0.044,74.625,68.0,56.0,57.094,0.0,44.344,72.0,70.0,1000.0,200.0,0.187,473.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.06,0.564,0.0,1.745,0.673,0.251,0.822,0.0,0.267,0.001
8302007,718,1.0,1.0,1.0,1.0,100.0,26.158,100.0,100.0,100.0,1.0,1.0,690.864,252.927,1.027,11.593,0.0,80.0,55.0,1.4,1082.5,1155.928,1561.829,1109.896,55.516,58.987,69.136,58.503,52.603,1.36,1.768,0.304,64.056,51.1,89.779,53.406,58.613,58.459,137.096,114.476,135.223,35.713,58.113,36.735,-10.852,110.0,110.0,69.188,68.125,56.344,67.313,37.906,35.031,72.0,70.0,1000.0,200.0,0.097,196.5,97.125,84.5,0.472,70.0,68.75,58.219,59.719,0.0,26.438,72.0,70.0,1000.0,200.0,0.035,207.625,76.75,75.375,0.0,69.625,69.625,57.25,62.406,18.016,24.641,72.0,70.0,1000.0,200.0,0.035,205.0,118.813,75.563,0.044,74.938,67.875,56.0,57.094,0.0,45.781,72.0,70.0,1000.0,200.0,0.213,506.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.085,0.529,0.0,1.646,0.691,0.253,0.866,0.0,0.275,0.001
8302007,719,1.0,1.0,1.0,1.0,100.0,27.014,100.0,100.0,100.0,1.0,1.0,694.377,255.269,0.975,11.475,0.0,80.0,55.0,1.4,1127.625,1187.501,1600.265,1126.345,55.623,59.094,69.027,58.612,52.712,1.337,1.8,0.308,64.289,51.391,89.779,53.603,58.613,58.459,137.17,114.476,135.739,35.713,58.113,36.808,-10.867,110.0,110.0,69.375,68.438,56.344,68.438,34.344,34.281,72.0,70.0,1000.0,200.0,0.104,201.625,100.813,86.625,0.453,70.125,68.938,58.219,59.719,0.0,28.109,72.0,70.0,1000.0,200.0,0.031,194.75,76.75,75.375,0.0,69.625,69.625,57.25,62.406,18.125,25.109,72.0,70.0,1000.0,200.0,0.033,201.625,119.188,75.375,0.018,74.813,68.0,56.0,57.094,0.0,47.813,72.0,70.0,1000.0,200.0,0.243,539.5,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.061,0.561,0.0,1.745,0.694,0.255,0.933,0.0,0.114,0.001
8302007,720,1.0,1.0,1.0,1.0,100.0,27.715,100.0,100.0,100.0,1.0,1.0,708.429,257.611,0.901,11.401,0.0,80.0,55.0,1.4,1127.625,1190.25,1594.77,1123.353,55.623,59.094,69.027,58.612,52.821,1.337,1.8,0.29,64.667,51.563,89.696,53.716,58.613,58.459,136.727,114.476,136.182,35.64,58.113,36.808,-10.852,110.0,110.0,69.375,68.563,56.406,69.375,31.688,34.156,72.0,70.0,1000.0,200.0,0.105,200.75,104.438,89.063,0.458,70.125,68.813,58.063,59.719,0.0,27.5,72.0,70.0,1000.0,200.0,0.033,198.125,76.75,75.375,0.0,69.625,69.625,57.375,62.281,20.078,25.359,72.0,70.0,1000.0,200.0,0.032,199.875,118.875,75.188,0.018,74.5,67.875,56.156,57.0,0.0,49.25,72.0,70.0,1000.0,200.0,0.259,555.5,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.022,0.593,0.0,1.85,0.708,0.258,1.021,0.0,0.114,0.001
8302007,721,1.0,1.0,1.0,1.0,100.0,28.931,100.0,100.0,100.0,1.0,1.0,724.822,262.295,0.827,11.401,0.0,80.0,55.0,1.4,1149.75,1235.682,1629.594,1156.313,55.836,59.094,68.919,58.612,52.93,1.36,1.846,0.315,64.781,51.774,89.279,53.716,58.613,58.566,136.285,114.263,136.256,35.64,58.218,36.954,-10.867,110.0,110.0,69.5,68.938,56.5,70.438,34.719,34.563,72.0,70.0,1000.0,200.0,0.102,200.375,107.625,91.375,0.402,70.125,68.625,58.063,59.719,0.0,26.313,72.0,70.0,1000.0,200.0,0.036,207.0,76.75,75.375,0.0,69.625,69.875,57.375,61.969,20.203,25.547,72.0,70.0,1000.0,200.0,0.032,199.125,118.313,75.063,0.018,75.0,67.375,56.156,57.0,0.0,50.313,72.0,70.0,1000.0,200.0,0.272,570.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.664,0.0,2.081,0.725,0.262,0.946,0.0,0.112,0.001
8302007,722,1.0,1.0,1.0,1.0,100.0,29.109,100.0,100.0,100.0,1.0,1.0,727.164,263.466,0.722,11.416,0.0,80.0,55.0,1.4,1178.375,1256.381,1640.601,1184.854,55.623,59.094,68.919,58.612,52.712,1.33,1.825,0.308,65.022,51.911,89.056,53.857,58.613,58.566,136.211,114.476,136.182,35.64,58.218,37.173,-10.852,110.0,110.0,69.5,69.188,56.406,71.125,32.031,34.031,72.0,70.0,1000.0,200.0,0.105,202.625,110.188,92.313,0.36,70.0,68.813,58.063,59.719,1.084,27.547,72.0,70.0,1000.0,200.0,0.032,200.125,76.563,75.313,0.0,69.625,69.625,57.375,61.469,20.344,25.656,72.0,70.0,1000.0,200.0,0.031,197.625,117.813,75.063,0.018,75.125,67.25,56.0,56.813,0.0,52.813,72.0,70.0,1000.0,200.0,0.316,614.0,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.775,0.0,2.431,0.727,0.263,0.932,0.0,0.111,0.001
8302007,723,1.0,1.0,1.0,1.0,100.0,29.555,100.0,100.0,100.0,1.0,1.0,741.216,269.321,0.648,11.416,0.0,80.0,55.0,1.4,1252.125,1274.345,1657.122,1201.412,55.516,59.202,68.81,58.722,52.603,1.349,1.868,0.304,65.27,52.223,89.001,53.998,58.931,58.566,136.506,114.476,135.887,35.64,57.904,37.246,-10.852,110.0,110.0,69.813,69.313,56.344,71.563,21.859,35.563,72.0,70.0,1000.0,200.0,0.095,192.375,112.125,92.875,0.354,70.0,68.625,58.063,59.719,1.102,27.531,72.0,70.0,1000.0,200.0,0.032,197.375,76.563,75.313,0.0,69.625,69.625,57.375,61.344,24.391,26.047,72.0,70.0,1000.0,200.0,0.032,193.125,117.375,75.063,0.018,75.5,66.625,55.906,56.625,0.0,55.188,72.0,70.0,1000.0,200.0,0.354,652.5,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.018,0.823,0.0,2.546,0.741,0.269,0.986,0.0,0.11,0.001
8302007,724,1.0,1.0,1.0,1.0,100.0,29.866,100.0,100.0,100.0,1.0,1.0,777.515,268.15,0.806,11.446,0.0,80.0,55.0,1.4,1299.75,1325.594,1690.197,1260.319,55.41,59.202,68.702,58.722,52.495,1.372,1.925,0.308,65.576,52.316,88.945,54.138,58.931,58.673,136.948,114.476,135.444,35.568,57.589,37.392,-10.867,110.0,110.0,69.813,69.5,56.344,71.438,21.969,33.875,72.0,70.0,1000.0,200.0,0.106,204.375,113.25,91.813,0.277,69.875,68.563,58.063,59.719,4.922,26.719,72.0,70.0,1000.0,200.0,0.035,203.5,76.563,75.313,0.0,69.5,69.625,57.25,61.188,24.547,25.297,72.0,70.0,1000.0,200.0,0.033,197.625,117.313,74.5,0.048,75.688,66.313,55.844,56.531,0.0,57.5,72.0,70.0,1000.0,200.0,0.392,684.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,0.948,0.0,2.9,0.778,0.268,0.859,0.0,0.297,0.001
8302007,725,1.0,1.0,1.0,1.0,100.0,30.004,100.0,100.0,100.0,1.0,1.0,804.447,274.005,0.89,11.475,0.0,80.0,55.0,1.4,1299.75,1399.325,1714.11,1322.6,55.303,59.202,68.593,58.722,52.277,1.36,1.971,0.308,65.804,52.703,88.834,54.167,58.931,58.673,137.465,114.476,135.518,35.64,57.274,37.537,-10.852,110.0,110.0,69.813,69.563,56.219,71.438,22.031,34.469,72.0,70.0,1000.0,200.0,0.102,201.5,114.5,91.563,0.263,69.875,68.625,58.063,59.719,4.969,28.031,72.0,70.0,1000.0,200.0,0.032,194.875,76.563,75.313,0.0,69.5,69.563,57.156,61.344,24.703,24.719,72.0,70.0,1000.0,200.0,0.035,202.75,119.813,71.375,0.048,75.813,66.125,55.594,56.531,0.0,59.813,72.0,70.0,1000.0,200.0,0.443,729.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.075,1.006,0.0,3.023,0.804,0.274,0.872,0.0,0.336,0.001
8302007,726,1.0,1.0,1.0,1.0,100.0,30.005,100.0,100.0,100.0,1.0,1.0,817.328,276.347,0.933,11.475,0.0,80.0,55.0,1.4,1327.375,1417.468,1721.472,1330.221,55.196,59.309,68.485,58.832,52.168,1.295,1.967,0.301,66.146,52.846,89.223,54.336,58.931,58.781,137.686,114.476,135.961,35.64,56.855,37.537,-10.852,110.0,110.0,69.875,69.563,56.344,71.438,19.219,35.313,72.0,70.0,1000.0,200.0,0.098,195.0,115.75,91.563,0.246,69.875,68.625,57.906,59.656,1.239,27.656,72.0,70.0,1000.0,200.0,0.032,196.625,76.563,75.313,0.0,69.5,69.563,57.156,61.875,24.875,24.5,72.0,70.0,1000.0,200.0,0.036,204.5,121.625,69.688,0.048,76.0,65.625,55.531,56.25,0.0,62.469,72.0,70.0,1000.0,200.0,0.491,767.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,0.069,1.026,0.0,3.023,0.817,0.276,0.86,0.0,0.36,0.001
8302007,727,1.0,1.0,1.0,1.0,100.0,30.21,100.0,100.0,100.0,1.0,1.0,857.14,283.372,0.901,11.386,0.0,80.0,55.0,1.4,1355.625,1469.229,1741.729,1389.865,55.196,59.416,68.376,58.832,52.168,1.295,1.971,0.304,66.743,53.363,89.445,54.42,58.931,58.888,137.465,114.476,136.404,35.713,56.75,37.537,-10.852,110.0,110.0,69.875,69.688,56.219,71.438,19.266,34.156,72.0,70.0,1000.0,200.0,0.105,203.75,116.438,91.688,0.227,70.0,68.75,57.906,59.656,1.271,26.484,72.0,70.0,1000.0,200.0,0.035,207.25,76.563,75.313,0.0,69.5,69.563,57.156,62.094,27.766,24.688,72.0,70.0,1000.0,200.0,0.035,205.0,122.813,71.375,0.048,76.063,65.5,55.438,56.156,0.0,65.688,72.0,70.0,1000.0,200.0,0.525,792.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,0.987,0.0,2.884,0.857,0.283,0.812,0.0,0.356,0.001
8302007,728,1.0,1.0,1.0,1.0,100.0,30.163,100.0,100.0,100.0,1.0,1.0,872.363,288.056,0.88,11.49,0.0,80.0,55.0,1.4,1412.75,1490.266,1778.596,1377.601,55.09,59.416,68.267,58.832,52.168,1.337,2.013,0.297,66.864,53.329,89.279,54.505,59.3,58.888,136.801,114.476,136.699,35.786,56.54,37.683,-10.852,110.0,110.0,69.938,69.563,56.219,71.063,16.563,35.594,72.0,70.0,1000.0,200.0,0.096,194.25,117.0,90.813,0.22,70.0,68.75,57.906,59.656,1.285,27.453,72.0,70.0,1000.0,200.0,0.032,200.375,76.5,75.313,0.0,69.5,69.438,57.094,62.531,25.203,25.156,72.0,70.0,1000.0,200.0,0.033,201.375,123.625,74.875,0.048,76.125,65.313,55.344,56.031,0.0,67.688,72.0,70.0,1000.0,200.0,0.583,834.5,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.004,1.05,0.0,3.027,0.872,0.288,0.832,0.0,0.337,0.0
8302007,729,1.0,1.0,1.0,1.0,100.0,30.253,100.0,100.0,100.0,1.0,1.0,893.44,284.543,0.806,11.401,0.0,80.0,55.0,1.4,1412.75,1502.903,1774.907,1406.752,55.09,59.416,68.159,58.942,52.168,1.333,1.935,0.326,67.227,53.711,89.557,54.814,59.3,58.888,136.358,114.582,136.699,35.859,56.54,37.756,-10.852,110.0,110.0,69.875,69.563,56.0,70.813,19.328,34.0,72.0,70.0,1000.0,200.0,0.107,203.375,117.563,90.125,0.195,69.875,68.75,57.781,59.656,5.098,27.813,72.0,70.0,1000.0,200.0,0.032,195.625,76.563,75.313,0.0,69.5,69.438,57.094,62.563,25.359,26.234,72.0,70.0,1000.0,200.0,0.031,191.625,124.25,77.688,0.048,76.125,65.0,55.344,55.906,0.0,70.75,72.0,70.0,1000.0,200.0,0.625,865.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.046,0.0,3.004,0.893,0.285,0.773,0.0,0.322,-0.0
8302007,730,1.0,1.0,1.0,1.0,100.0,30.351,100.0,100.0,100.0,1.0,1.0,920.372,295.082,0.753,11.46,0.0,80.0,55.0,1.4,1458.75,1566.25,1804.429,1454.504,55.196,59.416,68.05,58.942,52.277,1.353,2.063,0.315,67.664,54.169,89.584,54.871,59.3,58.995,136.063,114.476,136.33,36.004,56.435,37.829,-10.852,110.0,110.0,69.938,69.563,56.219,70.813,16.641,34.438,72.0,70.0,1000.0,200.0,0.103,202.25,117.938,90.125,0.202,69.875,68.625,57.781,59.438,5.141,26.5,72.0,70.0,1000.0,200.0,0.036,205.875,76.5,75.188,0.0,69.625,69.625,57.094,62.875,21.594,25.578,72.0,70.0,1000.0,200.0,0.033,196.0,124.563,79.125,0.048,76.125,64.875,55.344,55.906,0.0,73.75,72.0,70.0,1000.0,200.0,0.679,902.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.009,1.024,0.0,2.905,0.92,0.295,0.811,0.0,0.314,-0.0
8302007,731,1.0,1.0,1.0,1.0,100.0,30.467,100.0,100.0,100.0,1.0,1.0,921.543,297.424,0.669,11.401,0.0,80.0,55.0,1.4,1522.375,1563.429,1813.661,1465.32,55.09,59.416,67.942,58.942,52.168,1.345,1.96,0.323,67.975,54.283,89.501,55.124,59.3,58.888,136.211,114.582,135.961,36.004,56.54,38.048,-10.852,110.0,110.0,70.063,69.563,56.344,70.813,12.867,35.5,72.0,70.0,1000.0,200.0,0.097,194.125,118.563,90.125,0.203,69.875,68.625,57.781,59.438,5.18,28.078,72.0,70.0,1000.0,200.0,0.032,195.625,76.5,75.188,0.0,69.625,69.625,56.875,63.063,21.719,25.078,72.0,70.0,1000.0,200.0,0.035,199.875,125.0,79.938,0.048,76.125,64.563,55.344,55.813,0.0,75.563,72.0,70.0,1000.0,200.0,0.732,936.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.008,1.135,0.0,3.236,0.922,0.297,0.834,0.0,0.312,0.0
8302007,732,1.0,1.0,1.0,1.0,100.0,30.883,100.0,100.0,100.0,1.0,1.0,940.278,302.108,0.627,11.372,0.0,80.0,55.0,1.4,1561.875,1581.776,1821.047,1479.244,55.196,59.524,67.725,59.052,52.277,1.353,2.099,0.315,68.3,54.559,89.751,55.321,59.3,59.102,136.58,114.582,135.592,36.004,56.435,38.048,-10.852,110.0,110.0,69.875,69.563,56.219,70.438,19.391,33.938,72.0,70.0,1000.0,200.0,0.107,204.375,118.688,89.875,0.17,69.875,68.75,57.781,59.438,5.234,27.813,72.0,70.0,1000.0,200.0,0.032,196.0,76.5,75.188,0.0,69.688,69.625,57.094,63.063,21.844,24.438,72.0,70.0,1000.0,200.0,0.035,204.625,125.125,80.5,0.048,76.125,64.563,55.281,55.813,0.0,78.188,72.0,70.0,1000.0,200.0,0.781,966.5,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,1.138,0.0,3.228,0.94,0.302,0.707,0.0,0.309,-0.0
8302007,733,1.0,1.0,1.0,1.0,100.0,30.77,100.0,100.0,100.0,1.0,1.0,977.749,305.621,0.764,11.416,0.0,80.0,55.0,1.4,1575.625,1625.622,1846.915,1538.265,55.09,59.524,67.725,59.052,52.168,1.318,2.17,0.315,68.587,54.847,89.473,55.321,59.3,58.995,136.948,114.582,135.37,36.077,56.33,38.121,-10.852,110.0,110.0,69.938,69.688,56.219,70.375,16.672,34.438,72.0,70.0,1000.0,200.0,0.103,202.25,119.188,89.188,0.167,69.75,68.625,57.719,59.438,5.285,26.813,72.0,70.0,1000.0,200.0,0.035,203.25,76.5,75.188,0.0,69.688,69.875,57.094,63.156,21.969,24.5,72.0,70.0,1000.0,200.0,0.035,206.375,125.188,80.875,0.048,76.0,64.313,55.281,55.813,0.0,79.5,72.0,70.0,1000.0,200.0,0.789,973.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,1.152,0.0,3.241,0.978,0.306,0.723,0.0,0.307,0.0
8302007,734,1.0,1.0,1.0,1.0,100.0,30.905,100.0,100.0,100.0,1.0,1.0,976.578,303.279,0.869,11.416,0.0,80.0,55.0,1.4,1575.625,1608.634,1841.37,1518.031,55.09,59.631,67.616,59.161,52.168,1.356,2.138,0.323,68.781,54.923,89.668,55.434,59.482,59.102,137.391,114.582,135.444,36.077,56.12,38.194,-10.852,110.0,110.0,69.938,69.688,56.219,70.375,16.688,35.25,72.0,70.0,1000.0,200.0,0.098,195.625,119.438,88.75,0.173,69.75,68.563,57.781,59.438,9.125,27.547,72.0,70.0,1000.0,200.0,0.032,200.125,76.5,75.188,0.0,69.688,69.563,57.094,63.156,20.25,24.516,72.0,70.0,1000.0,200.0,0.035,206.125,125.5,81.313,0.039,76.063,64.188,55.281,55.625,0.0,79.0,72.0,70.0,1000.0,200.0,0.811,986.5,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.074,1.206,0.0,3.356,0.977,0.303,0.766,0.0,0.248,0.0
8302007,735,1.0,1.0,1.0,1.0,100.0,30.995,100.0,100.0,100.0,1.0,1.0,967.21,307.963,0.88,11.505,0.0,80.0,55.0,1.4,1593.125,1610.049,1845.067,1519.586,55.09,59.524,67.616,59.052,52.168,1.356,2.131,0.319,68.847,55.064,89.473,55.575,59.482,59.102,137.833,114.582,135.813,36.149,56.12,38.267,-10.852,110.0,110.0,70.063,69.563,56.219,70.25,12.93,34.594,72.0,70.0,1000.0,200.0,0.104,200.125,119.688,89.188,0.173,69.75,68.625,57.719,59.438,9.203,27.641,72.0,70.0,1000.0,200.0,0.033,197.125,76.5,75.188,0.0,69.938,69.625,56.875,63.156,20.359,24.422,72.0,70.0,1000.0,200.0,0.035,206.75,125.125,81.5,0.035,76.063,64.188,55.281,55.625,0.0,79.313,72.0,70.0,1000.0,200.0,0.815,990.5,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.076,1.22,0.0,3.384,0.967,0.308,0.762,0.0,0.22,-0.0
8302007,736,1.0,1.0,1.0,1.0,100.0,31.103,100.0,100.0,100.0,1.0,1.0,978.92,310.304,0.88,11.46,0.0,80.0,55.0,1.4,1572.125,1641.211,1846.915,1536.707,55.09,59.631,67.508,59.161,52.168,1.337,2.152,0.323,69.038,55.237,89.668,55.575,59.482,59.209,137.686,114.582,136.33,36.077,56.015,38.267,-10.852,110.0,110.0,69.938,69.563,56.0,70.438,16.719,34.344,72.0,70.0,1000.0,200.0,0.104,203.125,119.813,89.188,0.178,69.875,68.625,57.719,59.375,9.273,26.234,72.0,70.0,1000.0,200.0,0.036,208.625,76.25,75.188,0.0,69.688,69.875,56.875,62.875,20.453,24.75,72.0,70.0,1000.0,200.0,0.034,204.75,123.875,81.313,0.0,76.063,64.313,55.281,55.625,0.0,80.375,72.0,70.0,1000.0,200.0,0.813,986.5,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,1.259,0.0,3.485,0.979,0.31,0.787,0.0,0.0,-0.0
8302007,737,1.0,1.0,1.0,1.0,100.0,30.949,100.0,100.0,100.0,1.0,1.0,994.142,309.133,0.848,11.475,0.0,80.0,55.0,1.4,1590.0,1622.789,1856.158,1530.477,54.983,59.631,67.508,59.161,52.059,1.41,2.131,0.312,69.283,55.277,89.529,55.631,59.482,59.209,137.243,114.582,136.699,36.077,56.015,38.339,-10.852,110.0,110.0,69.938,69.563,56.0,70.375,16.734,35.188,72.0,70.0,1000.0,200.0,0.099,196.375,119.875,89.188,0.174,69.875,68.313,57.719,59.375,5.555,27.563,72.0,70.0,1000.0,200.0,0.033,198.0,76.25,75.188,0.0,69.625,69.875,56.875,62.094,22.375,24.953,72.0,70.0,1000.0,200.0,0.033,203.75,122.813,80.875,0.0,76.063,64.188,55.063,55.531,0.0,79.438,72.0,70.0,1000.0,200.0,0.833,997.5,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.02,1.302,0.0,3.605,0.994,0.309,0.771,0.0,0.0,0.0
8302007,738,1.0,1.0,1.0,1.0,100.0,30.959,100.0,100.0,100.0,1.0,1.0,984.774,311.475,0.827,11.372,0.0,80.0,55.0,1.4,1590.0,1601.561,1858.007,1518.031,54.983,59.738,67.508,59.161,52.059,1.318,2.156,0.33,69.424,55.321,89.418,55.716,59.482,59.209,136.801,114.582,136.773,36.077,55.911,38.267,-10.852,110.0,110.0,70.063,69.563,56.0,70.25,12.953,33.813,72.0,70.0,1000.0,200.0,0.108,206.25,120.125,89.313,0.193,69.75,68.625,57.719,59.375,9.398,27.922,72.0,70.0,1000.0,200.0,0.032,196.75,76.25,75.188,0.0,69.625,69.938,56.781,61.344,22.5,25.328,72.0,70.0,1000.0,200.0,0.032,200.5,122.0,81.0,0.0,75.688,63.875,55.063,55.531,0.0,80.188,72.0,70.0,1000.0,200.0,0.823,992.5,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.256,0.0,3.459,0.985,0.311,0.858,0.0,0.0,0.0
8302007,739,1.0,1.0,1.0,1.0,100.0,30.95,100.0,100.0,100.0,1.0,1.0,991.8,307.963,0.764,11.357,0.0,80.0,55.0,1.4,1598.875,1634.123,1854.31,1530.477,54.983,59.738,67.399,59.381,52.059,1.402,2.149,0.33,69.34,55.437,89.64,55.744,59.799,59.316,136.506,114.689,136.626,36.004,55.911,38.194,-10.852,110.0,110.0,69.938,69.688,56.0,70.438,16.734,35.375,72.0,70.0,1000.0,200.0,0.098,195.75,120.438,89.25,0.169,69.75,68.813,57.625,59.375,9.484,26.781,72.0,70.0,1000.0,200.0,0.035,207.0,76.25,75.188,0.0,69.625,69.875,56.875,60.75,22.625,25.844,72.0,70.0,1000.0,200.0,0.031,196.75,121.25,81.313,0.031,75.0,63.875,55.063,55.531,0.0,79.063,72.0,70.0,1000.0,200.0,0.828,994.5,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,1.249,0.0,3.454,0.992,0.308,0.761,0.0,0.179,0.0
8302007,740,1.0,1.0,1.0,1.0,100.0,31.185,100.0,100.0,100.0,1.0,1.0,977.749,314.988,0.68,11.401,0.0,80.0,55.0,1.4,1601.5,1605.804,1878.352,1504.049,55.09,59.846,67.399,59.381,52.168,1.364,2.145,0.337,69.364,55.501,90.085,55.8,59.799,59.424,136.285,114.689,136.256,35.931,55.806,38.267,-10.852,110.0,110.0,69.938,69.563,56.219,70.25,16.734,34.531,72.0,70.0,1000.0,200.0,0.104,200.75,120.438,89.25,0.186,69.75,68.625,57.719,59.375,9.578,27.766,72.0,70.0,1000.0,200.0,0.032,197.375,76.25,75.188,0.0,69.625,69.625,56.875,60.563,26.656,26.063,72.0,70.0,1000.0,200.0,0.031,193.875,120.625,81.0,0.048,74.313,63.969,55.281,55.625,0.0,78.25,72.0,70.0,1000.0,200.0,0.828,989.5,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,1.34,0.0,3.699,0.978,0.315,0.837,0.0,0.274,0.0
8302007,741,1.0,1.0,1.0,1.0,100.0,31.283,100.0,100.0,100.0,1.0,1.0,971.894,311.475,0.627,11.401,0.0,80.0,55.0,1.4,1588.625,1577.54,1854.31,1490.088,55.09,59.953,67.399,59.491,52.168,1.406,2.156,0.33,69.512,55.611,90.085,55.941,59.799,59.531,136.506,114.689,135.961,36.004,56.015,38.267,-10.852,110.0,110.0,69.938,69.688,56.0,70.438,12.945,35.375,72.0,70.0,1000.0,200.0,0.099,196.625,120.438,89.25,0.169,69.75,68.75,57.719,59.375,9.664,27.953,72.0,70.0,1000.0,200.0,0.032,197.625,76.25,75.0,0.0,69.5,69.563,56.875,60.875,26.813,25.703,72.0,70.0,1000.0,200.0,0.032,196.0,122.125,75.375,0.048,73.938,63.875,55.281,55.531,0.0,77.625,72.0,70.0,1000.0,200.0,0.792,973.5,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.016,1.289,0.0,3.583,0.972,0.311,0.761,0.0,0.324,0.0
8302007,742,1.0,1.0,1.0,1.0,100.0,31.41,100.0,100.0,100.0,1.0,1.0,980.091,314.988,0.543,11.401,0.0,80.0,55.0,1.4,1572.5,1617.125,1852.461,1504.049,55.09,60.168,67.508,59.601,52.168,1.375,2.113,0.323,69.49,55.594,89.835,55.997,59.799,59.531,136.58,114.689,135.739,35.931,56.435,38.339,-10.852,110.0,110.0,70.063,69.563,56.0,70.375,12.945,33.969,72.0,70.0,1000.0,200.0,0.108,206.625,120.625,89.313,0.171,69.75,68.625,57.625,59.375,9.742,26.328,72.0,70.0,1000.0,200.0,0.036,210.5,76.25,75.0,0.0,69.5,69.438,56.875,61.469,29.719,25.578,72.0,70.0,1000.0,200.0,0.033,196.625,123.438,70.625,0.078,74.0,63.969,55.063,55.625,0.0,77.25,72.0,70.0,1000.0,200.0,0.795,973.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.021,1.339,0.0,3.813,0.98,0.315,0.773,0.0,0.594,-0.0
8302007,743,1.0,1.0,1.0,1.0,100.0,31.518,100.0,100.0,100.0,1.0,1.0,988.287,312.646,0.49,11.46,0.0,80.0,55.0,1.4,1572.5,1604.39,1865.404,1518.031,55.09,60.168,67.508,59.601,52.168,1.387,2.177,0.326,69.499,55.594,89.946,55.969,59.799,59.638,136.875,114.795,135.518,36.004,56.015,38.412,-10.852,110.0,110.0,69.938,69.688,56.0,70.438,16.719,35.156,72.0,70.0,1000.0,200.0,0.1,197.375,120.625,89.25,0.18,69.75,68.313,57.625,59.281,9.828,27.453,72.0,70.0,1000.0,200.0,0.033,199.25,76.188,75.0,0.0,69.5,69.438,56.781,62.406,27.141,25.094,72.0,70.0,1000.0,200.0,0.034,200.75,125.0,73.875,0.083,73.813,63.969,55.063,55.531,0.0,77.875,72.0,70.0,1000.0,200.0,0.82,989.5,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,1.379,0.0,3.832,0.988,0.313,0.815,0.0,0.612,-0.001
8302007,744,1.0,1.0,1.0,1.0,100.0,31.626,100.0,100.0,100.0,1.0,1.0,992.971,311.475,0.574,11.446,0.0,80.0,55.0,1.4,1582.25,1621.373,1854.31,1524.252,55.09,60.168,67.291,59.601,52.168,1.383,2.149,0.326,69.566,55.586,89.835,56.054,60.486,59.745,137.022,114.689,135.37,35.931,56.015,38.339,-10.852,110.0,110.0,69.938,69.688,56.219,70.5,16.719,34.313,72.0,70.0,1000.0,200.0,0.105,204.625,120.938,89.313,0.18,69.688,68.563,57.625,59.281,12.797,27.797,72.0,70.0,1000.0,200.0,0.032,197.625,76.5,75.0,0.0,69.625,69.563,56.875,63.063,23.391,24.578,72.0,70.0,1000.0,200.0,0.036,204.75,125.813,79.188,0.083,73.813,63.969,55.063,55.531,0.0,79.125,72.0,70.0,1000.0,200.0,0.808,986.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,1.372,0.0,3.828,0.993,0.311,0.821,0.0,0.558,-0.0
8302007,745,1.0,1.0,1.0,1.0,100.0,31.724,100.0,100.0,100.0,1.0,1.0,994.142,316.159,0.701,11.401,0.0,80.0,55.0,1.4,1589.125,1629.872,1867.254,1528.92,55.09,60.275,67.399,59.71,52.168,1.41,2.042,0.326,69.559,55.649,89.862,56.11,60.486,59.852,137.317,114.689,135.37,35.931,55.911,38.339,-10.852,110.0,110.0,70.063,69.688,56.0,70.438,12.945,35.188,72.0,70.0,1000.0,200.0,0.1,197.25,120.938,89.25,0.167,69.563,68.313,57.719,59.281,16.703,28.0,72.0,70.0,1000.0,200.0,0.032,197.25,76.188,75.0,0.0,69.625,69.563,56.781,63.594,23.516,24.234,72.0,70.0,1000.0,200.0,0.036,207.75,126.188,83.375,0.083,73.438,63.875,55.063,55.531,0.0,78.25,72.0,70.0,1000.0,200.0,0.834,998.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,1.374,0.0,3.813,0.994,0.316,0.764,0.0,0.512,-0.0
8302007,746,1.0,1.0,1.0,1.0,100.0,31.832,100.0,100.0,100.0,1.0,1.0,1010.536,312.646,0.764,11.505,0.0,80.0,55.0,1.4,1593.5,1638.375,1858.007,1522.696,55.09,60.383,67.399,59.82,52.168,1.41,2.166,0.33,69.617,55.667,90.085,56.082,60.486,60.067,137.391,114.795,135.592,35.931,56.015,38.412,-10.867,110.0,110.0,70.063,69.688,56.0,70.438,12.93,34.438,72.0,70.0,1000.0,200.0,0.104,203.75,120.938,89.313,0.167,69.688,68.188,57.625,59.156,13.039,27.531,72.0,70.0,1000.0,200.0,0.033,198.875,76.188,75.0,0.0,69.625,69.625,56.781,64.125,23.641,24.563,72.0,70.0,1000.0,200.0,0.035,206.5,126.375,85.563,0.083,73.188,63.969,55.063,55.531,0.0,79.125,72.0,70.0,1000.0,200.0,0.811,987.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.061,1.421,0.0,3.964,1.011,0.313,0.762,0.0,0.488,-0.001
8302007,747,1.0,1.0,1.0,1.0,100.0,31.959,100.0,100.0,100.0,1.0,1.0,989.458,311.475,0.785,11.431,0.0,80.0,55.0,1.4,1593.5,1617.125,1858.007,1500.945,55.09,60.49,67.508,59.93,52.168,1.398,2.149,0.334,69.586,55.668,89.696,56.138,60.486,60.067,137.243,114.795,135.961,35.931,56.015,38.558,-10.852,110.0,110.0,70.063,69.688,56.0,70.25,12.93,35.094,72.0,70.0,1000.0,200.0,0.101,197.625,120.75,88.625,0.164,69.688,68.188,57.625,59.281,13.148,27.828,72.0,70.0,1000.0,200.0,0.032,197.5,76.188,75.0,0.0,69.688,69.625,56.781,64.375,21.938,25.109,72.0,70.0,1000.0,200.0,0.033,202.375,126.313,86.813,0.083,73.188,63.969,55.063,55.531,0.0,78.063,72.0,70.0,1000.0,200.0,0.813,982.5,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.045,1.495,0.0,4.17,0.989,0.311,0.76,0.0,0.472,-0.001
8302007,748,1.0,1.0,1.0,1.0,100.0,31.814,100.0,100.0,100.0,1.0,1.0,991.8,314.988,0.796,11.372,0.0,80.0,55.0,1.4,1579.25,1635.54,1867.254,1541.382,54.983,60.49,67.399,59.93,52.059,1.356,2.216,0.334,69.681,55.684,89.64,56.082,60.486,60.174,137.022,114.795,136.256,35.931,55.806,38.558,-10.852,110.0,110.0,70.063,69.563,56.0,69.938,12.914,33.813,72.0,70.0,1000.0,200.0,0.109,206.375,120.938,88.5,0.155,69.75,68.188,57.625,59.281,10.391,26.703,72.0,70.0,1000.0,200.0,0.036,205.125,76.188,75.0,0.0,69.688,69.875,56.781,64.313,13.578,25.219,72.0,70.0,1000.0,200.0,0.033,201.875,126.313,87.563,0.053,73.063,63.875,55.063,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.822,989.5,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.027,1.503,0.0,4.149,0.992,0.315,0.726,0.0,0.296,-0.0
8302007,749,1.0,1.0,1.0,1.0,100.0,31.592,100.0,100.0,100.0,1.0,1.0,974.236,313.817,0.743,11.372,0.0,80.0,55.0,1.4,1587.625,1597.319,1861.706,1502.497,54.876,60.49,67.291,60.04,51.95,1.333,2.191,0.33,69.693,55.734,89.529,56.054,60.486,60.174,136.58,114.795,136.33,35.859,55.701,38.485,-10.852,110.0,110.0,70.063,69.563,55.906,69.938,12.898,35.344,72.0,70.0,1000.0,200.0,0.099,196.0,120.75,88.188,0.154,69.688,68.563,57.625,59.281,13.359,27.781,72.0,70.0,1000.0,200.0,0.033,197.125,76.188,74.875,0.0,69.938,69.875,56.781,64.125,13.625,25.641,72.0,70.0,1000.0,200.0,0.031,198.25,125.563,87.688,0.0,72.875,63.875,54.969,55.438,0.0,78.75,72.0,70.0,1000.0,200.0,0.814,985.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.009,1.505,0.0,4.147,0.974,0.314,0.724,0.0,0.0,-0.001
8302007,750,1.0,1.0,1.0,1.0,100.0,31.729,100.0,100.0,100.0,1.0,1.0,999.997,314.988,0.722,11.386,0.0,80.0,55.0,1.4,1592.625,1612.879,1867.254,1511.814,54.983,60.597,67.291,60.15,51.95,1.391,2.173,0.33,69.687,55.784,89.751,56.082,60.843,60.281,136.358,114.795,136.256,35.786,55.596,38.412,-10.852,110.0,110.0,70.063,69.563,55.906,69.875,12.875,34.563,72.0,70.0,1000.0,200.0,0.104,200.625,120.938,88.188,0.154,69.563,68.563,57.5,59.281,17.266,27.828,72.0,70.0,1000.0,200.0,0.033,197.75,76.125,74.875,0.0,69.938,69.938,56.781,63.5,13.648,25.859,72.0,70.0,1000.0,200.0,0.032,194.5,124.563,87.25,0.0,72.875,63.969,54.906,55.438,0.0,78.25,72.0,70.0,1000.0,200.0,0.836,997.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,1.509,0.0,4.153,1.0,0.315,0.728,0.0,0.0,-0.001
8302007,751,1.0,1.0,1.0,1.0,100.0,31.37,100.0,100.0,100.0,1.0,1.0,996.484,313.817,0.68,11.386,0.0,80.0,55.0,1.4,1589.875,1612.879,1856.158,1502.497,54.876,60.705,67.291,60.15,51.95,1.44,2.12,0.33,69.655,55.753,89.946,56.082,60.843,60.388,136.285,114.795,136.035,35.859,55.491,38.412,-10.852,110.0,110.0,70.063,69.563,55.906,69.875,12.844,35.375,72.0,70.0,1000.0,200.0,0.099,196.375,120.938,88.063,0.139,69.563,68.188,57.5,59.156,13.633,27.859,72.0,70.0,1000.0,200.0,0.033,198.5,76.125,74.875,0.0,69.938,69.875,56.688,62.406,13.672,25.766,72.0,70.0,1000.0,200.0,0.032,195.625,123.438,86.813,0.0,72.688,63.875,54.969,55.438,0.0,78.688,72.0,70.0,1000.0,200.0,0.821,991.5,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.008,1.481,0.0,4.037,0.996,0.314,0.659,0.0,0.0,-0.001
8302007,752,1.0,1.0,1.0,1.0,100.0,31.243,100.0,100.0,100.0,1.0,1.0,1001.168,313.817,0.627,11.386,0.0,80.0,55.0,1.4,1597.875,1635.54,1867.254,1556.982,54.876,60.812,67.291,60.369,51.95,1.356,2.198,0.33,69.747,55.761,89.668,56.054,60.843,60.388,136.285,114.795,135.739,35.859,55.596,38.485,-10.852,110.0,110.0,69.938,69.563,55.906,69.563,12.82,33.938,72.0,70.0,1000.0,200.0,0.108,206.625,120.75,87.25,0.137,69.688,68.313,57.5,59.156,13.758,26.766,72.0,70.0,1000.0,200.0,0.035,207.875,76.125,74.875,0.0,69.688,69.875,56.688,61.469,13.703,25.406,72.0,70.0,1000.0,200.0,0.033,197.875,121.563,86.438,0.0,72.75,63.781,54.969,55.438,0.0,78.875,72.0,70.0,1000.0,200.0,0.832,996.5,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.016,1.515,0.0,4.153,1.001,0.314,0.662,0.0,0.0,-0.001
8302007,753,1.0,1.0,1.0,1.0,100.0,31.341,100.0,100.0,100.0,1.0,1.0,992.971,314.988,0.564,11.416,0.0,80.0,55.0,1.4,1597.875,1607.219,1865.404,1527.364,54.983,60.812,67.291,60.369,51.95,1.394,2.109,0.323,69.685,55.726,89.946,56.082,60.843,60.603,136.432,114.689,135.592,35.786,55.701,38.339,-10.852,110.0,110.0,70.063,69.563,55.906,69.375,12.805,35.313,72.0,70.0,1000.0,200.0,0.099,196.375,120.75,86.313,0.137,69.75,68.563,57.5,59.156,10.984,27.578,72.0,70.0,1000.0,200.0,0.033,198.75,76.125,74.875,0.0,69.688,69.875,56.688,60.75,22.203,24.766,72.0,70.0,1000.0,200.0,0.036,203.125,119.5,86.25,0.0,72.688,63.875,54.906,55.375,0.0,78.938,72.0,70.0,1000.0,200.0,0.826,995.5,74.313,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.022,1.463,0.0,4.048,0.993,0.315,0.681,0.0,0.0,-0.001
8302007,754,1.0,1.0,1.0,1.0,100.0,31.314,100.0,100.0,100.0,1.0,1.0,998.826,312.646,0.511,11.49,0.0,80.0,55.0,1.4,1591.0,1628.455,1858.007,1538.265,54.983,60.919,67.399,60.479,52.059,1.33,2.156,0.315,69.798,55.764,90.001,56.194,60.843,60.71,136.653,114.795,135.37,35.859,55.806,38.412,-10.852,110.0,110.0,69.938,69.563,55.906,69.125,16.563,34.156,72.0,70.0,1000.0,200.0,0.106,205.625,120.625,86.25,0.144,69.563,68.313,57.5,59.156,13.961,27.891,72.0,70.0,1000.0,200.0,0.032,197.375,76.125,74.875,0.0,69.688,69.625,56.688,60.156,22.313,24.547,72.0,70.0,1000.0,200.0,0.035,206.375,118.813,86.625,0.013,72.688,63.875,54.969,55.375,0.0,79.125,72.0,70.0,1000.0,200.0,0.83,998.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.471,0.0,4.074,0.999,0.313,0.714,0.0,0.06,-0.001
8302007,755,1.0,1.0,1.0,1.0,100.0,31.529,100.0,100.0,100.0,1.0,1.0,984.774,314.988,0.659,11.431,0.0,80.0,55.0,1.4,1614.5,1605.804,1869.103,1521.141,55.09,61.027,67.291,60.589,52.059,1.383,2.17,0.326,69.823,55.853,90.196,56.138,61.581,60.817,137.022,114.795,135.296,35.786,55.806,38.412,-10.867,110.0,110.0,69.938,69.563,55.906,69.563,16.547,35.156,72.0,70.0,1000.0,200.0,0.1,197.375,120.563,86.563,0.15,69.563,68.563,57.5,59.156,17.875,27.953,72.0,70.0,1000.0,200.0,0.033,197.75,76.125,74.875,0.0,69.625,69.563,56.688,59.938,24.266,25.484,72.0,70.0,1000.0,200.0,0.032,200.5,118.813,87.25,0.019,72.625,63.875,55.063,55.438,0.0,79.813,72.0,70.0,1000.0,200.0,0.824,992.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,1.499,0.0,4.169,0.985,0.315,0.736,0.0,0.087,-0.001
8302007,756,1.0,1.0,1.0,1.0,100.0,31.606,100.0,100.0,100.0,1.0,1.0,1005.852,316.159,0.743,11.416,0.0,80.0,55.0,1.4,1610.875,1636.958,1863.555,1533.592,55.09,61.241,67.291,60.699,52.277,1.413,2.205,0.323,69.82,55.817,90.307,56.223,61.581,60.924,137.317,114.795,135.223,35.64,56.015,38.339,-10.867,110.0,110.0,70.063,69.563,56.0,69.563,12.766,34.0,72.0,70.0,1000.0,200.0,0.109,205.25,120.625,87.125,0.148,69.688,68.188,57.5,59.156,18.0,27.359,72.0,70.0,1000.0,200.0,0.034,200.5,76.0,74.875,0.0,69.5,69.563,56.781,60.063,28.313,26.094,72.0,70.0,1000.0,200.0,0.031,194.375,120.0,83.875,0.048,72.688,63.875,54.969,55.438,0.0,78.563,72.0,70.0,1000.0,200.0,0.84,1003.5,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.069,1.512,0.0,4.279,1.006,0.316,0.716,0.0,0.25,-0.001
8302007,757,1.0,1.0,1.0,1.0,100.0,31.733,100.0,100.0,100.0,1.0,1.0,997.655,316.159,0.753,11.431,0.0,80.0,55.0,1.4,1607.75,1627.038,1874.652,1549.179,55.09,61.241,67.291,60.699,52.277,1.364,2.166,0.319,69.87,55.894,89.835,56.223,61.581,60.924,137.391,114.795,135.592,35.64,56.12,38.412,-10.867,110.0,110.0,69.938,69.688,55.906,69.625,16.531,35.344,72.0,70.0,1000.0,200.0,0.099,196.625,120.438,87.25,0.15,69.688,68.188,57.5,59.156,14.352,27.984,72.0,70.0,1000.0,200.0,0.032,197.0,76.0,74.875,0.0,69.5,69.563,56.781,60.656,28.484,25.75,72.0,70.0,1000.0,200.0,0.032,195.75,121.313,73.938,0.048,72.438,63.875,55.063,55.531,0.0,78.063,72.0,70.0,1000.0,200.0,0.846,1005.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.06,1.547,0.0,4.401,0.998,0.316,0.718,0.0,0.328,-0.001
