DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,758,1.0,1.0,1.0,1.0,100.0,31.823,100.0,100.0,100.0,1.0,1.0,999.997,316.159,0.764,11.416,0.0,80.0,55.0,1.4,1607.75,1624.205,1863.555,1527.364,55.09,61.241,67.291,60.699,52.059,1.421,2.22,0.323,69.84,55.905,89.529,56.194,61.581,60.924,137.538,114.795,136.035,35.64,56.12,38.339,-10.852,110.0,110.0,69.938,69.563,55.906,69.625,12.742,33.875,72.0,70.0,1000.0,200.0,0.109,207.375,120.625,87.313,0.149,69.688,68.188,57.5,59.156,14.469,27.859,72.0,70.0,1000.0,200.0,0.033,198.375,76.0,74.813,0.0,69.5,69.563,56.688,61.688,31.375,25.203,72.0,70.0,1000.0,200.0,0.034,199.75,123.313,72.5,0.119,72.438,63.969,54.969,55.438,0.0,78.5,72.0,70.0,1000.0,200.0,0.828,995.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.05,1.504,0.0,4.279,1.0,0.316,0.716,0.0,0.872,-0.001
8302007,759,1.0,1.0,1.0,1.0,100.0,31.667,100.0,100.0,100.0,1.0,1.0,1003.51,314.988,0.732,11.431,0.0,80.0,55.0,1.4,1600.75,1612.879,1865.404,1527.364,54.983,61.241,67.291,60.808,51.95,1.402,2.195,0.334,69.757,55.839,89.167,56.138,61.581,60.924,137.391,114.795,136.33,35.713,56.015,38.339,-10.852,110.0,110.0,70.063,69.563,55.906,69.563,16.5,35.281,72.0,70.0,1000.0,200.0,0.099,197.0,120.563,87.25,0.154,69.563,68.563,57.5,59.156,14.578,27.984,72.0,70.0,1000.0,200.0,0.033,198.5,76.0,74.875,0.0,69.438,69.563,56.688,63.156,28.828,24.188,72.0,70.0,1000.0,200.0,0.036,208.75,124.875,78.438,0.176,72.438,63.969,54.969,55.375,0.0,78.688,72.0,70.0,1000.0,200.0,0.798,981.5,74.063,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,1.479,0.0,4.169,1.004,0.315,0.74,0.0,1.178,-0.001
8302007,800,1.0,1.0,1.0,1.0,100.0,31.65,100.0,100.0,100.0,1.0,1.0,999.997,314.988,0.722,11.342,0.0,80.0,55.0,1.4,1588.875,1631.289,1874.652,1550.739,54.983,61.349,67.291,60.808,52.059,1.364,2.173,0.341,69.794,55.821,89.557,56.11,61.847,61.138,137.022,114.795,136.478,35.64,56.015,38.339,-10.852,110.0,110.0,69.938,69.563,55.906,69.625,12.711,34.156,72.0,70.0,1000.0,200.0,0.107,205.75,120.563,87.313,0.15,69.688,68.563,57.5,59.063,18.484,27.188,72.0,70.0,1000.0,200.0,0.035,202.875,76.0,74.813,0.0,69.625,69.563,56.688,65.438,29.0,24.719,72.0,70.0,1000.0,200.0,0.034,205.625,125.813,83.688,0.18,72.625,64.313,54.969,55.438,0.0,78.375,72.0,70.0,1000.0,200.0,0.82,988.0,74.063,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.018,1.502,0.0,4.252,1.0,0.315,0.72,0.0,1.093,-0.001
8302007,801,1.0,1.0,1.0,1.0,100.0,31.631,100.0,100.0,100.0,1.0,1.0,994.142,316.159,0.711,11.416,0.0,80.0,55.0,1.4,1596.625,1629.872,1872.802,1524.252,54.983,61.456,67.291,60.918,52.059,1.368,2.184,0.334,69.733,55.834,89.195,55.941,61.847,61.138,136.58,114.795,136.404,35.568,56.015,38.267,-10.852,110.0,110.0,70.188,70.375,55.906,69.375,12.688,35.219,72.0,70.0,1000.0,200.0,0.099,197.125,120.438,86.875,0.141,69.563,68.313,57.5,59.063,14.844,27.797,72.0,70.0,1000.0,200.0,0.033,198.125,76.0,74.813,0.0,69.625,70.063,56.688,67.125,23.391,25.828,72.0,70.0,1000.0,200.0,0.031,197.25,126.188,86.625,0.145,72.625,64.313,54.969,55.438,0.0,78.625,72.0,70.0,1000.0,200.0,0.83,1001.0,74.0,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.813,11.914,12.497,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,113.0,542.0,536.5,234.125,0.001,539.5,530.5,0.001,0.006,1.507,0.0,4.28,0.994,0.316,0.683,0.0,0.826,-0.001
8302007,802,1.0,1.0,1.0,1.0,100.0,31.613,100.0,100.0,100.0,1.0,1.0,1003.51,316.159,0.669,11.342,0.0,80.0,55.0,1.4,1602.875,1639.793,1854.31,1527.364,54.983,61.456,67.508,60.918,51.95,1.421,2.141,0.319,69.799,55.821,88.945,55.349,61.847,61.246,136.506,114.795,136.33,35.713,56.12,38.339,-10.852,110.0,110.0,70.063,71.438,55.906,69.25,12.656,34.156,72.0,70.0,1000.0,200.0,0.109,204.0,120.438,86.75,0.132,69.563,69.5,57.281,59.156,14.953,27.797,72.0,70.0,1000.0,200.0,0.033,198.75,76.0,74.813,0.0,69.938,70.75,56.688,67.875,15.016,25.875,72.0,70.0,1000.0,200.0,0.032,195.0,126.188,88.25,0.105,72.688,64.563,54.969,55.375,0.0,78.125,72.0,70.0,1000.0,200.0,0.84,1003.5,74.0,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.784,11.889,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,555.0,557.0,542.0,291.5,554.5,551.0,539.5,0.005,1.46,0.0,4.137,1.004,0.316,0.642,0.0,0.574,-0.001
8302007,803,1.0,1.0,1.0,1.0,100.0,31.575,100.0,100.0,100.0,1.0,1.0,995.313,317.33,0.637,11.46,0.0,80.0,55.0,1.4,1602.875,1621.373,1865.404,1519.586,54.983,61.563,67.942,61.028,51.95,1.413,2.202,0.33,69.781,55.864,89.251,54.533,61.847,61.353,136.285,114.795,136.109,35.64,56.015,38.339,-10.852,110.0,110.0,70.188,72.25,56.0,69.125,8.836,35.5,72.0,70.0,1000.0,200.0,0.099,195.75,120.313,86.125,0.132,69.875,70.688,57.281,59.156,8.398,27.469,72.0,70.0,1000.0,200.0,0.033,203.0,76.0,74.813,0.0,70.063,71.75,56.563,66.875,5.504,25.609,72.0,70.0,1000.0,200.0,0.033,196.625,125.5,88.563,0.0,73.25,64.938,54.969,55.375,0.0,78.938,72.0,70.0,1000.0,200.0,0.834,998.5,73.813,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.772,11.871,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,557.0,560.5,550.0,302.75,557.0,557.5,552.5,0.005,1.518,0.0,4.296,0.995,0.317,0.651,0.0,0.0,-0.001
8302007,804,1.0,1.0,1.0,1.0,100.0,31.556,100.0,100.0,100.0,1.0,1.0,1003.51,316.159,0.627,11.372,0.0,80.0,55.0,1.4,1588.0,1617.125,1882.052,1532.034,54.983,61.671,68.485,61.138,52.059,1.372,2.202,0.326,69.895,55.858,89.306,53.688,61.847,61.46,136.137,114.795,135.813,35.568,56.225,38.267,-10.867,110.0,110.0,70.375,73.438,55.906,68.75,2.266,34.625,72.0,70.0,1000.0,200.0,0.104,200.125,120.125,85.938,0.079,70.0,71.688,57.5,59.063,4.652,27.391,72.0,70.0,1000.0,200.0,0.033,200.375,76.0,74.688,0.0,70.625,72.5,56.688,65.063,0.0,25.141,72.0,70.0,1000.0,200.0,0.034,200.0,124.5,88.0,0.0,73.25,65.313,55.063,55.438,0.0,77.938,72.0,70.0,1000.0,200.0,0.842,1003.5,74.0,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.795,11.874,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,556.5,560.0,552.5,307.0,556.5,558.0,555.0,0.01,1.486,0.0,4.263,1.004,0.316,0.39,0.0,0.0,-0.001
8302007,805,1.0,1.0,1.0,1.0,100.0,31.81,100.0,100.0,100.0,1.0,1.0,1002.339,316.159,0.574,11.372,0.0,80.0,55.0,1.4,1580.5,1629.872,1859.856,1527.364,55.09,61.671,68.919,61.248,52.168,1.406,2.216,0.326,69.817,55.811,89.223,52.843,62.178,61.46,136.137,114.795,135.518,35.568,56.33,38.267,-10.852,110.0,110.0,70.5,74.063,56.0,67.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.099,200.875,119.5,85.313,-0.018,70.25,72.188,57.5,59.063,0.0,27.875,72.0,70.0,1000.0,200.0,0.032,197.375,76.0,74.688,0.0,70.813,73.125,56.688,63.594,0.0,24.938,72.0,70.0,1000.0,200.0,0.035,201.25,123.313,87.563,0.0,73.313,65.625,54.969,55.438,0.0,78.5,72.0,70.0,1000.0,200.0,0.836,1001.0,73.813,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.771,11.858,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,555.0,559.0,553.0,307.75,555.5,557.0,555.0,0.017,1.478,0.0,4.263,1.002,0.316,-0.089,0.0,0.0,-0.001
8302007,806,1.0,1.0,1.0,1.0,100.0,31.916,100.0,100.0,100.0,1.0,1.0,1008.194,311.475,0.564,11.446,0.0,80.0,55.0,1.4,1600.875,1635.54,1858.007,1542.94,55.09,61.778,69.353,61.138,52.168,1.391,2.152,0.337,69.828,55.864,89.167,52.054,62.178,61.567,136.358,114.902,135.444,35.568,56.33,38.339,-10.852,110.0,110.0,70.563,73.938,55.906,64.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.101,197.375,118.063,85.063,-0.026,70.313,72.75,57.5,59.156,0.0,27.359,72.0,70.0,1000.0,200.0,0.033,203.625,76.0,74.688,0.0,71.063,73.5,56.688,62.281,0.0,24.234,72.0,70.0,1000.0,200.0,0.036,207.75,121.313,87.375,0.0,73.625,66.125,55.063,55.438,0.0,79.25,72.0,70.0,1000.0,200.0,0.831,994.5,73.813,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.785,11.866,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,553.5,557.5,552.5,307.25,553.5,556.0,554.5,0.024,1.528,0.0,4.405,1.008,0.311,-0.124,0.0,0.0,-0.001
8302007,807,1.0,1.0,1.0,1.0,100.0,32.006,100.0,100.0,100.0,1.0,1.0,1007.023,313.817,0.553,11.372,0.0,80.0,55.0,1.4,1600.875,1627.038,1861.706,1530.477,55.09,61.993,69.678,61.467,52.277,1.413,2.223,0.334,69.844,55.891,89.501,51.773,62.178,61.781,136.432,114.795,135.223,35.495,56.435,38.267,-10.852,110.0,110.0,70.688,73.375,55.906,61.5,0.0,35.469,72.0,70.0,1000.0,200.0,0.099,196.25,117.0,84.688,-0.026,70.563,72.875,57.281,59.063,0.0,27.406,72.0,70.0,1000.0,200.0,0.033,199.5,75.875,74.688,0.0,71.188,73.813,56.563,61.313,0.0,25.156,72.0,70.0,1000.0,200.0,0.032,202.25,119.188,87.25,0.0,73.938,66.25,55.281,55.438,0.0,78.625,72.0,70.0,1000.0,200.0,0.838,999.0,73.75,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.793,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,552.5,556.0,552.5,306.75,552.5,554.0,553.5,0.031,1.505,0.0,4.378,1.007,0.314,-0.121,0.0,0.0,-0.001
8302007,808,1.0,1.0,1.0,1.0,100.0,32.173,100.0,100.0,100.0,1.0,1.0,1001.168,312.646,0.511,11.342,0.0,80.0,55.0,1.4,1599.0,1618.541,1854.31,1519.586,55.09,61.993,69.896,61.467,52.168,1.433,2.095,0.326,69.876,55.88,89.028,51.575,62.178,61.781,136.506,114.795,135.149,35.495,56.54,38.339,-10.852,110.0,110.0,70.688,73.375,55.906,59.906,0.0,34.844,72.0,70.0,1000.0,200.0,0.103,199.375,116.125,84.313,-0.026,70.875,73.375,57.281,59.063,0.0,27.766,72.0,70.0,1000.0,200.0,0.032,197.875,75.875,74.688,0.0,71.313,74.125,56.688,60.563,0.0,26.094,72.0,70.0,1000.0,200.0,0.031,194.75,117.375,86.813,0.0,74.0,66.625,55.063,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.839,1001.0,73.75,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.762,11.841,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,551.0,554.5,552.0,306.75,550.0,552.5,552.0,0.032,1.533,0.0,4.48,1.001,0.313,-0.12,0.0,0.0,-0.001
8302007,809,1.0,1.0,1.0,1.0,100.0,32.271,100.0,100.0,100.0,1.0,1.0,995.313,312.646,0.564,11.342,0.0,80.0,55.0,1.4,1594.375,1656.817,1861.706,1549.179,55.09,62.208,70.113,61.577,52.168,1.36,2.156,0.33,69.797,55.856,88.917,51.181,62.178,61.889,136.358,114.795,135.149,35.495,56.435,38.267,-10.852,110.0,110.0,70.688,73.375,55.906,58.906,0.0,33.938,72.0,70.0,1000.0,200.0,0.108,206.75,115.125,84.125,-0.026,70.938,73.688,57.281,59.063,0.0,26.297,72.0,70.0,1000.0,200.0,0.036,208.75,75.875,74.688,0.0,71.375,74.188,56.688,59.938,0.0,26.047,72.0,70.0,1000.0,200.0,0.032,194.0,115.563,86.813,0.0,73.938,66.813,55.063,55.438,0.0,78.625,72.0,70.0,1000.0,200.0,0.839,1001.5,73.563,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.752,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,549.5,553.0,551.0,306.25,548.5,551.0,551.0,0.032,1.501,0.0,4.367,0.995,0.313,-0.117,0.0,0.0,-0.002
8302007,810,1.0,1.0,1.0,1.0,100.0,32.377,100.0,100.0,100.0,1.0,1.0,992.971,314.988,0.68,11.372,0.0,80.0,55.0,1.4,1614.5,1600.147,1859.856,1511.814,55.09,62.208,70.221,61.687,52.168,1.452,2.138,0.33,69.928,55.876,89.056,50.787,62.754,61.996,136.211,114.689,135.149,35.495,56.435,38.267,-10.852,110.0,110.0,70.688,73.063,56.0,58.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,196.5,114.25,83.813,-0.026,71.063,73.938,57.281,59.063,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,198.5,75.875,74.688,0.0,71.375,74.313,56.688,59.656,0.0,25.938,72.0,70.0,1000.0,200.0,0.032,194.625,114.063,86.625,0.0,74.188,66.625,55.063,55.438,0.0,79.0,72.0,70.0,1000.0,200.0,0.832,998.5,73.563,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.75,11.831,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,548.0,551.5,550.5,306.25,547.0,549.0,550.0,0.034,1.505,0.0,4.378,0.993,0.315,-0.114,0.0,0.0,-0.002
8302007,811,1.0,1.0,1.0,1.0,100.0,32.477,100.0,100.0,100.0,1.0,1.0,994.142,313.817,0.722,11.46,0.0,80.0,55.0,1.4,1593.25,1617.125,1863.555,1516.476,55.09,62.315,70.33,61.797,52.168,1.41,2.202,0.334,69.943,55.971,89.195,50.73,62.754,61.996,136.063,114.795,135.296,35.422,56.54,38.485,-10.867,110.0,110.0,70.688,73.313,56.0,57.906,0.0,34.375,72.0,70.0,1000.0,200.0,0.105,202.125,113.188,83.625,-0.026,71.188,74.063,57.281,59.063,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,198.125,75.875,74.813,0.0,71.688,74.688,56.688,59.469,0.0,25.5,72.0,70.0,1000.0,200.0,0.033,197.5,112.563,86.438,0.0,74.313,66.813,54.969,55.438,0.0,77.875,72.0,70.0,1000.0,200.0,0.843,1007.5,73.438,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.744,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,546.5,550.5,550.0,306.0,544.5,547.5,549.0,0.026,1.662,0.0,4.876,0.994,0.314,-0.111,0.0,0.0,-0.002
8302007,812,1.0,1.0,1.0,1.0,100.0,32.575,100.0,100.0,100.0,1.0,1.0,989.458,313.817,0.732,11.401,0.0,80.0,55.0,1.4,1596.0,1617.125,1872.802,1510.26,55.09,62.208,70.438,61.687,52.059,1.425,2.195,0.33,69.834,55.963,88.611,50.477,62.754,61.996,135.842,114.795,135.37,35.495,56.33,38.485,-10.852,110.0,110.0,70.563,72.938,55.906,57.75,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,197.0,112.313,83.25,-0.026,71.375,74.563,57.281,59.063,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,199.0,75.625,74.688,0.0,71.5,74.938,56.688,59.25,0.0,25.281,72.0,70.0,1000.0,200.0,0.034,199.0,111.25,86.375,0.0,73.938,66.813,54.969,55.438,0.0,80.0,72.0,70.0,1000.0,200.0,0.823,992.5,73.438,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.736,11.83,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,545.5,549.0,549.0,306.0,544.0,546.0,547.5,0.016,1.636,0.0,4.735,0.989,0.314,-0.109,0.0,0.0,-0.002
8302007,813,1.0,1.0,1.0,1.0,100.0,32.362,100.0,100.0,100.0,1.0,1.0,1003.51,313.817,0.722,11.431,0.0,80.0,55.0,1.4,1602.125,1627.038,1878.352,1536.707,54.983,62.315,70.547,61.797,51.95,1.402,2.209,0.326,69.828,55.815,88.639,50.252,62.754,61.996,135.621,114.795,135.296,35.422,56.225,38.485,-10.852,110.0,110.0,70.563,73.063,55.906,57.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.103,202.875,111.375,83.125,-0.026,71.438,74.563,57.281,59.156,0.0,27.781,72.0,70.0,1000.0,200.0,0.033,198.625,75.875,74.688,0.0,71.688,75.0,56.563,58.906,0.0,24.391,72.0,70.0,1000.0,200.0,0.036,205.75,110.063,86.25,0.0,74.188,67.063,54.969,55.438,0.0,79.438,72.0,70.0,1000.0,200.0,0.83,995.0,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.744,11.835,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,544.5,548.0,548.5,305.75,542.5,544.5,547.0,0.011,1.683,0.0,4.863,1.004,0.314,-0.106,0.0,0.0,-0.003
8302007,814,1.0,1.0,1.0,1.0,100.0,32.343,100.0,100.0,100.0,1.0,1.0,1010.536,313.817,0.701,11.342,0.0,80.0,55.0,1.4,1590.5,1636.958,1876.502,1552.299,54.983,62.422,70.655,61.906,52.168,1.383,2.081,0.33,69.94,55.841,89.612,50.139,62.754,62.317,135.399,114.795,135.075,35.35,56.12,38.339,-10.852,110.0,110.0,70.5,72.938,55.906,57.313,0.0,35.313,72.0,70.0,1000.0,200.0,0.1,196.75,110.375,82.938,-0.026,71.563,74.75,57.5,59.063,0.0,26.453,72.0,70.0,1000.0,200.0,0.036,210.0,75.625,74.688,0.0,71.813,75.0,56.563,58.844,0.0,24.531,72.0,70.0,1000.0,200.0,0.035,206.375,108.875,86.188,0.0,74.0,67.063,54.969,55.438,0.0,79.563,72.0,70.0,1000.0,200.0,0.83,994.5,73.375,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.747,11.838,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.0,547.0,548.0,305.75,541.5,543.5,546.0,0.011,1.632,0.0,4.709,1.011,0.314,-0.103,0.0,0.0,-0.002
8302007,815,1.0,1.0,1.0,1.0,100.0,32.897,100.0,100.0,100.0,1.0,1.0,999.997,312.646,0.68,11.446,0.0,80.0,55.0,1.4,1590.5,1629.872,1872.802,1539.823,55.196,62.53,70.764,62.016,52.168,1.406,2.131,0.323,69.854,55.86,89.334,50.139,62.754,62.317,135.399,114.795,135.001,35.495,56.33,38.485,-10.852,110.0,110.0,70.688,73.063,56.0,57.313,0.0,34.063,72.0,70.0,1000.0,200.0,0.11,204.625,109.5,82.625,-0.026,71.563,74.75,57.281,59.063,0.0,27.609,72.0,70.0,1000.0,200.0,0.033,198.375,75.625,74.688,0.0,71.813,75.188,56.688,58.719,0.0,25.344,72.0,70.0,1000.0,200.0,0.032,200.5,107.75,86.063,0.0,74.188,67.063,55.063,55.438,0.0,78.938,72.0,70.0,1000.0,200.0,0.836,1002.5,73.375,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.721,11.816,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.0,545.5,548.0,305.5,540.0,542.0,545.0,0.013,1.643,0.0,4.754,1.0,0.313,-0.101,0.0,0.0,-0.002
8302007,816,1.0,1.0,1.0,1.0,100.0,32.801,100.0,100.0,100.0,1.0,1.0,999.997,314.988,0.637,11.313,0.0,80.0,55.0,1.4,1592.375,1619.957,1876.502,1533.592,55.09,62.637,70.872,62.126,52.168,1.398,2.188,0.319,69.842,55.866,89.362,50.026,63.189,62.425,135.473,114.795,134.853,35.568,56.435,38.558,-10.852,110.0,110.0,70.563,72.938,55.906,57.219,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,196.875,108.438,82.438,-0.026,71.688,75.125,57.5,59.063,0.0,28.047,72.0,70.0,1000.0,200.0,0.032,196.125,75.563,74.625,0.0,71.813,75.313,56.688,58.719,0.0,26.047,72.0,70.0,1000.0,200.0,0.031,194.5,106.875,85.875,0.0,74.188,67.25,55.063,55.438,0.0,79.313,72.0,70.0,1000.0,200.0,0.829,998.0,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.749,11.844,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.0,544.5,547.0,305.25,539.0,541.0,544.0,0.019,1.621,0.0,4.698,1.0,0.315,-0.098,0.0,0.0,-0.003
8302007,817,1.0,1.0,1.0,1.0,100.0,32.908,100.0,100.0,100.0,1.0,1.0,1001.168,312.646,0.606,11.372,0.0,80.0,55.0,1.4,1614.875,1611.464,1878.352,1538.265,55.09,62.744,70.981,62.126,52.168,1.41,2.17,0.323,69.946,55.925,89.167,49.857,63.189,62.532,135.473,114.795,134.632,35.495,56.33,38.704,-10.852,110.0,110.0,70.688,73.063,56.0,57.219,0.0,34.313,72.0,70.0,1000.0,200.0,0.107,203.0,107.75,82.063,-0.026,71.75,75.063,57.281,59.063,0.0,27.219,72.0,70.0,1000.0,200.0,0.034,200.875,75.625,74.688,0.0,71.938,75.375,56.688,58.625,0.0,25.828,72.0,70.0,1000.0,200.0,0.032,195.125,105.875,85.75,0.0,74.375,67.313,54.969,55.438,0.0,78.5,72.0,70.0,1000.0,200.0,0.842,1004.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.726,11.816,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,540.0,543.0,547.0,305.25,538.0,540.0,543.0,0.025,1.752,0.0,5.069,1.001,0.313,-0.097,0.0,0.0,-0.002
8302007,818,1.0,1.0,1.0,1.0,100.0,32.998,100.0,100.0,100.0,1.0,1.0,1002.339,317.33,0.574,11.357,0.0,80.0,55.0,1.4,1614.875,1621.373,1882.052,1532.034,55.09,62.852,70.981,62.346,52.168,1.417,2.134,0.33,69.867,55.884,89.501,49.801,63.189,62.639,135.547,114.689,134.484,35.495,56.33,38.631,-10.852,110.0,110.0,70.75,73.438,56.0,57.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.099,196.0,106.813,81.938,-0.026,71.75,75.063,57.5,59.156,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,197.125,75.625,74.625,0.0,71.938,75.188,56.688,58.438,0.0,25.656,72.0,70.0,1000.0,200.0,0.032,196.25,104.938,85.688,0.0,74.313,67.5,54.969,55.438,0.0,79.0,72.0,70.0,1000.0,200.0,0.838,999.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.711,11.806,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.5,542.5,546.5,304.75,536.0,538.5,542.5,0.029,1.709,0.0,4.947,1.002,0.317,-0.094,0.0,0.0,-0.002
8302007,819,1.0,1.0,1.0,1.0,100.0,33.096,100.0,100.0,100.0,1.0,1.0,994.142,312.646,0.543,11.372,0.0,80.0,55.0,1.4,1592.0,1622.789,1876.502,1510.26,55.09,62.852,71.089,62.346,52.168,1.421,2.184,0.323,69.878,55.934,89.001,49.773,63.189,62.639,135.547,114.795,134.41,35.422,56.12,38.631,-10.852,110.0,110.0,70.75,73.438,56.0,57.063,0.0,34.531,72.0,70.0,1000.0,200.0,0.104,200.875,106.063,81.688,-0.026,71.938,75.125,57.5,59.063,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,198.0,75.625,74.688,0.0,72.0,75.438,56.688,58.625,0.0,25.391,72.0,70.0,1000.0,200.0,0.033,198.125,104.0,85.563,0.0,74.375,67.375,55.063,55.438,0.0,78.313,72.0,70.0,1000.0,200.0,0.843,1004.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.709,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.5,541.5,546.5,304.75,536.0,538.0,542.0,0.03,1.763,0.0,5.069,0.994,0.313,-0.092,0.0,0.0,-0.002
8302007,820,1.0,1.0,1.0,1.0,100.0,32.931,100.0,100.0,100.0,1.0,1.0,1008.194,314.988,0.5,11.357,0.0,80.0,55.0,1.4,1586.0,1634.123,1878.352,1553.86,54.983,62.852,71.198,62.346,52.059,1.433,2.163,0.308,69.93,55.963,88.862,49.632,63.189,62.639,135.694,114.795,134.41,35.495,56.33,38.704,-10.852,110.0,110.0,70.75,73.313,55.906,57.063,0.0,34.781,72.0,70.0,1000.0,200.0,0.101,201.125,105.125,81.5,-0.026,71.938,75.25,57.281,59.063,0.0,27.0,72.0,70.0,1000.0,200.0,0.035,203.25,75.563,74.625,0.0,72.063,75.438,56.688,58.438,0.0,24.859,72.0,70.0,1000.0,200.0,0.035,202.0,103.25,85.563,0.0,74.313,67.5,54.969,55.438,0.0,79.313,72.0,70.0,1000.0,200.0,0.829,997.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.719,11.816,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,536.5,540.5,546.0,304.5,535.0,537.0,541.5,0.031,1.749,0.0,5.062,1.008,0.315,-0.089,0.0,0.0,-0.002
8302007,821,1.0,1.0,1.0,1.0,100.0,32.914,100.0,100.0,100.0,1.0,1.0,997.655,314.988,0.458,11.313,0.0,80.0,55.0,1.4,1599.75,1641.211,1885.753,1553.86,54.983,62.959,71.198,62.455,51.95,1.41,2.181,0.319,69.908,55.93,88.862,49.435,63.189,62.639,135.768,114.476,134.263,35.495,56.015,38.704,-10.867,110.0,110.0,70.688,73.375,55.906,57.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.1,197.625,104.188,81.25,-0.026,72.0,75.688,57.281,59.063,0.0,27.781,72.0,70.0,1000.0,200.0,0.033,198.125,75.563,74.625,0.0,72.0,75.438,56.688,58.313,0.0,24.406,72.0,70.0,1000.0,200.0,0.036,205.875,102.563,85.313,0.0,74.375,67.5,54.969,55.375,0.0,78.313,72.0,70.0,1000.0,200.0,0.842,1005.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.7,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.5,539.5,546.0,304.75,532.5,536.5,540.5,0.032,1.769,0.0,5.042,0.998,0.315,-0.086,0.0,0.0,-0.002
8302007,822,1.0,1.0,1.0,1.0,100.0,32.633,100.0,100.0,100.0,1.0,1.0,999.997,316.159,0.385,11.327,0.0,80.0,55.0,1.4,1599.75,1628.455,1887.603,1544.5,54.876,62.959,71.307,62.455,51.841,1.417,2.106,0.315,69.903,55.877,88.528,49.35,63.286,62.639,135.916,114.689,134.263,35.568,56.12,38.704,-10.852,110.0,110.0,71.0,72.938,55.813,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.099,196.25,103.5,81.25,-0.026,72.125,75.438,57.281,59.063,0.0,27.891,72.0,70.0,1000.0,200.0,0.032,199.5,75.563,74.625,0.0,72.063,75.75,56.688,58.313,0.0,24.625,72.0,70.0,1000.0,200.0,0.034,206.25,101.75,85.188,0.0,74.313,67.375,54.906,55.375,0.0,79.5,72.0,70.0,1000.0,200.0,0.827,993.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.696,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.0,546.0,304.25,533.0,535.5,540.0,0.03,1.728,0.0,4.934,1.0,0.316,-0.084,0.0,0.0,-0.002
8302007,823,1.0,1.0,1.0,1.0,100.0,32.497,100.0,100.0,100.0,1.0,1.0,1004.681,312.646,0.374,11.357,0.0,80.0,55.0,1.4,1594.875,1641.211,1887.603,1552.299,54.876,62.852,71.307,62.455,51.841,1.413,2.216,0.326,69.894,55.912,88.667,49.181,63.286,62.639,135.99,114.689,134.189,35.568,56.12,38.704,-10.852,110.0,110.0,70.75,73.063,55.813,56.906,0.0,34.781,72.0,70.0,1000.0,200.0,0.103,199.625,102.875,80.938,-0.026,72.125,75.438,57.281,59.063,0.0,27.578,72.0,70.0,1000.0,200.0,0.033,199.75,75.563,74.625,0.0,72.063,75.875,56.563,58.313,0.0,24.453,72.0,70.0,1000.0,200.0,0.037,210.875,101.0,85.063,0.0,74.188,67.688,54.906,55.375,0.0,78.375,72.0,70.0,1000.0,200.0,0.841,1004.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.673,11.781,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,533.5,538.5,546.0,304.25,532.0,535.0,540.0,0.032,1.733,0.0,4.947,1.005,0.313,-0.083,0.0,0.0,-0.002
8302007,824,1.0,1.0,1.0,1.0,100.0,32.362,100.0,100.0,100.0,1.0,1.0,1008.194,311.475,0.353,11.327,0.0,80.0,55.0,1.4,1599.5,1646.884,1878.352,1563.23,54.876,62.852,71.307,62.455,51.841,1.383,2.106,0.312,69.922,55.867,89.028,49.012,63.286,62.639,136.063,114.689,134.189,35.568,56.015,38.704,-10.852,110.0,110.0,70.75,73.375,55.813,56.906,0.0,34.625,72.0,70.0,1000.0,200.0,0.103,202.625,102.063,80.688,-0.026,72.125,75.688,57.281,59.063,0.0,27.234,72.0,70.0,1000.0,200.0,0.037,209.625,75.563,74.688,0.0,72.063,75.875,56.563,58.25,0.0,24.734,72.0,70.0,1000.0,200.0,0.036,210.0,100.313,85.0,0.0,74.313,67.5,54.906,55.375,0.0,79.0,72.0,70.0,1000.0,200.0,0.832,998.5,73.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.667,11.781,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,532.5,537.5,545.5,304.0,531.5,534.0,539.5,0.031,1.737,0.0,4.934,1.008,0.311,-0.081,0.0,0.0,-0.003
8302007,825,1.0,1.0,1.0,1.0,100.0,32.227,100.0,100.0,100.0,1.0,1.0,1028.1,317.33,0.3,11.342,0.0,80.0,55.0,1.4,1612.125,1659.656,1900.559,1575.738,54.876,62.852,71.415,62.455,51.841,1.394,2.181,0.315,70.068,56.045,88.806,48.928,63.286,62.639,135.99,114.795,134.115,34.332,56.015,37.975,-10.852,110.0,110.0,70.75,73.375,55.813,56.906,0.0,35.438,72.0,70.0,1000.0,200.0,0.099,195.625,101.375,80.625,-0.026,72.188,75.75,57.281,59.063,0.0,26.953,72.0,70.0,1000.0,200.0,0.04,219.75,75.563,74.625,0.0,72.25,76.0,56.563,58.25,0.0,25.094,72.0,70.0,1000.0,200.0,0.04,220.25,99.75,84.875,0.0,74.375,67.688,54.906,55.375,0.0,79.5,72.0,70.0,1000.0,200.0,0.829,995.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.661,11.778,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,537.0,545.5,304.0,529.5,533.5,538.5,0.027,1.906,0.0,5.741,1.028,0.317,-0.078,0.0,0.0,-0.002
8302007,826,1.0,1.0,1.0,1.0,100.0,32.08,100.0,100.0,100.0,1.0,1.0,1032.784,319.672,0.269,11.446,0.0,80.0,55.0,1.4,1612.125,1676.703,1898.708,1575.738,54.876,62.959,71.415,62.455,51.95,1.406,2.237,0.319,70.082,56.062,88.889,48.9,63.286,62.639,135.99,114.689,134.041,33.678,56.225,37.173,-10.867,110.0,110.0,71.0,73.375,55.813,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.109,203.5,100.813,80.313,-0.026,72.188,75.75,57.219,59.063,0.0,28.047,72.0,70.0,1000.0,200.0,0.037,214.125,75.563,74.625,0.0,72.25,75.875,56.469,58.125,0.0,25.359,72.0,70.0,1000.0,200.0,0.041,221.5,99.063,84.875,0.0,74.313,67.75,54.969,55.438,0.0,78.5,72.0,70.0,1000.0,200.0,0.84,1004.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.653,11.754,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,536.5,545.0,304.0,529.5,533.0,538.0,0.025,1.774,0.0,5.559,1.033,0.32,-0.077,0.0,0.0,-0.002
8302007,827,1.0,1.0,1.0,1.0,100.0,32.206,100.0,100.0,100.0,1.0,1.0,1019.903,318.501,0.216,11.372,0.0,80.0,55.0,1.4,1640.125,1653.978,1885.753,1580.434,54.876,63.066,71.524,62.565,52.059,1.375,2.202,0.315,70.104,56.105,89.306,48.703,63.759,62.853,135.916,114.582,133.893,33.533,56.33,37.173,-10.852,110.0,110.0,71.0,73.438,55.813,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.098,196.25,100.125,80.188,-0.026,72.188,75.688,57.219,59.063,0.0,28.375,72.0,70.0,1000.0,200.0,0.037,214.125,75.563,74.625,0.0,72.25,76.063,56.563,58.25,0.0,26.063,72.0,70.0,1000.0,200.0,0.04,219.125,98.5,84.688,0.0,74.5,67.5,54.969,55.375,0.0,78.0,72.0,70.0,1000.0,200.0,0.847,1007.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.742,11.843,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,530.0,536.0,545.0,303.75,528.5,532.0,538.0,0.02,1.816,0.0,5.753,1.02,0.319,-0.075,0.0,0.0,-0.002
8302007,828,1.0,1.0,1.0,1.0,100.0,32.189,100.0,100.0,100.0,1.0,1.0,1008.194,317.33,0.195,11.209,0.0,80.0,55.0,1.4,1639.75,1641.211,1904.261,1588.264,54.983,63.174,71.524,62.675,52.168,1.311,2.234,0.308,70.306,56.099,89.835,48.703,63.759,62.96,135.916,114.582,133.82,33.46,56.225,37.027,-10.852,110.0,110.0,71.0,73.438,55.906,56.906,0.0,34.969,72.0,70.0,1000.0,200.0,0.101,198.0,99.313,80.0,-0.026,72.313,75.75,57.219,58.844,0.0,27.016,72.0,70.0,1000.0,200.0,0.042,223.25,75.5,74.688,0.0,72.375,76.0,56.563,58.125,0.0,25.859,72.0,70.0,1000.0,200.0,0.042,223.25,97.938,84.563,0.0,74.625,67.75,54.969,55.438,0.0,79.688,72.0,70.0,1000.0,200.0,0.825,995.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.734,11.831,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,529.5,535.5,545.0,303.75,528.0,531.5,537.5,0.019,1.756,0.0,5.557,1.008,0.317,-0.073,0.0,0.0,-0.001
8302007,829,1.0,1.0,1.0,1.0,100.0,32.405,100.0,100.0,100.0,1.0,1.0,1029.271,314.988,0.153,11.298,0.0,80.0,55.0,1.4,1637.875,1673.86,1898.708,1588.264,55.09,63.174,71.632,62.785,52.059,1.398,2.234,0.323,70.216,56.148,89.112,48.674,63.759,62.96,135.621,114.582,133.82,33.315,56.225,36.954,-10.867,110.0,110.0,71.063,73.375,55.906,56.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.105,203.875,98.688,79.875,-0.026,72.313,75.438,57.219,58.844,0.0,27.922,72.0,70.0,1000.0,200.0,0.043,227.0,75.563,74.625,0.0,72.375,75.875,56.563,58.031,0.0,26.813,72.0,70.0,1000.0,200.0,0.042,224.375,97.25,84.563,0.0,74.813,67.875,54.969,55.438,0.0,78.75,72.0,70.0,1000.0,200.0,0.84,1000.5,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.727,11.823,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,535.0,545.0,304.0,527.0,531.0,537.0,0.013,1.795,0.0,5.714,1.029,0.315,-0.071,0.0,0.0,-0.003
8302007,830,1.0,1.0,1.0,1.0,100.0,31.87,100.0,100.0,100.0,1.0,1.0,1043.322,318.501,0.132,11.268,0.0,80.0,55.0,1.4,1656.625,1688.078,1904.261,1575.738,54.876,63.281,71.741,62.675,51.841,1.402,2.237,0.319,70.234,56.153,88.723,48.505,63.759,62.96,135.694,114.582,133.672,33.024,56.12,36.662,-10.852,110.0,110.0,71.063,73.75,55.906,56.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.099,196.125,98.063,79.563,-0.026,72.313,75.75,57.219,58.844,0.0,28.797,72.0,70.0,1000.0,200.0,0.042,224.375,75.5,74.688,0.0,72.375,75.875,56.469,58.031,0.0,25.953,72.0,70.0,1000.0,200.0,0.046,238.25,96.813,84.375,0.0,74.938,67.75,54.906,55.375,0.0,78.938,72.0,70.0,1000.0,200.0,0.836,1000.0,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.721,11.833,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.5,534.5,544.5,303.5,526.5,530.5,536.5,0.013,1.775,0.0,5.698,1.043,0.319,-0.07,0.0,0.0,-0.003
8302007,831,1.0,1.0,1.0,1.0,100.0,31.268,100.0,100.0,100.0,1.0,1.0,1038.639,323.185,-0.005,11.372,0.0,80.0,55.0,1.4,1656.625,1695.192,1913.519,1605.516,54.663,63.174,71.741,62.785,51.623,1.383,2.266,0.326,70.27,56.216,88.472,48.449,63.759,62.853,135.621,114.476,133.524,32.879,56.12,36.517,-10.852,110.0,110.0,71.063,73.75,55.813,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.109,203.75,97.688,79.5,-0.026,72.313,75.75,57.094,58.844,0.0,29.5,72.0,70.0,1000.0,200.0,0.042,224.625,75.5,74.625,0.0,72.375,75.75,56.469,57.844,0.0,27.031,72.0,70.0,1000.0,200.0,0.049,241.625,96.375,84.375,0.0,74.938,68.0,54.781,55.375,0.0,78.625,72.0,70.0,1000.0,200.0,0.837,1001.5,72.875,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.709,11.816,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,534.0,545.0,303.5,526.0,530.0,536.5,-0.0,1.78,0.0,5.751,1.039,0.323,-0.069,0.0,0.0,-0.003
8302007,832,1.0,1.0,1.0,1.0,100.0,31.25,100.0,100.0,100.0,1.0,1.0,1051.519,319.672,-0.005,11.401,0.0,80.0,55.0,1.4,1665.0,1702.309,1920.926,1635.394,54.77,63.389,71.741,62.895,51.841,1.383,2.269,0.323,70.33,56.207,88.806,48.28,64.064,63.175,132.966,114.157,128.946,32.806,56.12,36.444,-10.852,110.0,110.0,71.063,73.875,55.813,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,203.5,96.875,79.438,-0.026,72.563,75.438,57.094,58.75,0.0,29.797,72.0,70.0,1000.0,200.0,0.048,241.625,75.563,74.625,0.0,72.375,75.875,56.469,57.844,0.0,27.078,72.0,70.0,1000.0,200.0,0.047,238.25,95.938,84.25,0.0,74.938,68.0,54.906,55.281,0.0,78.875,72.0,70.0,1000.0,200.0,0.832,1000.5,72.875,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.734,11.83,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,533.5,544.5,303.5,525.0,529.5,535.5,-0.001,1.779,0.0,5.766,1.052,0.32,-0.066,0.0,0.0,-0.003
8302007,833,1.0,1.0,1.0,1.0,100.0,30.986,100.0,100.0,100.0,1.0,1.0,1039.809,320.843,-0.005,11.372,0.0,80.0,55.0,1.4,1682.5,1698.039,1920.926,1613.369,54.77,63.389,71.741,62.895,51.841,1.375,2.205,0.319,70.335,56.264,88.806,48.224,64.064,63.175,129.868,114.263,135.001,32.733,56.015,36.371,-10.852,110.0,110.0,71.063,73.75,55.688,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.099,196.5,96.313,79.125,-0.026,72.313,75.375,57.094,58.75,0.0,28.328,72.0,70.0,1000.0,200.0,0.05,244.75,75.563,74.688,0.0,72.375,75.75,56.25,57.688,0.0,27.813,72.0,70.0,1000.0,200.0,0.047,237.5,95.313,84.063,0.0,74.813,68.063,54.906,55.375,0.0,78.563,72.0,70.0,1000.0,200.0,0.84,1003.0,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.722,11.82,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,533.0,545.0,303.5,526.0,529.5,535.5,0.002,1.777,0.0,5.751,1.04,0.321,-0.065,0.0,0.0,-0.003
8302007,834,1.0,1.0,1.0,1.0,100.0,30.765,100.0,100.0,100.0,1.0,1.0,1048.006,322.014,-0.005,11.401,0.0,80.0,55.0,1.4,1682.625,1710.855,1915.37,1613.369,54.77,63.389,71.741,62.895,51.841,1.341,2.227,0.334,70.514,56.291,88.75,48.224,64.064,63.175,131.712,114.157,131.604,32.733,56.33,36.371,-10.852,110.0,110.0,71.063,73.938,55.813,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.108,204.625,95.875,79.0,-0.026,72.563,75.75,57.094,58.688,0.0,29.766,72.0,70.0,1000.0,200.0,0.051,251.875,75.5,74.625,0.0,72.375,75.438,56.25,57.688,0.0,28.719,72.0,70.0,1000.0,200.0,0.047,236.875,94.813,84.063,0.0,74.625,68.0,54.906,55.375,0.0,79.188,72.0,70.0,1000.0,200.0,0.833,997.5,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.709,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,533.0,545.0,303.25,525.0,528.5,535.5,-0.0,1.758,0.0,5.766,1.048,0.322,-0.064,0.0,0.0,-0.003
8302007,835,1.0,1.0,1.0,1.0,100.0,30.533,100.0,100.0,100.0,1.0,1.0,1057.374,323.185,-0.005,11.386,0.0,80.0,55.0,1.4,1682.625,1702.309,1911.667,1625.948,54.77,63.496,71.849,63.004,51.841,1.36,2.276,0.326,70.584,56.371,88.862,48.167,64.064,63.282,134.072,114.157,134.189,32.661,56.225,36.225,-10.852,110.0,110.0,71.188,73.75,55.813,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,202.375,95.375,78.875,-0.026,72.563,75.063,57.094,58.688,0.0,29.859,72.0,70.0,1000.0,200.0,0.049,242.5,75.5,74.688,0.0,72.375,75.375,56.25,57.688,0.0,28.75,72.0,70.0,1000.0,200.0,0.048,241.75,94.438,84.0,0.0,74.625,68.063,54.906,55.375,0.0,77.938,72.0,70.0,1000.0,200.0,0.846,1007.0,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.719,11.813,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,532.5,545.0,303.5,525.0,528.5,535.0,0.0,1.722,0.0,5.641,1.057,0.323,-0.062,0.0,0.0,-0.003
8302007,836,1.0,1.0,1.0,1.0,100.0,30.27,100.0,100.0,100.0,1.0,1.0,1070.254,325.527,-0.005,11.475,0.0,80.0,55.0,1.4,1701.875,1720.831,1928.335,1641.697,54.77,63.496,71.849,63.004,51.841,1.391,2.284,0.323,70.56,56.431,88.584,48.139,64.064,63.282,132.892,113.944,132.195,32.515,56.225,36.225,-10.852,110.0,110.0,71.188,73.938,55.813,56.594,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,195.25,94.875,78.688,-0.027,72.563,74.813,57.094,58.563,0.0,30.156,72.0,70.0,1000.0,200.0,0.058,259.0,75.563,74.625,0.0,72.375,75.375,56.25,57.688,0.0,27.156,72.0,70.0,1000.0,200.0,0.054,257.5,94.125,83.875,0.0,74.938,68.0,54.906,55.375,0.0,79.25,72.0,70.0,1000.0,200.0,0.827,996.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.684,11.784,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,532.5,544.5,303.5,524.0,528.5,535.0,-0.0,1.796,0.0,5.918,1.07,0.326,-0.064,0.0,0.0,-0.003
8302007,837,1.0,1.0,1.0,1.0,100.0,30.259,100.0,100.0,100.0,1.0,1.0,1074.938,323.185,-0.005,11.446,0.0,80.0,55.0,1.4,1715.5,1739.375,1932.04,1662.214,54.876,63.496,71.849,63.114,51.841,1.375,2.259,0.326,70.738,56.444,88.834,48.224,64.025,63.282,132.154,114.05,134.484,32.515,56.225,36.225,-10.867,110.0,110.0,71.188,73.75,55.813,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,199.25,94.313,78.688,-0.026,72.313,74.75,57.0,58.563,0.0,29.953,72.0,70.0,1000.0,200.0,0.06,268.0,75.5,74.688,0.0,72.375,75.375,56.25,57.688,0.0,27.094,72.0,70.0,1000.0,200.0,0.056,260.25,93.625,83.813,0.0,75.0,68.375,54.906,55.375,0.0,79.625,72.0,70.0,1000.0,200.0,0.825,995.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.708,11.811,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,532.0,545.0,303.5,523.5,528.0,534.5,0.001,1.791,0.0,5.903,1.075,0.323,-0.059,0.0,0.0,-0.002
8302007,838,1.0,1.0,1.0,1.0,100.0,30.114,100.0,100.0,100.0,1.0,1.0,1079.622,323.185,-0.005,11.593,0.0,80.0,55.0,1.4,1713.0,1723.682,1930.188,1632.244,54.876,63.603,71.958,63.114,51.95,1.394,2.266,0.323,70.752,56.539,88.945,48.139,64.025,63.389,135.694,114.05,134.927,32.515,56.225,36.225,-10.867,110.0,110.0,71.188,73.75,55.813,56.469,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,205.125,93.875,78.375,-0.026,72.313,74.563,57.0,58.563,0.0,30.938,72.0,70.0,1000.0,200.0,0.053,251.125,75.5,74.688,0.0,72.375,75.438,56.25,57.625,0.0,27.844,72.0,70.0,1000.0,200.0,0.055,256.5,93.25,83.813,0.0,74.813,68.438,54.906,55.438,0.0,79.125,72.0,70.0,1000.0,200.0,0.83,999.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.709,11.808,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,531.5,545.0,303.25,523.5,527.5,534.0,-0.0,1.814,0.0,5.979,1.08,0.323,-0.059,0.0,0.0,-0.003
8302007,839,1.0,1.0,1.0,1.0,100.0,29.982,100.0,100.0,100.0,1.0,1.0,1079.622,327.869,-0.005,11.638,0.0,80.0,55.0,1.4,1713.0,1720.831,1935.745,1654.317,54.876,63.603,71.849,63.114,51.95,1.379,2.294,0.326,70.856,56.593,88.806,48.139,64.025,63.389,133.334,114.05,131.826,32.588,56.225,36.225,-10.852,110.0,110.0,71.188,73.875,55.813,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,195.125,93.5,78.313,-0.026,72.313,74.813,57.0,58.563,0.0,30.672,72.0,70.0,1000.0,200.0,0.056,256.5,75.5,74.688,0.0,72.375,75.375,56.25,57.625,0.0,27.844,72.0,70.0,1000.0,200.0,0.058,260.75,92.938,83.688,0.0,74.625,68.25,54.906,55.375,0.0,79.25,72.0,70.0,1000.0,200.0,0.833,999.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.729,11.831,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,531.5,545.0,303.25,523.5,527.5,534.0,-0.0,1.791,0.0,5.884,1.08,0.328,-0.057,0.0,0.0,-0.002
8302007,840,1.0,1.0,1.0,1.0,100.0,29.594,100.0,100.0,100.0,1.0,1.0,1085.477,330.211,-0.005,11.682,0.0,80.0,55.0,1.4,1713.125,1740.802,1945.01,1655.896,54.77,63.603,71.958,63.114,51.841,1.398,2.237,0.323,70.867,56.699,88.806,48.083,64.025,63.389,132.671,113.944,134.779,32.879,56.12,36.371,-10.852,110.0,110.0,71.188,74.063,55.813,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,197.75,92.938,78.125,-0.026,72.313,74.688,57.0,58.438,0.0,30.109,72.0,70.0,1000.0,200.0,0.06,263.75,75.5,74.688,0.0,72.5,75.375,56.156,57.625,0.0,28.094,72.0,70.0,1000.0,200.0,0.058,263.5,92.438,83.5,0.0,74.625,68.25,54.781,55.375,0.0,79.0,72.0,70.0,1000.0,200.0,0.835,1001.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.744,11.838,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,531.0,544.5,303.25,523.0,527.0,533.5,0.001,1.755,0.0,5.671,1.085,0.33,-0.056,0.0,0.0,-0.003
8302007,841,1.0,1.0,1.0,1.0,100.0,29.362,100.0,100.0,100.0,1.0,1.0,1084.306,329.04,-0.005,11.741,0.0,80.0,55.0,1.4,1717.875,1740.802,1943.157,1651.161,54.77,63.711,71.849,63.224,51.841,1.353,2.312,0.319,70.944,56.7,88.778,48.055,64.025,63.389,134.809,114.05,133.893,33.823,56.015,37.246,-10.852,110.0,110.0,71.188,73.938,55.688,56.469,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,202.75,92.438,78.125,-0.026,72.313,74.688,57.0,58.438,0.0,30.0,72.0,70.0,1000.0,200.0,0.06,269.5,75.563,74.625,0.0,72.5,75.375,56.156,57.563,0.0,29.422,72.0,70.0,1000.0,200.0,0.056,258.75,92.125,83.5,0.0,74.938,68.063,54.781,55.375,0.0,79.5,72.0,70.0,1000.0,200.0,0.83,998.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.734,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,530.5,544.5,303.25,523.0,527.0,533.5,-0.0,1.811,0.0,5.585,1.084,0.329,-0.054,0.0,0.0,-0.003
8302007,842,1.0,1.0,1.0,1.0,100.0,29.469,100.0,100.0,100.0,1.0,1.0,1072.596,333.724,-0.005,11.727,0.0,80.0,55.0,1.4,1717.875,1737.948,1952.423,1660.634,54.876,63.711,71.958,63.334,51.95,1.33,2.294,0.326,71.008,56.838,89.418,48.027,64.025,63.496,132.228,113.944,131.309,34.114,56.12,37.464,-10.852,110.0,110.0,71.313,73.938,55.813,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.5,92.063,77.813,-0.026,72.313,74.25,56.938,58.438,0.0,29.922,72.0,70.0,1000.0,200.0,0.062,271.25,75.5,74.688,0.0,72.5,75.375,56.25,57.563,0.0,29.203,72.0,70.0,1000.0,200.0,0.064,275.0,91.813,83.375,0.0,74.813,68.25,54.969,55.375,0.0,80.063,72.0,70.0,1000.0,200.0,0.828,995.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.741,11.833,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,530.5,544.5,303.25,523.0,526.5,533.5,-0.0,1.785,0.0,5.459,1.073,0.334,-0.054,0.0,0.0,-0.003
8302007,843,1.0,1.0,1.0,1.0,100.0,29.898,100.0,100.0,100.0,1.0,1.0,1098.357,331.382,-0.005,11.697,0.0,80.0,55.0,1.4,1740.25,1749.37,1950.57,1682.779,55.09,63.818,71.958,63.334,52.277,1.387,2.177,0.334,71.113,56.873,89.835,48.111,64.148,63.603,132.449,113.944,134.779,33.969,56.33,37.464,-10.852,110.0,110.0,71.313,74.438,56.0,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.102,197.75,91.75,77.813,-0.026,72.313,74.75,56.938,58.438,0.0,30.063,72.0,70.0,1000.0,200.0,0.062,272.5,75.5,74.688,0.0,72.5,75.0,56.25,57.563,0.0,29.328,72.0,70.0,1000.0,200.0,0.066,279.5,91.438,83.25,0.0,75.0,68.375,55.063,55.438,0.0,80.125,72.0,70.0,1000.0,200.0,0.825,995.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.734,11.835,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,530.5,544.5,303.25,522.5,526.5,533.0,0.001,1.828,0.0,5.681,1.098,0.331,-0.053,0.0,0.0,-0.003
8302007,844,1.0,1.0,1.0,1.0,100.0,30.28,100.0,100.0,100.0,1.0,1.0,1119.435,333.724,-0.005,11.727,0.0,80.0,55.0,1.4,1734.25,1782.258,1954.277,1698.632,55.303,63.925,71.849,63.443,52.495,1.364,2.252,0.319,71.284,56.926,90.057,48.365,64.148,63.818,134.736,114.05,133.45,34.187,56.645,37.61,-10.852,110.0,110.0,71.375,74.25,56.0,56.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,205.75,91.25,77.688,-0.026,72.313,74.688,57.0,58.438,0.0,30.672,72.0,70.0,1000.0,200.0,0.061,271.25,75.5,74.688,0.0,72.625,74.75,56.469,57.563,0.0,29.344,72.0,70.0,1000.0,200.0,0.07,285.0,91.188,83.25,0.0,74.938,68.0,55.281,55.531,0.0,79.188,72.0,70.0,1000.0,200.0,0.84,1004.0,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.726,11.818,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,530.0,544.5,303.25,522.0,527.0,533.0,-0.0,1.787,0.0,5.578,1.119,0.334,-0.051,0.0,0.0,-0.003
8302007,845,1.0,1.0,1.0,1.0,100.0,31.164,100.0,100.0,100.0,1.0,1.0,1111.238,332.553,-0.005,11.756,0.0,80.0,55.0,1.4,1754.125,1777.964,1956.13,1697.045,55.41,64.14,71.849,63.663,52.712,1.368,2.284,0.315,71.314,57.042,90.057,48.59,64.148,63.925,131.785,113.944,131.383,34.478,56.645,37.829,-10.867,110.0,110.0,71.313,74.063,56.219,56.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,201.75,90.688,77.625,-0.026,72.313,74.563,57.094,58.438,0.0,31.141,72.0,70.0,1000.0,200.0,0.062,272.25,75.563,74.688,0.0,72.5,74.75,56.563,57.625,0.0,28.813,72.0,70.0,1000.0,200.0,0.073,295.5,90.813,83.188,0.0,74.813,68.063,55.344,55.813,0.0,80.438,72.0,70.0,1000.0,200.0,0.828,993.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.73,11.823,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.0,544.5,303.25,522.0,526.5,532.5,-0.0,1.777,0.0,5.473,1.111,0.333,-0.049,0.0,0.0,-0.003
8302007,846,1.0,1.0,1.0,1.0,100.0,31.669,100.0,100.0,100.0,1.0,1.0,1117.093,334.895,-0.005,11.786,0.0,80.0,55.0,1.4,1772.0,1785.121,1985.798,1700.219,55.41,64.14,71.958,63.663,52.603,1.375,2.305,0.326,71.41,57.068,89.084,48.477,64.148,63.818,134.146,114.369,135.666,34.696,56.96,38.121,-10.852,110.0,110.0,71.313,74.063,56.219,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.75,90.438,77.313,-0.026,72.313,74.563,57.094,58.438,0.0,31.969,72.0,70.0,1000.0,200.0,0.069,283.5,75.5,74.688,0.0,72.5,74.938,56.563,57.563,0.0,29.641,72.0,70.0,1000.0,200.0,0.072,294.75,90.563,83.063,0.0,74.625,68.0,55.344,55.813,0.0,79.188,72.0,70.0,1000.0,200.0,0.842,1005.0,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.711,11.806,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,529.5,544.5,303.25,522.0,526.5,532.5,0.0,1.813,0.0,5.608,1.117,0.335,-0.05,0.0,0.0,-0.003
8302007,847,1.0,1.0,1.0,1.0,100.0,32.322,100.0,100.0,100.0,1.0,1.0,1120.605,338.408,-0.005,11.815,0.0,80.0,55.0,1.4,1772.0,1776.533,1976.525,1697.045,55.516,64.14,71.958,63.663,52.712,1.402,2.312,0.319,71.571,57.185,89.056,48.477,64.148,63.925,134.588,113.944,133.007,34.114,56.96,37.902,-10.852,110.0,110.0,71.375,74.563,56.219,57.0,0.0,34.313,72.0,70.0,1000.0,200.0,0.106,201.5,90.0,77.188,-0.026,72.313,74.688,57.094,58.438,0.0,31.719,72.0,70.0,1000.0,200.0,0.065,278.75,75.563,74.688,0.0,72.5,74.688,56.563,57.625,0.0,30.578,72.0,70.0,1000.0,200.0,0.075,299.5,90.125,82.875,0.0,74.625,67.875,55.438,55.813,0.0,79.563,72.0,70.0,1000.0,200.0,0.836,999.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.741,11.828,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,529.5,544.5,303.0,521.0,526.5,532.5,-0.0,1.959,0.0,6.219,1.121,0.338,-0.049,0.0,0.0,-0.002
8302007,848,1.0,1.0,1.0,1.0,100.0,32.887,100.0,100.0,100.0,1.0,1.0,1138.17,337.237,-0.005,11.712,0.0,80.0,55.0,1.4,1775.0,1798.012,1967.254,1728.834,55.516,64.14,71.958,63.663,52.712,1.353,2.348,0.337,71.661,57.229,88.5,48.393,64.615,63.818,131.49,114.05,131.9,33.242,56.96,36.881,-10.852,110.0,110.0,71.375,74.375,56.406,56.906,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,202.875,89.625,77.125,-0.026,72.313,74.688,57.219,58.438,0.0,32.125,72.0,70.0,1000.0,200.0,0.064,283.0,75.563,74.688,0.0,72.625,74.563,56.563,57.625,0.0,30.094,72.0,70.0,1000.0,200.0,0.08,311.0,89.938,83.063,0.0,74.375,68.25,55.438,55.813,0.0,80.438,72.0,70.0,1000.0,200.0,0.826,994.0,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.732,11.822,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,529.5,544.5,303.25,521.0,526.0,532.0,0.0,1.797,0.0,5.924,1.138,0.337,-0.047,0.0,0.0,-0.003
