DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,849,1.0,1.0,1.0,1.0,100.0,33.499,100.0,100.0,100.0,1.0,1.0,1145.196,339.578,-0.005,11.786,0.0,80.0,55.0,1.4,1808.5,1793.714,1987.653,1714.514,55.516,64.14,72.066,63.553,52.603,1.368,2.351,0.334,71.711,57.473,88.556,48.308,64.615,63.818,133.998,113.944,134.558,33.315,56.96,37.027,-10.867,110.0,110.0,71.375,74.063,56.344,57.0,0.0,35.344,72.0,70.0,1000.0,200.0,0.098,195.0,89.313,77.0,-0.026,72.313,74.75,57.219,58.438,0.0,31.859,72.0,70.0,1000.0,200.0,0.067,289.25,75.5,74.688,0.0,72.5,74.313,56.563,57.625,0.0,30.438,72.0,70.0,1000.0,200.0,0.077,308.0,89.5,82.875,0.0,74.375,68.0,55.438,55.906,0.0,79.313,72.0,70.0,1000.0,200.0,0.843,1001.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.727,11.828,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,529.0,544.5,303.0,520.5,526.0,532.0,0.0,1.85,0.0,6.081,1.145,0.34,-0.047,0.0,0.0,-0.003
8302007,850,1.0,1.0,1.0,1.0,100.0,34.063,100.0,100.0,100.0,1.0,1.0,1160.418,343.091,-0.005,11.756,0.0,80.0,55.0,1.4,1790.375,1826.699,1995.073,1757.546,55.516,64.247,72.175,63.773,52.603,1.364,2.34,0.319,71.952,57.44,88.472,48.308,64.615,64.139,133.261,113.944,131.973,33.315,56.855,37.246,-10.867,110.0,110.0,71.375,73.875,56.406,57.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.107,203.75,88.875,77.0,-0.026,72.313,74.563,57.094,58.438,0.0,31.719,72.0,70.0,1000.0,200.0,0.07,293.5,75.563,74.813,0.0,72.5,74.0,56.563,57.625,0.0,30.266,72.0,70.0,1000.0,200.0,0.086,318.75,89.313,82.688,0.0,74.375,68.063,55.438,55.906,0.0,80.188,72.0,70.0,1000.0,200.0,0.829,998.0,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.719,11.82,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,529.0,544.5,303.0,520.0,526.0,531.5,-0.0,1.963,0.0,6.423,1.16,0.343,-0.045,0.0,0.0,-0.003
8302007,851,1.0,1.0,1.0,1.0,100.0,34.375,40.0,40.0,40.0,1.0,1.0,1165.102,341.92,0.005,11.756,0.0,80.0,55.0,1.4,1804.625,1816.652,2006.205,1687.532,55.41,64.355,72.175,63.883,52.495,1.406,2.344,0.319,71.892,57.533,88.139,48.224,64.615,64.139,131.343,113.944,133.303,33.242,56.645,37.464,-10.852,110.0,110.0,71.563,74.375,56.344,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,203.125,88.688,76.75,-0.026,72.313,74.438,57.094,58.438,0.0,31.719,72.0,70.0,1000.0,200.0,0.072,296.25,75.5,74.688,0.0,72.5,73.813,56.563,57.625,0.0,31.5,72.0,70.0,1000.0,200.0,0.081,309.25,89.063,82.563,0.0,74.5,68.375,55.344,55.906,0.0,79.188,72.0,70.0,1000.0,200.0,0.843,1003.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.732,11.833,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,529.0,544.5,303.0,521.0,526.0,531.5,-0.001,2.121,0.0,6.899,1.165,0.342,-0.045,0.0,0.0,-0.003
8302007,852,1.0,1.0,1.0,1.0,100.0,34.559,40.0,40.0,40.0,1.0,1.0,1154.563,347.775,-0.005,11.667,0.0,80.0,55.0,1.4,1804.625,1846.813,2021.052,554.53,55.303,65.214,72.175,64.322,52.168,1.459,2.33,0.323,71.785,57.539,88.361,48.111,64.615,64.139,134.588,113.944,133.893,32.951,56.33,37.246,-10.852,110.0,110.0,71.375,74.375,56.219,57.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,196.625,88.188,76.75,-0.026,72.313,74.25,57.219,58.438,0.0,31.516,72.0,70.0,1000.0,200.0,0.074,301.5,75.5,74.688,0.0,72.5,74.0,56.563,57.625,0.0,31.844,72.0,70.0,1000.0,200.0,0.082,312.0,88.813,82.563,0.0,74.375,68.438,55.281,55.813,0.0,78.188,72.0,70.0,1000.0,200.0,0.852,1012.0,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.732,11.835,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,528.5,544.5,303.0,520.0,526.0,531.5,-0.0,2.143,0.0,6.965,1.155,0.348,-0.043,0.0,0.0,-0.003
8302007,853,1.0,1.0,1.0,1.0,100.0,35.079,40.0,40.0,40.0,1.0,1.0,1141.683,347.775,-0.005,11.83,0.0,80.0,55.0,1.4,1830.75,1842.501,2028.476,436.461,55.41,67.146,72.175,65.859,52.495,1.417,2.323,0.33,71.597,57.237,88.806,48.027,65.308,64.247,132.744,113.944,131.457,32.806,57.064,37.319,-10.867,110.0,110.0,71.563,73.938,56.344,57.0,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,197.125,87.813,76.625,-0.026,72.313,74.25,57.094,58.438,0.0,31.344,72.0,70.0,1000.0,200.0,0.077,304.0,75.5,74.813,0.0,72.5,73.625,56.563,57.563,0.0,30.531,72.0,70.0,1000.0,200.0,0.092,334.75,88.438,82.563,0.0,74.375,68.375,55.438,55.813,0.0,78.563,72.0,70.0,1000.0,200.0,0.838,1001.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.727,11.823,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,528.5,544.5,303.25,520.0,526.0,531.0,-0.0,2.201,0.0,7.422,1.142,0.348,-0.042,0.0,0.0,-0.003
8302007,854,1.0,1.0,1.0,1.0,100.0,36.251,40.0,40.0,40.0,1.0,1.0,1138.17,344.262,-0.005,11.771,0.0,80.0,55.0,1.4,1829.125,1848.251,2039.616,449.397,55.623,68.864,72.283,67.616,52.821,1.387,2.319,0.323,71.349,57.097,88.027,47.97,65.308,64.354,133.334,113.944,135.149,32.733,58.428,38.121,-10.852,110.0,110.0,71.563,74.438,56.344,57.063,0.0,35.469,72.0,70.0,1000.0,200.0,0.1,197.0,87.5,76.5,-0.026,72.313,74.438,57.094,58.438,0.0,31.422,72.0,70.0,1000.0,200.0,0.078,306.0,75.5,74.813,0.0,72.5,73.375,56.688,57.563,0.0,31.0,72.0,70.0,1000.0,200.0,0.094,336.25,88.375,82.438,0.0,74.313,68.563,55.594,55.906,0.0,78.625,72.0,70.0,1000.0,200.0,0.831,998.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.724,11.819,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,528.5,544.5,303.25,520.5,526.0,531.0,0.0,2.468,0.0,8.816,1.138,0.344,-0.042,0.0,0.0,-0.002
8302007,855,1.0,1.0,1.0,1.0,100.0,36.762,40.0,40.0,40.0,1.0,1.0,1146.366,343.091,-0.005,11.756,0.0,80.0,55.0,1.4,1829.125,1846.813,2028.476,446.522,55.623,69.4,72.283,68.384,52.821,1.406,2.287,0.326,71.294,57.065,87.555,47.886,65.308,64.461,134.809,113.944,133.746,32.806,58.533,38.485,-10.852,110.0,110.0,71.688,74.375,56.406,57.063,0.0,34.906,72.0,70.0,1000.0,200.0,0.103,199.25,87.188,76.375,-0.026,72.313,74.25,57.094,58.563,0.0,33.438,72.0,70.0,1000.0,200.0,0.079,306.75,75.563,74.813,0.0,72.625,73.188,56.688,57.563,0.0,30.609,72.0,70.0,1000.0,200.0,0.094,336.5,87.938,82.25,0.0,73.938,68.875,55.531,55.906,0.0,77.5,72.0,70.0,1000.0,200.0,0.843,1005.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.716,11.806,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,529.0,544.5,303.25,520.5,526.0,531.0,-0.0,2.595,0.0,9.281,1.146,0.343,-0.041,0.0,0.0,-0.003
8302007,856,1.0,1.0,1.0,1.0,100.0,37.142,40.0,40.0,40.0,1.0,1.0,1149.879,343.091,-0.005,11.697,0.0,80.0,55.0,1.4,1853.125,1852.565,2032.189,449.397,55.516,69.722,72.392,69.043,52.495,1.433,2.291,0.326,71.236,57.033,86.86,47.689,65.308,64.354,132.228,113.837,131.53,32.806,58.218,38.631,-10.852,110.0,110.0,71.563,74.25,56.406,57.0,0.0,33.906,72.0,70.0,1000.0,200.0,0.108,207.0,87.0,76.313,-0.026,72.313,74.25,57.094,58.438,0.0,32.406,72.0,70.0,1000.0,200.0,0.079,307.0,75.563,74.813,0.0,72.5,73.188,56.563,57.563,0.0,31.172,72.0,70.0,1000.0,200.0,0.094,336.25,87.75,82.25,0.0,73.938,68.875,55.344,55.813,0.0,77.813,72.0,70.0,1000.0,200.0,0.835,1000.0,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.741,11.833,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,521.5,529.0,544.5,303.0,519.5,526.0,531.0,-0.0,2.681,0.0,9.471,1.15,0.343,-0.041,0.0,0.0,-0.003
8302007,857,1.0,1.0,1.0,1.0,100.0,37.095,40.0,40.0,40.0,1.0,1.0,1148.708,340.749,-0.005,11.771,0.0,80.0,55.0,1.4,1847.5,1842.501,2017.339,446.522,55.303,70.045,72.283,69.482,52.386,1.433,2.273,0.323,71.153,56.94,87.193,47.632,65.308,64.568,133.703,113.731,135.739,32.806,57.799,38.631,-10.867,110.0,110.0,71.688,73.938,56.344,57.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.099,196.375,86.563,76.313,-0.026,72.313,74.125,57.094,58.219,0.0,32.813,72.0,70.0,1000.0,200.0,0.078,307.0,75.5,74.813,0.0,72.5,73.375,56.563,57.438,0.0,32.0,72.0,70.0,1000.0,200.0,0.094,335.75,87.563,82.188,0.0,73.813,68.875,55.344,55.813,0.0,77.625,72.0,70.0,1000.0,200.0,0.839,1002.5,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.741,11.838,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,529.0,544.5,303.25,519.5,526.0,530.5,0.001,2.743,0.0,9.531,1.149,0.341,-0.039,0.0,0.0,-0.003
8302007,858,1.0,1.0,1.0,1.0,100.0,37.434,40.0,40.0,40.0,1.0,1.0,1147.537,344.262,-0.005,11.741,0.0,80.0,55.0,1.4,1849.875,1858.319,2028.476,445.084,55.196,70.259,72.392,69.702,52.277,1.402,2.291,0.319,71.163,56.934,87.305,47.491,65.308,64.675,134.883,113.837,133.524,32.951,58.008,38.85,-10.852,110.0,110.0,71.688,74.438,56.344,57.063,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,200.0,86.375,76.125,-0.026,72.313,74.125,57.094,58.219,0.0,33.656,72.0,70.0,1000.0,200.0,0.078,305.0,75.563,74.688,0.0,72.5,73.375,56.563,57.438,0.0,31.625,72.0,70.0,1000.0,200.0,0.099,346.75,87.563,82.063,0.0,73.813,68.625,55.344,55.813,0.0,77.0,72.0,70.0,1000.0,200.0,0.844,1005.0,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.744,11.835,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,529.0,544.5,303.0,519.5,525.5,530.5,-0.0,2.764,0.0,9.627,1.148,0.344,-0.039,0.0,0.0,-0.003
8302007,859,1.0,1.0,1.0,1.0,100.0,37.466,40.0,40.0,40.0,1.0,1.0,1139.341,343.091,-0.005,11.801,0.0,80.0,55.0,1.4,1849.875,1846.813,2021.052,439.335,55.196,70.259,72.283,69.812,52.168,1.402,2.301,0.323,71.161,56.942,87.444,47.435,66.455,64.782,132.007,113.944,132.047,33.315,58.008,39.142,-10.852,110.0,110.0,71.688,74.063,56.219,57.0,0.0,34.313,72.0,70.0,1000.0,200.0,0.105,204.625,85.938,76.0,-0.026,72.313,74.25,57.0,58.219,0.0,33.813,72.0,70.0,1000.0,200.0,0.08,306.75,75.563,74.813,0.0,72.5,73.0,56.469,57.219,0.0,32.344,72.0,70.0,1000.0,200.0,0.101,346.0,87.188,82.063,0.0,73.813,68.875,55.281,55.625,0.0,78.125,72.0,70.0,1000.0,200.0,0.828,996.5,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.733,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,529.0,544.5,303.25,520.0,526.0,530.5,0.0,2.785,0.0,9.557,1.139,0.343,-0.038,0.0,0.0,-0.003
8302007,900,1.0,1.0,1.0,1.0,100.0,37.69,40.0,40.0,40.0,1.0,1.0,1155.734,340.749,-0.005,11.756,0.0,80.0,55.0,1.4,1855.625,1877.034,2019.195,460.9,55.196,70.367,72.392,69.922,52.168,1.41,2.319,0.315,71.156,56.923,87.694,47.379,66.455,64.89,133.703,114.05,134.41,33.46,57.904,39.433,-10.852,110.0,110.0,71.688,74.563,56.344,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.098,194.75,85.875,75.813,-0.026,72.313,74.125,57.0,58.219,0.0,33.938,72.0,70.0,1000.0,200.0,0.087,324.0,75.563,74.813,0.0,72.5,73.0,56.469,57.219,0.0,32.313,72.0,70.0,1000.0,200.0,0.104,353.25,87.0,82.0,0.0,73.688,68.938,55.344,55.813,0.0,77.875,72.0,70.0,1000.0,200.0,0.834,999.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.747,11.843,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,529.0,544.5,303.0,520.0,525.5,530.0,0.0,2.873,0.0,9.759,1.156,0.341,-0.038,0.0,0.0,-0.002
8302007,901,1.0,1.0,1.0,1.0,100.0,37.962,40.0,40.0,40.0,1.0,1.0,1146.366,341.92,-0.005,11.756,0.0,80.0,55.0,1.4,1878.125,1868.393,2039.616,456.586,55.196,70.474,72.392,70.031,52.168,1.394,2.312,0.326,71.154,56.934,87.249,47.153,66.455,64.89,133.261,113.944,132.269,33.533,58.113,39.579,-10.852,110.0,110.0,71.688,74.375,56.219,57.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.101,197.625,85.563,75.813,-0.026,72.313,74.125,57.0,58.156,0.0,32.656,72.0,70.0,1000.0,200.0,0.088,324.0,75.563,74.813,0.0,72.5,72.813,56.469,57.219,0.0,34.0,72.0,70.0,1000.0,200.0,0.101,347.25,86.688,81.875,0.0,73.625,68.625,55.344,55.813,0.0,77.688,72.0,70.0,1000.0,200.0,0.839,1000.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.729,11.825,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,529.0,544.5,303.25,519.5,526.0,530.0,-0.0,2.892,0.0,9.878,1.146,0.342,-0.037,0.0,0.0,-0.002
8302007,902,1.0,1.0,1.0,1.0,100.0,38.176,40.0,40.0,40.0,1.0,1.0,1168.615,341.92,-0.005,11.801,0.0,80.0,55.0,1.4,1869.625,1858.319,2024.764,453.71,55.196,70.474,72.392,70.031,52.168,1.394,2.259,0.308,71.157,56.925,87.444,47.238,66.455,64.89,132.154,113.944,134.263,33.678,58.008,39.725,-10.852,110.0,110.0,71.688,74.438,56.219,56.906,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,206.125,85.25,75.688,-0.027,72.313,74.063,57.0,58.156,0.0,33.406,72.0,70.0,1000.0,200.0,0.081,315.25,75.563,74.813,0.0,72.375,72.813,56.25,57.219,0.0,33.031,72.0,70.0,1000.0,200.0,0.106,361.25,86.438,81.875,0.0,73.438,68.563,55.281,55.625,0.0,78.0,72.0,70.0,1000.0,200.0,0.833,998.0,72.813,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.721,11.828,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,529.0,544.5,303.0,519.5,525.5,530.0,0.001,2.933,0.0,9.917,1.169,0.342,-0.038,0.0,0.0,-0.003
8302007,903,1.0,1.0,1.0,1.0,100.0,38.373,40.0,40.0,40.0,1.0,1.0,1161.589,343.091,-0.005,11.771,0.0,80.0,55.0,1.4,1869.625,1887.121,2035.902,465.215,55.196,70.474,72.283,70.141,52.168,1.383,2.326,0.312,71.171,56.906,87.416,47.238,66.455,65.104,134.957,113.837,134.41,33.823,58.008,39.944,-10.867,110.0,110.0,71.688,74.375,56.219,56.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.097,198.5,85.063,75.5,-0.026,72.188,73.938,57.0,58.156,0.0,33.563,72.0,70.0,1000.0,200.0,0.086,321.75,75.563,74.813,0.0,72.5,72.563,56.469,57.156,0.0,32.438,72.0,70.0,1000.0,200.0,0.114,370.0,86.375,81.875,0.0,73.25,68.875,55.281,55.625,0.0,78.0,72.0,70.0,1000.0,200.0,0.833,999.0,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.727,11.826,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,528.5,544.5,303.0,519.5,526.0,530.0,-0.0,2.979,0.0,10.013,1.162,0.343,-0.036,0.0,0.0,-0.003
8302007,904,1.0,1.0,1.0,1.0,100.0,38.363,40.0,40.0,40.0,1.0,1.0,1162.76,341.92,-0.005,11.667,0.0,80.0,55.0,1.4,1887.875,1879.916,2039.616,456.586,55.09,70.581,72.392,70.141,52.059,1.406,2.284,0.312,71.154,56.924,87.416,47.266,66.306,64.997,132.597,113.944,131.9,34.041,57.904,40.162,-10.867,110.0,110.0,71.688,74.063,56.219,56.906,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,196.25,84.75,75.5,-0.026,72.313,73.875,57.0,58.156,0.0,33.844,72.0,70.0,1000.0,200.0,0.087,323.25,75.563,74.813,0.0,72.375,72.563,56.469,57.156,0.0,32.75,72.0,70.0,1000.0,200.0,0.115,372.0,86.063,81.688,0.0,73.438,68.625,55.281,55.625,0.0,77.875,72.0,70.0,1000.0,200.0,0.835,1000.0,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.724,11.825,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,528.5,544.5,303.0,519.5,526.0,530.0,-0.0,2.993,0.0,9.923,1.163,0.342,-0.035,0.0,0.0,-0.003
8302007,905,1.0,1.0,1.0,1.0,100.0,38.472,40.0,40.0,40.0,1.0,1.0,1168.615,341.92,-0.005,11.771,0.0,80.0,55.0,1.4,1887.875,1898.658,2039.616,458.024,55.09,70.581,72.392,70.251,51.95,1.387,2.319,0.315,71.154,56.923,87.193,47.013,66.306,64.997,133.482,113.944,135.296,34.187,57.904,40.308,-10.852,110.0,110.0,71.75,74.563,56.219,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.109,204.0,84.438,75.375,-0.026,72.313,73.875,56.938,58.156,0.0,34.406,72.0,70.0,1000.0,200.0,0.088,324.0,75.563,74.813,0.0,72.375,72.5,56.25,57.156,0.0,32.844,72.0,70.0,1000.0,200.0,0.111,367.25,86.0,81.625,0.0,73.625,68.938,55.281,55.625,0.0,78.438,72.0,70.0,1000.0,200.0,0.829,996.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.716,11.819,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,528.5,544.5,303.0,519.5,526.0,530.0,0.0,3.038,0.0,10.012,1.169,0.342,-0.034,0.0,0.0,-0.002
8302007,906,1.0,1.0,1.0,1.0,100.0,38.571,40.0,40.0,40.0,1.0,1.0,1173.299,341.92,-0.005,11.756,0.0,80.0,55.0,1.4,1891.375,1892.888,2041.473,462.338,55.09,70.689,72.392,70.251,52.059,1.398,2.337,0.312,71.152,56.921,87.499,46.956,66.306,64.997,134.736,113.837,133.598,34.26,57.904,40.381,-10.852,110.0,110.0,71.75,74.25,55.906,56.906,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,204.375,84.188,75.25,-0.026,72.313,74.125,56.938,58.156,0.0,34.281,72.0,70.0,1000.0,200.0,0.087,322.25,75.563,74.813,0.0,72.375,72.563,56.25,57.156,0.0,32.594,72.0,70.0,1000.0,200.0,0.114,371.5,85.75,81.5,0.0,73.438,68.875,55.063,55.531,0.0,78.5,72.0,70.0,1000.0,200.0,0.831,997.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.708,11.805,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,529.0,544.5,303.0,519.5,526.5,529.5,-0.0,3.043,0.0,9.999,1.173,0.342,-0.034,0.0,0.0,-0.002
8302007,907,1.0,1.0,1.0,1.0,100.0,38.669,40.0,40.0,40.0,1.0,1.0,1172.128,345.433,-0.005,11.741,0.0,80.0,55.0,1.4,1889.0,1877.034,2045.186,463.776,55.09,70.689,72.392,70.251,52.059,1.413,2.319,0.319,71.24,56.922,87.36,46.956,66.306,65.104,132.007,113.944,132.269,34.405,58.113,40.527,-10.852,110.0,110.0,71.75,74.625,56.219,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.25,83.938,75.25,-0.026,72.188,74.063,56.938,58.156,0.0,34.719,72.0,70.0,1000.0,200.0,0.087,323.25,75.625,74.813,0.0,72.375,72.563,56.25,57.156,0.0,33.0,72.0,70.0,1000.0,200.0,0.115,372.25,85.563,81.5,0.0,73.625,68.875,55.281,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.834,997.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.711,11.811,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,529.0,544.5,303.0,520.0,526.0,530.0,0.0,3.032,0.0,9.987,1.172,0.345,-0.033,0.0,0.0,-0.003
8302007,908,1.0,1.0,1.0,1.0,100.0,39.057,40.0,40.0,40.0,1.0,1.0,1169.786,344.262,-0.005,11.712,0.0,80.0,55.0,1.4,1905.375,1898.658,2048.9,456.586,55.196,70.689,72.283,70.361,52.168,1.383,2.34,0.304,71.222,56.976,87.583,47.041,66.306,65.318,134.736,114.05,135.813,34.55,58.113,40.819,-10.852,110.0,110.0,71.688,74.375,56.219,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,198.0,83.875,75.188,-0.026,72.313,73.938,56.938,58.094,0.0,34.156,72.0,70.0,1000.0,200.0,0.095,337.5,75.563,74.813,0.0,72.375,72.5,56.25,57.0,0.0,32.688,72.0,70.0,1000.0,200.0,0.118,375.75,85.375,81.5,0.0,73.438,68.875,55.281,55.625,0.0,78.688,72.0,70.0,1000.0,200.0,0.829,997.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.719,11.814,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,529.0,544.5,303.25,519.5,526.5,529.5,0.0,3.116,0.0,10.201,1.17,0.344,-0.033,0.0,0.0,-0.002
8302007,909,1.0,1.0,1.0,1.0,100.0,39.009,40.0,40.0,40.0,1.0,1.0,1175.641,346.604,-0.005,11.682,0.0,80.0,55.0,1.4,1907.75,1910.203,2043.329,478.163,55.09,70.689,72.392,70.361,52.059,1.406,2.291,0.315,71.203,56.963,87.277,46.984,66.306,65.318,134.441,113.837,133.007,34.768,58.008,41.037,-10.852,110.0,110.0,71.75,74.625,56.0,56.906,0.0,34.0,72.0,70.0,1000.0,200.0,0.107,205.0,83.438,75.063,-0.026,72.313,73.875,56.938,58.094,0.0,34.625,72.0,70.0,1000.0,200.0,0.094,336.25,75.625,74.875,0.0,72.375,72.5,56.25,57.0,0.0,33.375,72.0,70.0,1000.0,200.0,0.116,373.25,85.25,81.438,0.0,73.313,68.938,55.281,55.531,0.0,79.188,72.0,70.0,1000.0,200.0,0.829,995.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.716,11.808,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,529.5,544.5,303.25,519.0,526.5,529.5,-0.0,3.151,0.0,10.174,1.176,0.347,-0.032,0.0,0.0,-0.002
8302007,910,1.0,1.0,1.0,1.0,100.0,39.117,40.0,40.0,40.0,1.0,1.0,1181.495,345.433,-0.005,11.667,0.0,80.0,55.0,1.4,1907.75,1898.658,2041.473,469.53,55.09,70.689,72.392,70.361,52.059,1.372,2.319,0.319,71.224,56.975,87.221,46.787,66.014,65.318,131.712,113.944,132.343,34.914,57.904,41.11,-10.852,110.0,110.0,71.75,74.063,56.0,56.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.098,199.25,83.25,75.063,-0.026,72.188,73.938,56.938,58.094,0.0,34.125,72.0,70.0,1000.0,200.0,0.094,335.5,75.563,74.813,0.0,72.25,72.5,56.156,56.906,0.0,33.125,72.0,70.0,1000.0,200.0,0.117,374.0,85.125,81.438,0.0,73.625,68.938,55.281,55.625,0.0,79.313,72.0,70.0,1000.0,200.0,0.829,995.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.714,11.813,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,529.0,544.5,303.25,520.0,526.5,529.5,0.0,3.144,0.0,10.042,1.181,0.345,-0.031,0.0,0.0,-0.002
8302007,911,1.0,1.0,1.0,1.0,100.0,39.207,40.0,40.0,40.0,1.0,1.0,1166.273,343.091,-0.005,11.682,0.0,80.0,55.0,1.4,1909.125,1905.873,2048.9,462.338,55.09,70.689,72.392,70.361,52.059,1.372,2.333,0.319,71.231,56.998,87.583,46.872,66.014,65.318,134.662,113.944,135.813,34.914,58.008,41.183,-10.852,110.0,110.0,71.75,74.438,56.0,56.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.099,195.125,82.938,74.875,-0.027,72.188,73.938,56.688,58.0,0.0,34.563,72.0,70.0,1000.0,200.0,0.094,334.5,75.563,74.813,0.0,72.375,72.5,56.156,56.906,0.0,33.281,72.0,70.0,1000.0,200.0,0.117,374.5,84.875,81.313,0.0,73.313,69.188,55.281,55.531,0.0,78.563,72.0,70.0,1000.0,200.0,0.837,1003.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.705,11.813,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,528.5,544.5,303.0,519.5,526.5,529.5,0.0,3.171,0.0,10.174,1.166,0.343,-0.032,0.0,0.0,-0.002
8302007,912,1.0,1.0,1.0,1.0,100.0,39.616,40.0,40.0,40.0,1.0,1.0,1179.153,345.433,-0.005,11.697,0.0,80.0,55.0,1.4,1915.875,1904.429,2050.757,473.846,55.196,70.796,72.5,70.47,52.168,1.398,2.301,0.308,71.235,56.988,87.499,46.787,66.014,65.64,134.441,114.05,132.933,35.059,58.008,41.402,-10.852,110.0,110.0,71.75,74.438,56.219,56.906,0.0,34.438,72.0,70.0,1000.0,200.0,0.106,200.875,82.875,74.813,-0.026,72.188,73.938,56.938,58.094,0.0,34.906,72.0,70.0,1000.0,200.0,0.094,344.5,75.625,74.813,0.0,72.25,72.813,56.156,56.906,0.0,33.688,72.0,70.0,1000.0,200.0,0.117,374.75,84.688,81.313,0.0,73.188,69.0,55.281,55.625,0.0,79.5,72.0,70.0,1000.0,200.0,0.83,994.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.691,11.798,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,529.0,544.5,303.0,519.5,526.5,529.0,-0.0,3.233,0.0,10.307,1.179,0.345,-0.031,0.0,0.0,-0.002
8302007,913,1.0,1.0,1.0,1.0,100.0,39.615,40.0,40.0,40.0,1.0,1.0,1180.324,347.775,-0.005,11.771,0.0,80.0,55.0,1.4,1915.875,1917.424,2047.043,475.285,55.09,70.796,72.5,70.47,52.059,1.383,2.319,0.304,71.236,56.989,87.166,46.787,66.014,65.533,131.638,114.05,132.933,35.422,58.008,41.694,-10.852,110.0,110.0,71.75,74.625,56.0,56.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,203.375,82.563,74.688,-0.026,72.188,73.875,56.938,58.094,0.0,35.219,72.0,70.0,1000.0,200.0,0.095,336.5,75.625,74.875,0.0,72.25,72.5,56.156,57.0,0.0,34.531,72.0,70.0,1000.0,200.0,0.116,372.75,84.688,81.313,0.0,73.313,68.938,55.063,55.625,0.0,78.25,72.0,70.0,1000.0,200.0,0.842,1004.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.696,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,529.0,544.5,303.0,519.0,526.5,529.5,0.0,3.269,0.0,10.255,1.18,0.348,-0.03,0.0,0.0,-0.002
8302007,914,1.0,1.0,1.0,1.0,100.0,39.958,40.0,40.0,40.0,1.0,1.0,1175.641,344.262,-0.005,11.579,0.0,80.0,55.0,1.4,1918.75,1895.773,2041.473,466.653,55.196,70.796,72.392,70.47,52.059,1.41,2.358,0.323,71.24,56.989,87.388,46.815,66.014,65.64,135.031,113.944,135.592,35.495,57.904,41.84,-10.852,110.0,110.0,71.875,74.875,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,194.75,82.25,74.688,-0.026,72.188,73.875,56.938,58.0,0.0,35.75,72.0,70.0,1000.0,200.0,0.095,336.5,75.625,74.875,0.0,72.25,72.563,56.156,57.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.118,376.25,84.375,81.125,0.0,73.25,69.0,55.063,55.531,0.0,79.0,72.0,70.0,1000.0,200.0,0.83,997.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.694,11.801,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,529.0,544.5,303.0,520.0,526.5,529.0,0.0,3.279,0.0,10.205,1.176,0.344,-0.029,0.0,0.0,-0.002
8302007,915,1.0,1.0,1.0,1.0,100.0,40.085,40.0,40.0,40.0,1.0,1.0,1185.008,347.775,-0.005,11.638,0.0,80.0,55.0,1.4,1928.5,1933.32,2060.043,485.358,55.196,70.903,72.392,70.8,52.059,1.379,2.344,0.319,71.329,57.015,87.332,46.872,67.285,65.64,133.924,113.944,132.49,35.568,58.008,41.912,-10.852,110.0,110.0,71.75,74.25,56.0,56.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,199.875,82.125,74.688,-0.026,72.188,73.688,56.688,58.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.099,341.5,75.625,74.875,0.0,72.25,72.563,56.156,56.906,0.0,33.563,72.0,70.0,1000.0,200.0,0.127,388.75,84.25,81.0,0.0,73.25,69.25,55.063,55.625,0.0,78.688,72.0,70.0,1000.0,200.0,0.836,1002.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.697,11.81,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,529.0,544.5,303.0,519.5,526.5,529.0,-0.0,3.29,0.0,10.255,1.185,0.348,-0.028,0.0,0.0,-0.002
8302007,916,1.0,1.0,1.0,1.0,100.0,40.017,40.0,40.0,40.0,1.0,1.0,1194.376,345.433,-0.005,11.682,0.0,80.0,55.0,1.4,1928.5,1939.105,2067.474,486.798,55.09,70.903,72.392,70.58,52.059,1.375,2.326,0.301,71.338,57.035,87.249,46.787,67.285,65.64,131.785,113.944,133.967,35.64,57.904,42.058,-10.852,110.0,110.0,71.875,74.063,56.0,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.75,82.0,74.625,-0.026,72.188,73.563,56.688,58.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.104,350.0,75.625,74.875,0.0,72.25,72.438,56.25,56.906,0.0,33.875,72.0,70.0,1000.0,200.0,0.127,390.0,84.188,81.0,0.0,73.188,69.0,55.281,55.625,0.0,79.313,72.0,70.0,1000.0,200.0,0.83,997.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.691,11.801,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,529.0,544.5,303.25,519.0,526.5,529.0,0.001,3.368,0.0,10.413,1.194,0.345,-0.028,0.0,0.0,-0.003
8302007,917,1.0,1.0,1.0,1.0,100.0,40.416,40.0,40.0,40.0,1.0,1.0,1182.666,345.433,-0.005,11.653,0.0,80.0,55.0,1.4,1942.875,1926.092,2056.329,472.407,55.09,70.903,72.392,70.58,52.059,1.391,2.337,0.308,71.342,57.082,87.36,46.787,67.285,65.747,135.547,113.944,135.37,35.786,58.008,42.277,-10.852,110.0,110.0,71.875,74.375,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,194.125,81.75,74.625,-0.026,72.188,73.875,56.688,58.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.099,343.75,75.625,74.875,0.0,72.375,72.5,56.25,56.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.124,387.25,83.938,80.875,0.0,73.313,69.438,55.281,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.837,1000.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.696,11.808,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,529.0,544.0,303.25,519.5,526.5,529.0,-0.0,3.404,0.0,10.505,1.183,0.345,-0.027,0.0,0.0,-0.002
8302007,918,1.0,1.0,1.0,1.0,100.0,40.341,40.0,40.0,40.0,1.0,1.0,1192.034,346.604,-0.005,11.564,0.0,80.0,55.0,1.4,1928.0,1926.092,2067.474,479.602,55.09,70.903,72.392,70.69,52.059,1.387,2.337,0.308,71.4,57.121,87.332,46.759,67.285,65.854,133.777,113.944,132.269,35.931,57.904,42.423,-10.852,110.0,110.0,71.875,74.25,56.219,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,196.0,81.625,74.5,-0.026,72.188,73.688,56.688,58.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.098,344.0,75.625,74.813,0.0,72.25,72.563,56.156,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.129,394.0,83.75,80.875,0.0,73.25,69.0,55.063,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.833,1000.0,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.688,11.806,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,529.0,544.5,303.25,518.5,526.5,529.0,-0.0,3.417,0.0,10.426,1.192,0.347,-0.027,0.0,0.0,-0.003
8302007,919,1.0,1.0,1.0,1.0,100.0,40.486,40.0,40.0,40.0,1.0,1.0,1193.205,350.117,-0.005,11.712,0.0,80.0,55.0,1.4,1938.375,1940.552,2069.331,486.798,55.09,71.011,72.5,70.58,52.059,1.356,2.362,0.312,71.441,57.125,87.305,46.675,67.285,65.747,131.859,113.944,134.336,36.004,57.904,42.569,-10.852,110.0,110.0,71.938,74.438,56.0,56.688,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.125,81.438,74.313,-0.026,72.188,73.688,56.688,57.844,0.0,36.063,72.0,70.0,1000.0,200.0,0.098,342.25,75.625,74.875,0.0,72.25,72.5,56.156,56.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.129,393.5,83.688,80.813,0.0,73.188,69.188,55.063,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.844,1006.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.692,11.797,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.5,529.0,544.5,303.0,518.5,527.0,529.0,0.001,3.511,0.0,10.678,1.193,0.35,-0.027,0.0,0.0,-0.002
8302007,920,1.0,1.0,1.0,1.0,100.0,40.584,40.0,40.0,40.0,1.0,1.0,1196.718,348.946,-0.005,11.623,0.0,80.0,55.0,1.4,1936.625,1947.786,2067.474,489.677,55.09,70.903,72.392,70.69,52.059,1.375,2.351,0.297,71.5,57.146,87.36,46.759,67.285,65.747,135.99,113.944,135.37,36.149,57.799,42.642,-10.867,110.0,110.0,71.938,74.063,55.906,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,203.25,81.0,74.188,-0.026,72.188,73.688,56.938,58.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.107,354.5,75.625,74.875,0.0,72.375,72.5,56.156,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.129,392.75,83.563,80.813,0.0,73.313,69.438,55.063,55.531,0.0,78.188,72.0,70.0,1000.0,200.0,0.841,1002.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.684,11.795,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,529.0,544.5,303.25,519.0,527.0,528.5,-0.0,3.486,0.0,10.48,1.197,0.349,-0.026,0.0,0.0,-0.003
8302007,921,1.0,1.0,1.0,1.0,100.0,40.692,40.0,40.0,40.0,1.0,1.0,1202.573,347.775,-0.005,11.505,0.0,80.0,55.0,1.4,1947.25,1944.892,2061.901,482.48,55.196,71.011,72.5,70.58,52.059,1.379,2.369,0.304,71.553,57.199,87.221,46.675,66.52,65.854,133.482,113.944,132.121,36.295,57.904,42.715,-10.852,110.0,110.0,71.875,74.25,55.906,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.098,198.25,80.938,74.313,-0.026,72.188,73.563,56.688,57.844,0.0,34.813,72.0,70.0,1000.0,200.0,0.108,360.25,75.625,74.875,0.0,72.375,72.5,56.156,56.906,0.0,35.438,72.0,70.0,1000.0,200.0,0.129,394.5,83.5,80.75,0.0,73.25,69.188,55.281,55.625,0.0,79.75,72.0,70.0,1000.0,200.0,0.822,990.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.668,11.778,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,529.0,544.5,303.0,518.5,527.0,528.5,-0.0,3.418,0.0,10.257,1.203,0.348,-0.025,0.0,0.0,-0.002
8302007,922,1.0,1.0,1.0,1.0,100.0,40.839,40.0,40.0,40.0,1.0,1.0,1213.111,350.117,-0.005,11.667,0.0,80.0,55.0,1.4,1956.75,1963.715,2074.904,499.755,55.196,71.011,72.392,70.69,52.059,1.364,2.365,0.315,71.622,57.251,87.555,46.59,66.52,65.961,132.302,113.944,134.706,36.367,57.904,42.86,-10.867,110.0,110.0,71.938,74.375,56.0,56.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,195.125,80.875,74.063,-0.026,72.188,73.688,56.688,57.844,0.0,35.063,72.0,70.0,1000.0,200.0,0.109,359.5,75.625,74.875,0.0,72.375,72.438,56.156,56.844,0.0,34.688,72.0,70.0,1000.0,200.0,0.139,409.5,83.375,80.75,0.0,73.313,69.25,55.063,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.834,999.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.686,11.8,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.5,544.5,303.25,518.5,527.0,528.5,0.001,3.517,0.0,10.519,1.213,0.35,-0.026,0.0,0.0,-0.002
8302007,923,1.0,1.0,1.0,1.0,100.0,41.24,40.0,40.0,40.0,1.0,1.0,1231.846,352.459,-0.005,11.505,0.0,80.0,55.0,1.4,1956.75,1979.661,2074.904,505.516,55.196,71.011,72.392,70.69,52.168,1.368,2.365,0.312,71.711,57.292,87.694,46.703,66.52,66.176,135.621,114.05,135.001,36.44,57.799,43.079,-10.852,110.0,110.0,71.875,74.563,56.0,56.688,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,204.375,80.563,74.063,-0.026,72.188,73.875,56.688,57.844,0.0,34.969,72.0,70.0,1000.0,200.0,0.11,361.75,75.875,74.813,0.0,72.375,72.5,56.156,56.906,0.0,35.344,72.0,70.0,1000.0,200.0,0.139,408.0,83.188,80.5,0.0,73.188,69.438,55.281,55.625,0.0,78.563,72.0,70.0,1000.0,200.0,0.836,1000.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.691,11.806,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.5,544.5,303.25,519.0,527.5,528.5,-0.0,3.576,0.0,10.606,1.232,0.352,-0.025,0.0,0.0,-0.002
8302007,924,1.0,1.0,1.0,1.0,100.0,41.472,40.0,40.0,40.0,1.0,1.0,1231.846,351.288,-0.005,11.49,0.0,80.0,55.0,1.4,1970.75,1979.661,2073.046,504.075,55.196,71.011,72.392,70.69,52.168,1.368,2.379,0.308,71.738,57.379,87.666,46.731,66.52,66.283,133.113,113.944,131.9,36.513,57.904,43.225,-10.867,110.0,110.0,71.938,74.625,56.219,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.625,80.563,74.063,-0.026,72.188,73.375,56.688,57.844,0.0,35.594,72.0,70.0,1000.0,200.0,0.111,358.75,75.875,74.875,0.0,72.375,72.313,56.156,56.844,0.0,35.281,72.0,70.0,1000.0,200.0,0.146,420.0,83.063,80.438,0.0,73.188,69.438,55.063,55.625,0.0,79.688,72.0,70.0,1000.0,200.0,0.818,992.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.678,11.81,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,529.5,544.5,303.0,519.5,527.5,528.5,-0.0,3.605,0.0,10.709,1.232,0.351,-0.025,0.0,0.0,-0.002
8302007,925,1.0,1.0,1.0,1.0,100.0,41.716,40.0,40.0,40.0,1.0,1.0,1200.23,352.459,-0.005,11.579,0.0,80.0,55.0,1.4,1967.75,1936.212,2078.62,489.677,55.196,71.118,72.5,70.69,52.059,1.372,2.372,0.304,71.724,57.376,87.277,46.675,66.52,66.283,132.228,114.05,134.853,36.513,57.904,43.444,-10.852,110.0,110.0,71.875,74.875,56.0,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.125,80.25,74.063,-0.026,72.188,73.688,56.688,58.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,347.0,75.625,74.875,0.0,72.375,72.5,56.25,56.844,0.0,36.063,72.0,70.0,1000.0,200.0,0.135,409.0,82.875,80.438,0.0,72.875,69.188,55.281,55.625,0.0,78.25,72.0,70.0,1000.0,200.0,0.843,1002.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.681,11.797,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,530.0,544.0,303.25,519.0,527.5,528.5,0.001,3.752,0.0,11.144,1.2,0.352,-0.024,0.0,0.0,-0.002
8302007,926,1.0,1.0,1.0,1.0,100.0,42.155,40.0,40.0,40.0,1.0,1.0,1236.53,355.972,-0.005,11.534,0.0,80.0,55.0,1.4,1968.125,1985.463,2086.052,496.875,55.196,71.118,72.5,70.69,52.168,1.368,2.401,0.319,71.856,57.378,87.583,46.534,67.382,66.39,135.916,113.837,135.075,36.658,57.694,43.444,-10.852,110.0,110.0,71.938,74.438,56.219,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.107,202.625,80.25,73.938,-0.026,72.188,73.5,56.688,57.844,0.0,35.75,72.0,70.0,1000.0,200.0,0.11,362.0,75.875,74.875,0.0,72.375,72.438,56.156,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.146,419.75,82.813,80.438,0.0,72.875,69.688,55.281,55.625,0.0,79.313,72.0,70.0,1000.0,200.0,0.83,996.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.684,11.801,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,530.0,544.5,303.0,519.0,528.0,528.5,-0.0,3.721,0.0,10.868,1.237,0.356,-0.024,0.0,0.0,-0.002
8302007,927,1.0,1.0,1.0,1.0,100.0,42.138,40.0,40.0,40.0,1.0,1.0,1250.582,354.801,-0.005,11.653,0.0,80.0,55.0,1.4,1968.125,1984.012,2089.769,498.315,55.196,71.118,72.5,70.8,52.059,1.387,2.372,0.326,71.892,57.517,87.61,46.421,67.382,66.497,133.113,113.944,131.826,36.731,57.694,43.59,-10.852,110.0,110.0,71.938,74.563,56.0,56.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,203.0,79.813,73.688,-0.026,72.188,73.563,56.688,57.844,0.0,36.156,72.0,70.0,1000.0,200.0,0.109,360.5,75.875,74.875,0.0,72.5,72.188,56.156,56.844,0.0,35.625,72.0,70.0,1000.0,200.0,0.147,420.5,82.625,80.313,0.0,72.875,69.688,55.281,55.625,0.0,78.688,72.0,70.0,1000.0,200.0,0.839,1001.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.681,11.803,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,530.0,544.5,303.0,519.5,528.0,528.5,-0.0,3.813,0.0,11.098,1.251,0.355,-0.023,0.0,0.0,-0.002
8302007,928,1.0,1.0,1.0,1.0,100.0,42.37,40.0,40.0,40.0,1.0,1.0,1233.017,354.801,-0.005,11.549,0.0,80.0,55.0,1.4,1981.75,1972.411,2087.91,493.995,55.196,71.225,72.609,70.8,52.059,1.368,2.387,0.304,71.912,57.534,87.638,46.534,67.382,66.497,133.261,114.05,135.961,36.803,57.694,43.662,-10.852,110.0,110.0,71.938,74.25,56.0,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,193.875,79.813,73.938,-0.026,72.188,73.563,56.688,57.844,0.0,36.219,72.0,70.0,1000.0,200.0,0.11,363.25,75.875,74.875,0.0,72.375,72.438,56.156,56.844,0.0,35.344,72.0,70.0,1000.0,200.0,0.15,424.75,82.625,80.313,0.0,72.875,69.438,55.281,55.625,0.0,78.563,72.0,70.0,1000.0,200.0,0.837,1002.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.793,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,530.5,544.5,303.0,518.5,528.0,528.5,0.001,3.792,0.0,10.998,1.233,0.355,-0.022,0.0,0.0,-0.002
8302007,929,1.0,1.0,1.0,1.0,100.0,42.585,40.0,40.0,40.0,1.0,1.0,1244.727,357.143,-0.005,11.416,0.0,80.0,55.0,1.4,1986.875,1986.914,2091.627,499.755,55.196,71.225,72.5,70.91,52.059,1.383,2.379,0.312,71.977,57.587,87.527,46.506,67.382,66.712,136.063,114.05,134.927,36.731,57.694,43.735,-10.852,110.0,110.0,71.938,74.438,56.0,56.906,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,203.875,79.625,73.688,-0.026,72.125,73.875,56.688,57.844,0.0,35.875,72.0,70.0,1000.0,200.0,0.11,362.75,75.875,75.0,0.0,72.375,72.313,56.156,56.844,0.0,37.188,72.0,70.0,1000.0,200.0,0.149,423.0,82.375,80.313,0.0,72.875,69.438,55.281,55.813,0.0,78.188,72.0,70.0,1000.0,200.0,0.843,1002.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.684,11.789,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,530.5,544.5,303.0,519.5,528.5,528.5,-0.0,3.814,0.0,11.102,1.245,0.357,-0.023,0.0,0.0,-0.002
8302007,930,1.0,1.0,1.0,1.0,100.0,42.8,40.0,40.0,40.0,1.0,1.0,1244.727,354.801,-0.005,11.49,0.0,80.0,55.0,1.4,1980.875,1988.365,2089.769,505.516,55.196,71.225,72.5,70.91,52.059,1.379,2.397,0.315,71.974,57.562,87.555,46.477,67.382,66.712,132.818,114.05,131.826,36.876,57.589,43.881,-10.867,110.0,110.0,72.188,74.563,56.0,56.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,202.5,79.5,73.688,-0.026,72.188,73.563,56.688,57.844,0.0,35.906,72.0,70.0,1000.0,200.0,0.11,363.25,75.875,75.0,0.0,72.25,72.313,56.156,56.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.15,425.0,82.375,80.188,0.0,72.75,69.5,55.281,55.813,0.0,79.375,72.0,70.0,1000.0,200.0,0.825,996.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.659,11.776,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,530.5,544.5,303.25,519.5,528.5,528.5,-0.0,3.886,0.0,11.175,1.245,0.355,-0.022,0.0,0.0,-0.002
8302007,931,1.0,1.0,1.0,1.0,100.0,43.005,40.0,40.0,40.0,1.0,1.0,1250.582,354.801,0.005,11.446,0.0,80.0,55.0,1.4,1986.125,1979.661,2087.91,496.875,55.196,71.225,72.5,70.91,52.059,1.372,2.383,0.297,72.005,57.584,87.694,46.506,68.192,66.819,132.376,114.05,134.41,36.803,57.484,43.808,-10.852,110.0,110.0,72.188,74.25,56.219,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.096,195.75,79.313,73.563,-0.026,72.125,73.688,56.688,57.844,0.0,36.313,72.0,70.0,1000.0,200.0,0.109,361.5,75.875,75.0,0.0,72.375,72.313,56.156,56.844,0.0,36.438,72.0,70.0,1000.0,200.0,0.151,425.25,82.188,80.188,0.0,73.063,69.5,55.281,55.625,0.0,78.188,72.0,70.0,1000.0,200.0,0.843,1004.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.686,11.793,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,530.5,544.0,303.25,519.5,528.5,528.0,-0.001,3.877,0.0,11.132,1.251,0.355,-0.022,0.0,0.0,-0.002
8302007,932,1.0,1.0,1.0,1.0,100.0,42.977,40.0,40.0,40.0,1.0,1.0,1254.094,358.314,0.005,11.475,0.0,80.0,55.0,1.4,1986.125,1994.171,2091.627,511.277,55.09,71.333,72.5,70.91,51.95,1.379,2.411,0.312,72.093,57.664,87.722,46.506,68.192,66.819,135.031,113.837,134.41,36.731,57.484,43.881,-10.852,110.0,110.0,71.938,74.438,55.906,56.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.108,206.25,79.125,73.5,-0.026,72.125,73.563,56.688,57.844,0.0,37.313,72.0,70.0,1000.0,200.0,0.109,362.5,75.875,75.0,0.0,72.25,72.313,56.094,56.844,0.0,37.0,72.0,70.0,1000.0,200.0,0.151,424.25,82.188,80.125,0.0,73.063,69.188,55.063,55.531,0.0,77.813,72.0,70.0,1000.0,200.0,0.842,1005.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.79,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,531.0,544.5,303.0,519.0,528.5,528.5,0.0,3.953,0.0,11.392,1.254,0.358,-0.021,0.0,0.0,-0.002
8302007,933,1.0,1.0,1.0,1.0,100.0,43.084,40.0,40.0,40.0,1.0,1.0,1248.24,355.972,0.005,11.564,0.0,80.0,55.0,1.4,1997.5,1994.171,2093.485,501.195,55.09,71.333,72.5,71.019,51.95,1.368,2.397,0.315,72.084,57.653,87.749,46.534,68.192,67.033,132.523,114.05,131.457,36.731,57.274,43.954,-10.852,110.0,110.0,71.938,74.375,55.906,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,194.75,79.0,73.5,-0.026,72.125,73.563,56.688,57.844,0.0,37.344,72.0,70.0,1000.0,200.0,0.109,362.25,75.875,75.0,0.0,72.25,72.438,56.156,56.844,0.0,36.438,72.0,70.0,1000.0,200.0,0.162,436.75,82.0,80.125,0.0,73.063,69.25,55.063,55.531,0.0,79.313,72.0,70.0,1000.0,200.0,0.825,995.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.678,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,531.0,544.5,303.25,520.0,529.0,528.0,0.0,4.066,0.0,11.597,1.248,0.356,-0.021,0.0,0.0,-0.002
8302007,934,1.0,1.0,1.0,1.0,100.0,43.182,40.0,40.0,40.0,1.0,1.0,1276.343,357.143,0.005,11.505,0.0,80.0,55.0,1.4,1995.875,2023.233,2104.636,517.04,55.09,71.333,72.5,71.019,51.95,1.36,2.411,0.308,72.269,57.693,87.861,46.646,68.192,67.033,133.113,114.05,135.592,36.731,57.379,43.881,-10.867,110.0,110.0,71.938,74.438,56.0,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.625,78.938,73.5,-0.026,72.125,73.5,56.625,57.844,0.0,36.344,72.0,70.0,1000.0,200.0,0.119,374.75,75.875,75.0,0.0,72.063,72.438,56.094,56.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.161,438.75,81.875,80.125,0.0,73.063,69.438,55.281,55.531,0.0,78.625,72.0,70.0,1000.0,200.0,0.834,1000.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.68,11.785,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,531.0,544.0,303.0,519.0,529.0,528.0,-0.001,3.984,0.0,11.422,1.276,0.357,-0.021,0.0,0.0,-0.002
8302007,935,1.0,1.0,1.0,1.0,100.0,43.282,40.0,40.0,40.0,1.0,1.0,1271.659,359.485,-0.005,11.564,0.0,80.0,55.0,1.4,1996.25,2002.884,2091.627,506.956,55.09,71.333,72.5,71.019,51.95,1.391,2.408,0.326,72.199,57.759,87.332,46.646,68.192,66.926,135.473,114.05,134.263,36.658,57.274,43.954,-10.867,110.0,110.0,72.188,74.375,56.0,56.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.106,204.5,78.75,73.438,-0.026,72.125,73.563,56.625,57.844,0.0,37.688,72.0,70.0,1000.0,200.0,0.11,362.5,75.875,75.0,0.0,72.25,72.438,56.094,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.162,441.5,81.813,79.938,0.0,72.875,69.5,55.063,55.625,0.0,79.375,72.0,70.0,1000.0,200.0,0.828,993.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.692,11.798,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,530.5,544.0,303.25,519.5,529.0,528.0,-0.0,4.092,0.0,11.715,1.272,0.359,-0.02,0.0,0.0,-0.002
8302007,936,1.0,1.0,1.0,1.0,100.0,43.085,40.0,40.0,40.0,1.0,1.0,1268.146,359.485,-0.005,11.564,0.0,80.0,55.0,1.4,2005.625,2010.148,2102.778,515.599,54.983,71.333,72.5,71.129,51.841,1.379,2.415,0.297,72.304,57.764,87.444,46.477,67.887,66.926,132.08,114.05,132.047,36.731,57.169,43.881,-10.867,110.0,110.0,72.188,74.875,56.0,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.107,204.625,78.625,73.25,-0.026,72.125,73.375,56.625,57.656,0.0,37.656,72.0,70.0,1000.0,200.0,0.111,363.25,75.875,75.0,0.0,72.25,72.313,56.094,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.162,441.75,81.688,79.938,0.0,72.688,69.688,55.063,55.531,0.0,78.688,72.0,70.0,1000.0,200.0,0.836,1001.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.662,11.783,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,531.0,544.5,303.25,519.0,529.0,528.0,-0.0,4.046,0.0,11.48,1.268,0.359,-0.02,0.0,0.0,-0.002
8302007,937,1.0,1.0,1.0,1.0,100.0,43.077,40.0,40.0,40.0,1.0,1.0,1265.804,360.656,-0.005,11.475,0.0,80.0,55.0,1.4,2024.25,2007.242,2113.93,511.277,54.983,71.333,72.609,71.019,51.841,1.383,2.436,0.312,72.339,57.902,87.277,46.421,67.887,66.819,134.219,114.369,136.109,36.513,57.274,43.881,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.108,206.125,78.438,73.438,-0.026,72.125,73.688,56.625,57.656,0.0,37.375,72.0,70.0,1000.0,200.0,0.112,366.0,75.875,75.0,0.0,72.25,72.5,56.094,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.166,444.5,81.688,79.813,0.0,72.688,69.5,55.063,55.531,0.0,78.188,72.0,70.0,1000.0,200.0,0.843,1004.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.661,11.778,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,530.5,544.5,303.25,520.0,529.0,528.0,0.0,4.072,0.0,11.74,1.266,0.361,-0.019,0.0,0.0,-0.002
8302007,938,1.0,1.0,1.0,1.0,100.0,43.301,40.0,40.0,40.0,1.0,1.0,1279.856,362.998,-0.005,11.49,0.0,80.0,55.0,1.4,2024.25,2013.055,2112.071,511.277,54.983,71.333,72.5,71.019,51.841,1.383,2.422,0.304,72.45,57.901,87.444,46.449,67.887,66.926,135.104,114.05,133.524,36.44,57.274,43.808,-10.852,110.0,110.0,72.188,74.563,55.906,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.108,205.625,78.313,73.25,-0.026,72.125,73.063,56.5,57.844,0.0,37.0,72.0,70.0,1000.0,200.0,0.116,369.5,75.875,75.0,0.0,72.063,72.313,56.094,56.5,0.0,36.469,72.0,70.0,1000.0,200.0,0.166,444.75,81.563,79.813,0.0,72.75,69.5,55.063,55.531,0.0,78.0,72.0,70.0,1000.0,200.0,0.841,1003.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.665,11.78,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,531.0,544.5,303.25,520.0,529.5,528.0,-0.0,4.063,0.0,11.755,1.28,0.363,-0.019,0.0,0.0,-0.002
8302007,939,1.0,1.0,1.0,1.0,100.0,43.294,40.0,40.0,40.0,1.0,1.0,1256.437,361.827,-0.005,11.431,0.0,80.0,55.0,1.4,2024.25,2011.602,2106.495,499.755,54.983,71.333,72.392,71.019,51.841,1.368,2.426,0.326,72.464,57.932,87.388,46.449,67.887,67.14,132.228,114.157,131.678,36.44,57.274,43.735,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,34.0,72.0,70.0,1000.0,200.0,0.11,207.375,78.125,73.125,-0.026,72.125,73.313,56.5,57.656,0.0,36.188,72.0,70.0,1000.0,200.0,0.121,376.5,75.875,75.0,0.0,72.25,72.313,56.094,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.151,426.25,81.438,79.688,0.0,72.688,69.5,55.063,55.531,0.0,79.125,72.0,70.0,1000.0,200.0,0.826,995.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.648,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,530.5,544.5,303.0,520.0,529.5,528.0,-0.0,4.003,0.0,11.579,1.256,0.362,-0.019,0.0,0.0,-0.002
