DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,940,1.0,1.0,1.0,1.0,100.0,42.838,40.0,40.0,40.0,1.0,1.0,1262.291,359.485,0.005,11.505,0.0,80.0,55.0,1.4,1997.5,2007.242,2106.495,512.718,54.876,71.333,72.5,71.129,51.732,1.379,2.433,0.323,72.441,57.946,87.138,46.421,67.887,67.033,133.629,114.263,135.223,36.44,57.169,43.735,-10.852,110.0,110.0,72.188,74.25,55.906,56.594,0.0,34.719,72.0,70.0,1000.0,200.0,0.105,203.625,78.063,73.125,-0.026,72.125,73.313,56.5,57.656,0.0,36.219,72.0,70.0,1000.0,200.0,0.118,379.0,75.875,75.0,0.0,72.25,72.188,56.0,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.152,430.75,81.438,79.625,0.0,72.75,69.438,54.969,55.438,0.0,79.438,72.0,70.0,1000.0,200.0,0.828,994.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.686,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,530.5,544.5,303.25,519.5,529.5,528.0,-0.0,4.049,0.0,11.654,1.262,0.359,-0.019,0.0,0.0,-0.002
8302007,941,1.0,1.0,1.0,1.0,100.0,42.701,40.0,40.0,40.0,1.0,1.0,1281.026,359.485,0.005,11.505,0.0,80.0,55.0,1.4,2019.375,2026.143,2110.212,524.246,54.876,71.333,72.5,71.019,51.732,1.372,2.422,0.308,72.508,57.984,87.305,46.309,67.887,66.926,134.293,113.837,132.933,36.367,57.064,43.662,-10.852,110.0,110.0,72.188,74.438,55.813,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.109,206.375,77.938,73.125,-0.026,72.125,73.5,56.5,57.531,0.0,36.625,72.0,70.0,1000.0,200.0,0.117,377.25,76.0,75.0,0.0,72.25,72.313,56.0,56.5,0.0,37.531,72.0,70.0,1000.0,200.0,0.163,443.0,81.188,79.625,0.0,72.688,69.625,54.969,55.438,0.0,78.875,72.0,70.0,1000.0,200.0,0.836,998.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.675,11.772,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,531.0,544.5,303.25,519.5,529.5,528.0,0.0,4.055,0.0,11.654,1.281,0.359,-0.018,0.0,0.0,-0.002
8302007,942,1.0,1.0,1.0,1.0,100.0,42.596,40.0,40.0,40.0,1.0,1.0,1279.856,359.485,0.005,11.431,0.0,80.0,55.0,1.4,2024.125,2027.598,2110.212,508.396,54.876,71.333,72.609,71.129,51.732,1.372,2.436,0.308,72.519,58.013,87.416,46.337,68.049,66.926,132.007,114.05,133.524,36.367,57.274,43.662,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.11,206.875,77.813,73.0,-0.026,72.125,73.375,56.5,57.531,0.0,36.844,72.0,70.0,1000.0,200.0,0.116,376.5,76.0,75.0,0.0,72.063,72.438,56.0,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.166,444.75,81.188,79.625,0.0,72.688,69.438,54.969,55.438,0.0,79.75,72.0,70.0,1000.0,200.0,0.826,995.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.676,11.781,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,531.0,544.5,303.0,519.5,529.5,528.0,-0.0,3.989,0.0,11.579,1.28,0.359,-0.018,0.0,0.0,-0.002
8302007,943,1.0,1.0,1.0,1.0,100.0,42.471,40.0,40.0,40.0,1.0,1.0,1278.685,360.656,0.005,11.46,0.0,80.0,55.0,1.4,2029.375,2011.602,2110.212,519.922,54.876,71.333,72.5,71.019,51.732,1.391,2.422,0.319,72.567,58.056,87.388,46.393,68.049,67.033,134.883,114.157,135.001,36.295,57.169,43.662,-10.852,110.0,110.0,72.188,74.438,55.906,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.109,207.0,77.75,73.0,-0.026,72.125,73.5,56.5,57.531,0.0,37.281,72.0,70.0,1000.0,200.0,0.114,374.0,75.875,75.188,0.0,72.063,72.438,56.0,56.5,0.0,37.188,72.0,70.0,1000.0,200.0,0.162,436.25,81.125,79.625,0.0,72.438,69.625,54.969,55.531,0.0,77.938,72.0,70.0,1000.0,200.0,0.85,1007.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.67,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,531.0,544.5,303.0,519.5,530.0,528.0,-0.0,4.045,0.0,11.724,1.279,0.361,-0.018,0.0,0.0,-0.002
8302007,944,1.0,1.0,1.0,1.0,100.0,42.384,40.0,40.0,40.0,1.0,1.0,1288.052,364.169,0.005,11.534,0.0,80.0,55.0,1.4,2022.25,2017.417,2104.636,506.956,54.876,71.44,72.5,71.019,51.732,1.368,2.422,0.326,72.591,58.072,87.499,46.309,68.049,67.14,133.556,113.837,132.269,36.295,57.169,43.517,-10.852,110.0,110.0,72.188,74.438,55.813,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.109,206.0,77.5,72.875,-0.026,72.125,73.313,56.5,57.531,0.0,37.344,72.0,70.0,1000.0,200.0,0.114,374.25,76.0,75.188,0.0,72.25,72.5,56.0,56.375,0.0,36.344,72.0,70.0,1000.0,200.0,0.165,444.0,81.125,79.5,0.0,72.438,69.688,54.969,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.843,1005.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.667,11.77,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,531.0,544.5,303.0,519.5,530.0,528.0,0.0,3.991,0.0,11.567,1.288,0.364,-0.018,0.0,0.0,-0.002
8302007,945,1.0,1.0,1.0,1.0,100.0,42.551,40.0,40.0,40.0,1.0,1.0,1282.198,359.485,-0.005,11.416,0.0,80.0,55.0,1.4,2022.25,2017.417,2106.495,512.718,54.983,71.44,72.5,71.129,51.841,1.394,2.436,0.312,72.63,58.123,87.527,46.337,68.049,67.247,132.597,114.05,134.927,36.222,57.274,43.59,-10.852,110.0,110.0,72.188,74.875,55.813,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.11,207.25,77.375,72.875,-0.026,72.0,73.313,56.5,57.531,0.0,37.75,72.0,70.0,1000.0,200.0,0.115,371.25,76.0,75.188,0.0,72.25,72.5,56.0,56.375,0.0,37.719,72.0,70.0,1000.0,200.0,0.165,447.25,80.813,79.5,0.0,72.625,69.688,54.969,55.438,0.0,78.563,72.0,70.0,1000.0,200.0,0.836,999.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.673,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,531.5,544.5,303.0,520.0,530.0,528.0,0.001,3.995,0.0,11.681,1.282,0.359,-0.017,0.0,0.0,-0.002
8302007,946,1.0,1.0,1.0,1.0,100.0,42.258,40.0,40.0,40.0,1.0,1.0,1269.317,360.656,-0.005,11.549,0.0,80.0,55.0,1.4,2030.875,2005.789,2119.507,504.075,54.876,71.333,72.609,71.019,51.732,1.41,2.447,0.319,72.65,58.143,87.193,46.111,68.049,67.14,135.399,114.05,134.484,36.149,57.274,43.517,-10.867,110.0,110.0,72.25,74.438,55.906,56.469,0.0,34.125,72.0,70.0,1000.0,200.0,0.111,208.5,77.375,72.813,-0.026,72.125,73.5,56.5,57.531,0.0,37.313,72.0,70.0,1000.0,200.0,0.114,368.25,76.0,75.188,0.0,72.25,72.5,56.0,56.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.16,438.25,80.813,79.5,0.0,72.438,69.813,54.969,55.531,0.0,79.0,72.0,70.0,1000.0,200.0,0.833,998.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.658,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,531.5,544.5,303.0,519.5,530.0,528.0,-0.0,4.028,0.0,11.817,1.269,0.361,-0.017,0.0,0.0,-0.002
8302007,947,1.0,1.0,1.0,1.0,100.0,42.144,40.0,40.0,40.0,1.0,1.0,1296.249,366.511,-0.005,11.534,0.0,80.0,55.0,1.4,2012.5,2042.154,2121.366,534.337,54.876,71.44,72.5,71.129,51.841,1.379,2.443,0.323,72.763,58.168,87.416,46.196,68.127,67.247,132.892,113.944,132.047,36.004,57.169,43.444,-10.867,110.0,110.0,72.188,74.438,55.813,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.108,205.5,77.188,72.813,-0.026,72.125,73.313,56.5,57.531,0.0,36.5,72.0,70.0,1000.0,200.0,0.122,384.0,76.0,75.188,0.0,72.25,72.5,56.0,56.375,0.0,38.094,72.0,70.0,1000.0,200.0,0.173,453.5,80.813,79.5,0.0,72.625,70.0,54.969,55.438,0.0,79.188,72.0,70.0,1000.0,200.0,0.832,999.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.659,11.762,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,531.5,544.5,303.25,520.0,530.0,528.0,-0.0,4.054,0.0,11.917,1.296,0.367,-0.017,0.0,0.0,-0.002
8302007,948,1.0,1.0,1.0,1.0,100.0,42.018,40.0,40.0,40.0,1.0,1.0,1299.762,362.998,-0.005,11.475,0.0,80.0,55.0,1.4,2041.75,2042.154,2128.803,532.895,54.876,71.44,72.609,71.129,51.732,1.383,2.458,0.319,72.778,58.21,87.36,46.224,68.127,67.247,133.998,114.263,135.813,36.077,57.274,43.517,-10.852,110.0,110.0,72.188,73.875,55.906,56.469,0.0,34.719,72.0,70.0,1000.0,200.0,0.108,206.125,77.125,72.813,-0.026,72.125,72.688,56.438,57.531,0.0,36.938,72.0,70.0,1000.0,200.0,0.122,377.75,76.0,75.188,0.0,72.063,72.5,56.0,56.375,0.0,36.875,72.0,70.0,1000.0,200.0,0.168,450.25,80.688,79.313,0.0,72.438,69.438,54.969,55.438,0.0,78.063,72.0,70.0,1000.0,200.0,0.845,1006.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.638,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,531.5,544.5,303.0,520.5,530.0,528.0,0.0,4.028,0.0,11.856,1.3,0.363,-0.016,0.0,0.0,-0.002
8302007,949,1.0,1.0,1.0,1.0,100.0,41.919,40.0,40.0,40.0,1.0,1.0,1299.762,366.511,-0.005,11.357,0.0,80.0,55.0,1.4,2029.75,2037.785,2123.225,515.599,54.876,71.44,72.392,71.129,51.732,1.379,2.44,0.312,72.824,58.274,87.471,46.28,68.127,67.355,134.883,114.05,133.598,36.077,57.169,43.444,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.108,205.5,77.125,72.688,-0.026,72.188,72.75,56.438,57.5,0.0,37.0,72.0,70.0,1000.0,200.0,0.124,386.25,76.125,75.188,0.0,72.25,72.563,56.0,56.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.175,457.25,80.625,79.313,0.0,72.25,69.813,54.969,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.824,993.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.672,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,531.5,544.5,303.25,520.5,530.5,528.0,-0.0,3.967,0.0,11.619,1.3,0.367,-0.017,0.0,0.0,-0.002
8302007,950,1.0,1.0,1.0,1.0,100.0,42.116,40.0,40.0,40.0,1.0,1.0,1299.762,362.998,0.005,11.475,0.0,80.0,55.0,1.4,2029.75,2037.785,2112.071,522.804,54.983,71.44,72.5,71.129,51.841,1.375,2.447,0.323,72.81,58.261,87.471,46.252,68.127,67.569,132.376,114.157,131.678,36.004,57.274,43.444,-10.852,110.0,110.0,72.188,74.625,55.813,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.107,205.125,76.688,72.5,-0.026,72.188,73.0,56.5,57.5,0.0,36.281,72.0,70.0,1000.0,200.0,0.125,388.0,76.0,75.188,0.0,72.25,72.5,56.0,56.375,0.0,37.906,72.0,70.0,1000.0,200.0,0.174,457.5,80.5,79.188,0.0,72.438,69.625,54.969,55.531,0.0,78.875,72.0,70.0,1000.0,200.0,0.819,990.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.655,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,531.5,544.5,303.25,520.5,530.5,528.0,0.0,4.014,0.0,11.856,1.3,0.363,-0.016,0.0,0.0,-0.002
8302007,951,1.0,1.0,1.0,1.0,100.0,42.099,40.0,40.0,40.0,1.0,1.0,1295.078,364.169,-0.005,11.505,0.0,80.0,55.0,1.4,2039.25,2034.874,2113.93,518.481,54.983,71.44,72.5,71.129,51.841,1.379,2.451,0.326,72.855,58.279,87.722,46.365,68.127,67.569,132.966,114.157,135.518,36.004,57.274,43.371,-10.867,110.0,110.0,72.25,74.625,55.813,56.469,0.0,35.813,72.0,70.0,1000.0,200.0,0.108,205.375,76.688,72.688,-0.026,72.188,72.875,56.438,57.531,0.0,36.938,72.0,70.0,1000.0,200.0,0.126,388.25,76.0,75.188,0.0,72.063,72.813,56.0,56.375,0.0,38.625,72.0,70.0,1000.0,200.0,0.165,443.0,80.5,79.188,0.0,72.625,69.625,54.969,55.531,0.0,77.875,72.0,70.0,1000.0,200.0,0.847,1005.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.647,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,531.5,544.5,303.25,519.0,530.5,528.0,0.001,3.985,0.0,11.771,1.295,0.364,-0.015,0.0,0.0,-0.002
8302007,952,1.0,1.0,1.0,1.0,100.0,42.088,40.0,40.0,40.0,1.0,1.0,1302.104,365.34,0.005,11.534,0.0,80.0,55.0,1.4,2043.0,2049.437,2117.648,527.128,54.983,71.548,72.392,71.239,51.841,1.379,2.447,0.326,72.891,58.296,87.777,46.393,68.911,67.783,135.621,114.157,134.189,35.931,57.274,43.371,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.109,206.375,76.688,72.5,-0.026,72.125,73.313,56.5,57.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.125,386.5,76.125,75.188,0.0,72.375,72.438,56.0,56.375,0.0,38.094,72.0,70.0,1000.0,200.0,0.178,462.0,80.5,79.188,0.0,72.438,70.0,55.063,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.826,994.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.755,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,531.5,544.5,303.25,521.0,530.5,528.0,0.0,4.021,0.0,11.918,1.302,0.365,-0.016,0.0,0.0,-0.002
8302007,953,1.0,1.0,1.0,1.0,100.0,42.081,40.0,40.0,40.0,1.0,1.0,1310.3,368.852,-0.005,11.519,0.0,80.0,55.0,1.4,2043.0,2046.523,2128.803,524.246,54.983,71.548,72.392,71.239,51.95,1.387,2.458,0.319,72.91,58.334,87.555,46.506,68.911,67.783,132.523,114.157,131.604,35.931,57.274,43.371,-10.852,110.0,110.0,72.188,74.625,55.906,56.469,0.0,35.0,72.0,70.0,1000.0,200.0,0.118,215.125,76.5,72.375,-0.026,72.125,73.313,56.5,57.5,0.0,36.688,72.0,70.0,1000.0,200.0,0.125,387.5,76.125,75.313,0.0,72.063,72.5,56.0,56.375,0.0,38.594,72.0,70.0,1000.0,200.0,0.168,449.0,80.375,79.125,0.0,72.438,69.625,55.063,55.531,0.0,78.25,72.0,70.0,1000.0,200.0,0.834,997.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.656,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,531.5,544.5,303.25,519.5,530.5,528.0,-0.0,4.015,0.0,11.902,1.31,0.369,-0.016,0.0,0.0,-0.002
8302007,954,1.0,1.0,1.0,1.0,100.0,42.375,40.0,40.0,40.0,1.0,1.0,1300.933,367.681,-0.005,11.446,0.0,80.0,55.0,1.4,2047.125,2043.61,2134.38,525.687,55.09,71.548,72.5,71.239,51.95,1.391,2.465,0.323,72.909,58.327,87.944,46.421,68.911,67.891,133.408,114.157,135.887,35.931,57.274,43.371,-10.867,110.0,110.0,72.25,74.063,55.813,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.116,214.0,76.313,72.375,-0.026,72.125,73.5,56.5,57.531,0.0,37.188,72.0,70.0,1000.0,200.0,0.118,379.5,76.125,75.188,0.0,72.063,72.5,56.094,56.375,0.0,38.188,72.0,70.0,1000.0,200.0,0.172,453.25,80.188,79.125,0.0,72.188,70.0,55.063,55.531,0.0,78.125,72.0,70.0,1000.0,200.0,0.843,1005.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.645,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,532.0,544.5,303.25,521.0,530.5,528.0,0.001,3.99,0.0,11.827,1.301,0.368,-0.015,0.0,0.0,-0.002
8302007,955,1.0,1.0,1.0,1.0,100.0,42.472,40.0,40.0,40.0,1.0,1.0,1299.762,370.023,0.005,11.446,0.0,80.0,55.0,1.4,2054.625,2043.61,2136.24,518.481,55.09,71.655,72.392,71.239,51.95,1.383,2.472,0.33,72.966,58.383,87.972,46.506,68.911,68.105,135.399,114.157,133.967,35.859,57.379,43.298,-10.852,110.0,110.0,72.25,74.375,55.906,56.594,0.0,36.563,72.0,70.0,1000.0,200.0,0.108,204.875,76.188,72.375,-0.026,72.125,73.0,56.5,57.531,0.0,37.094,72.0,70.0,1000.0,200.0,0.125,387.25,76.125,75.313,0.0,72.0,72.5,56.094,56.375,0.0,37.25,72.0,70.0,1000.0,200.0,0.173,456.0,80.125,79.0,0.0,72.188,69.5,55.281,55.531,0.0,78.5,72.0,70.0,1000.0,200.0,0.83,998.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.665,11.765,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,532.0,544.5,303.25,520.5,530.5,527.5,0.0,3.957,0.0,11.825,1.3,0.37,-0.015,0.0,0.0,-0.001
8302007,956,1.0,1.0,1.0,1.0,100.0,42.58,40.0,40.0,40.0,1.0,1.0,1300.933,365.34,0.005,11.46,0.0,80.0,55.0,1.4,2054.625,2049.437,2145.538,525.687,55.09,71.655,72.609,71.349,51.95,1.383,2.465,0.315,72.995,58.375,87.555,46.562,68.911,67.891,132.302,114.157,131.752,35.859,57.274,43.298,-10.867,110.0,110.0,72.25,74.563,55.906,56.594,0.0,35.688,72.0,70.0,1000.0,200.0,0.116,210.25,76.188,72.375,-0.026,72.125,73.063,56.5,57.531,0.0,38.125,72.0,70.0,1000.0,200.0,0.125,387.5,76.125,75.313,0.0,72.063,72.438,56.0,56.5,0.0,38.094,72.0,70.0,1000.0,200.0,0.172,454.0,80.125,79.0,0.0,72.188,70.188,55.063,55.625,0.0,77.625,72.0,70.0,1000.0,200.0,0.837,1000.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.663,11.764,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,531.5,544.5,303.0,520.0,530.5,528.0,0.0,3.981,0.0,11.84,1.301,0.365,-0.015,0.0,0.0,-0.002
8302007,957,1.0,1.0,1.0,1.0,100.0,42.948,40.0,40.0,40.0,1.0,1.0,1306.788,371.194,0.005,11.416,0.0,80.0,55.0,1.4,2051.75,2053.809,2139.959,522.804,55.196,71.655,72.5,71.239,52.059,1.372,2.475,0.304,73.021,58.393,87.555,46.449,69.034,68.105,134.219,114.263,136.109,35.786,57.379,43.371,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,35.0,72.0,70.0,1000.0,200.0,0.12,216.875,76.125,72.375,-0.026,72.125,73.0,56.5,57.531,0.0,38.031,72.0,70.0,1000.0,200.0,0.125,386.5,76.125,75.313,0.0,72.25,72.563,56.094,56.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.172,453.25,80.125,79.0,0.0,72.25,70.0,55.063,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.829,996.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.647,11.759,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,532.0,544.5,303.25,520.5,530.5,528.0,-0.0,4.01,0.0,12.026,1.307,0.371,-0.014,0.0,0.0,-0.002
8302007,958,1.0,1.0,1.0,1.0,100.0,42.815,40.0,40.0,40.0,1.0,1.0,1322.01,367.681,0.005,11.519,0.0,80.0,55.0,1.4,2051.625,2066.931,2132.521,538.662,55.09,71.655,72.5,71.349,51.95,1.368,2.461,0.312,73.131,58.501,87.722,46.421,69.034,67.998,135.252,114.157,133.746,35.786,57.274,43.371,-10.852,110.0,110.0,72.25,74.375,55.906,56.594,0.0,35.656,72.0,70.0,1000.0,200.0,0.116,213.625,76.0,72.25,-0.026,72.188,73.063,56.5,57.531,0.0,38.406,72.0,70.0,1000.0,200.0,0.125,386.5,76.125,75.313,0.0,72.25,72.438,56.094,56.375,0.0,37.938,72.0,70.0,1000.0,200.0,0.184,469.5,80.0,79.0,0.0,72.25,70.188,55.063,55.531,0.0,77.688,72.0,70.0,1000.0,200.0,0.835,999.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.643,11.745,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,532.0,545.0,303.25,521.0,531.0,527.5,0.0,4.066,0.0,12.135,1.322,0.368,-0.014,0.0,0.0,-0.002
8302007,959,1.0,1.0,1.0,1.0,100.0,42.939,40.0,40.0,40.0,1.0,1.0,1305.617,372.365,-0.005,11.49,0.0,80.0,55.0,1.4,2060.625,2039.241,2136.24,521.363,55.09,71.655,72.5,71.349,51.95,1.398,2.458,0.319,73.113,58.506,87.722,46.506,69.034,68.212,131.859,114.157,132.417,35.713,57.274,43.371,-10.852,110.0,110.0,72.25,74.875,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.115,210.5,75.938,72.25,-0.026,72.188,72.75,56.5,57.531,0.0,37.656,72.0,70.0,1000.0,200.0,0.132,393.75,76.125,75.313,0.0,72.25,72.813,56.094,56.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.169,450.25,79.875,78.875,0.0,72.188,70.125,55.281,55.625,0.0,77.938,72.0,70.0,1000.0,200.0,0.82,992.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.645,11.74,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,532.0,544.5,303.0,520.5,530.5,528.0,0.0,4.081,0.0,12.221,1.306,0.372,-0.014,0.0,0.0,-0.002
8302007,1000,1.0,1.0,1.0,1.0,100.0,43.029,40.0,40.0,40.0,1.0,1.0,1319.668,373.536,-0.005,11.431,0.0,80.0,55.0,1.4,2072.375,2072.767,2145.538,532.895,55.09,71.655,72.392,71.349,51.95,1.379,2.483,0.323,73.252,58.624,87.527,46.365,69.034,68.105,135.104,114.157,136.035,35.786,57.274,43.298,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.117,214.375,75.938,72.188,-0.026,72.188,72.875,56.5,57.531,0.0,38.125,72.0,70.0,1000.0,200.0,0.134,397.75,76.125,75.313,0.0,72.063,72.563,56.094,56.5,0.0,38.969,72.0,70.0,1000.0,200.0,0.184,468.25,79.813,78.875,0.0,72.188,69.813,55.063,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.823,994.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.645,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,532.0,544.5,303.0,520.5,531.0,528.0,0.0,3.996,0.0,11.926,1.32,0.374,-0.014,0.0,0.0,-0.002
8302007,1001,1.0,1.0,1.0,1.0,100.0,43.352,40.0,40.0,40.0,1.0,1.0,1345.429,372.365,0.005,11.475,0.0,80.0,55.0,1.4,2072.375,2081.524,2147.397,535.778,55.196,71.762,72.609,71.459,52.059,1.372,2.493,0.308,73.303,58.607,87.499,46.309,69.034,68.105,134.809,114.157,133.303,35.713,57.274,43.371,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.12,216.375,75.688,72.188,-0.026,72.188,73.375,56.5,57.531,0.0,37.594,72.0,70.0,1000.0,200.0,0.136,405.25,76.125,75.313,0.0,72.063,72.5,56.094,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.18,463.75,79.875,78.75,0.0,72.188,69.813,55.063,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.824,993.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.645,11.743,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,532.0,544.5,303.25,521.5,531.0,528.0,0.0,4.076,0.0,12.205,1.345,0.372,-0.013,0.0,0.0,-0.001
8302007,1002,1.0,1.0,1.0,1.0,100.0,43.47,40.0,40.0,40.0,1.0,1.0,1338.403,377.049,-0.005,11.431,0.0,80.0,55.0,1.4,2074.75,2088.827,2151.116,540.104,55.196,71.655,72.5,71.349,52.059,1.36,2.483,0.304,73.4,58.71,87.861,46.309,69.034,68.319,131.859,114.157,132.49,35.713,57.274,43.371,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.119,216.125,75.625,72.125,-0.026,72.125,73.313,56.5,57.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.128,391.0,76.188,75.313,0.0,72.25,72.563,56.094,56.375,0.0,38.875,72.0,70.0,1000.0,200.0,0.196,482.0,79.563,78.75,0.0,72.188,69.625,55.063,55.625,0.0,79.188,72.0,70.0,1000.0,200.0,0.824,993.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.65,11.751,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,532.0,544.5,303.25,521.0,531.0,527.5,0.0,4.06,0.0,12.158,1.338,0.377,-0.013,0.0,0.0,-0.001
8302007,1003,1.0,1.0,1.0,1.0,100.0,43.683,40.0,40.0,40.0,1.0,1.0,1347.771,377.049,-0.005,11.401,0.0,80.0,55.0,1.4,2082.125,2087.366,2154.836,537.22,55.196,71.655,72.392,71.349,52.059,1.372,2.511,0.315,73.473,58.746,87.805,46.534,69.858,68.426,134.514,114.157,135.149,35.64,57.274,43.371,-10.852,110.0,110.0,72.188,74.438,56.0,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.12,216.0,75.5,72.125,-0.026,72.188,72.75,56.5,57.531,0.0,37.688,72.0,70.0,1000.0,200.0,0.14,409.25,76.125,75.313,0.0,72.25,72.563,56.094,56.5,0.0,39.375,72.0,70.0,1000.0,200.0,0.18,465.0,79.563,78.75,0.0,72.188,69.813,55.281,55.625,0.0,78.125,72.0,70.0,1000.0,200.0,0.827,996.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.658,11.752,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,532.0,544.5,303.0,520.5,531.5,527.5,0.0,4.074,0.0,12.242,1.348,0.377,-0.013,0.0,0.0,-0.001
8302007,1004,1.0,1.0,1.0,1.0,100.0,43.637,40.0,40.0,40.0,1.0,1.0,1350.113,372.365,0.005,11.49,0.0,80.0,55.0,1.4,2080.25,2084.445,2151.116,530.011,55.09,71.762,72.5,71.459,51.95,1.364,2.511,0.326,73.506,58.748,87.388,46.421,69.858,68.426,133.924,114.157,132.712,35.713,57.274,43.371,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.112,211.25,75.375,72.125,-0.026,72.125,72.688,56.625,57.531,0.0,37.75,72.0,70.0,1000.0,200.0,0.14,410.5,76.125,75.313,0.0,72.063,72.563,56.094,56.5,0.0,39.5,72.0,70.0,1000.0,200.0,0.182,466.25,79.5,78.75,0.0,72.25,70.125,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.83,996.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.662,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,532.0,544.5,303.0,520.5,531.0,528.0,0.0,4.081,0.0,12.221,1.35,0.372,-0.012,0.0,0.0,-0.002
8302007,1005,1.0,1.0,1.0,1.0,100.0,43.743,40.0,40.0,40.0,1.0,1.0,1353.626,377.049,0.005,11.446,0.0,80.0,55.0,1.4,2080.75,2103.441,2158.556,548.759,55.09,71.762,72.5,71.349,51.841,1.364,2.525,0.315,73.61,58.786,87.166,46.393,69.858,68.319,132.302,114.157,134.632,35.64,57.169,43.371,-10.867,110.0,110.0,72.25,74.625,55.906,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.118,215.25,75.313,72.125,-0.026,72.125,72.75,56.5,57.5,0.0,38.063,72.0,70.0,1000.0,200.0,0.135,405.0,76.125,75.313,0.0,72.063,72.563,56.0,56.5,0.0,38.875,72.0,70.0,1000.0,200.0,0.195,482.75,79.5,78.625,0.0,72.188,69.5,55.063,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.828,993.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.648,11.742,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,532.0,545.0,303.25,521.5,531.5,527.5,-0.001,4.11,0.0,12.29,1.354,0.377,-0.012,0.0,0.0,-0.001
8302007,1006,1.0,1.0,1.0,1.0,100.0,43.841,40.0,40.0,40.0,1.0,1.0,1351.284,372.365,-0.005,11.475,0.0,80.0,55.0,1.4,2092.0,2088.827,2160.416,534.337,55.09,71.655,72.5,71.349,51.841,1.372,2.511,0.308,73.589,58.865,87.332,46.393,69.858,68.426,135.621,114.157,135.149,35.568,57.169,43.371,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.12,216.75,75.313,71.938,-0.026,72.0,72.875,56.5,57.531,0.0,37.875,72.0,70.0,1000.0,200.0,0.136,407.75,76.125,75.313,0.0,72.063,72.563,56.0,56.5,0.0,39.406,72.0,70.0,1000.0,200.0,0.185,469.0,79.438,78.625,0.0,72.25,69.688,55.063,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.84,1001.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.643,11.74,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,544.5,303.0,521.0,531.5,528.0,-0.0,4.145,0.0,12.436,1.351,0.372,-0.013,0.0,0.0,-0.001
8302007,1007,1.0,1.0,1.0,1.0,100.0,43.931,40.0,40.0,40.0,1.0,1.0,1370.019,377.049,0.005,11.401,0.0,80.0,55.0,1.4,2092.0,2112.217,2169.716,548.759,55.09,71.762,72.5,71.459,51.841,1.356,2.511,0.315,73.672,58.886,87.527,46.309,69.858,68.534,133.334,114.157,132.121,35.568,57.169,43.371,-10.867,110.0,110.0,72.25,74.438,55.906,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.12,216.5,75.313,71.938,-0.026,72.125,73.0,56.5,57.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.135,406.25,76.125,75.313,0.0,72.063,72.813,56.0,56.375,0.0,39.063,72.0,70.0,1000.0,200.0,0.198,482.5,79.5,78.625,0.0,72.188,69.813,55.063,55.531,0.0,79.375,72.0,70.0,1000.0,200.0,0.825,996.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.65,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.5,544.5,303.0,521.5,531.5,528.0,0.0,4.118,0.0,12.356,1.37,0.377,-0.013,0.0,0.0,-0.001
8302007,1008,1.0,1.0,1.0,1.0,100.0,44.039,40.0,40.0,40.0,1.0,1.0,1353.626,377.049,-0.005,11.431,0.0,80.0,55.0,1.4,2101.25,2085.905,2152.976,535.778,55.09,71.762,72.5,71.459,51.95,1.383,2.511,0.323,73.676,58.945,87.722,46.365,69.741,68.748,133.261,113.944,135.296,35.568,57.169,43.517,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.121,217.25,75.063,71.938,-0.026,72.125,72.875,56.5,57.5,0.0,38.438,72.0,70.0,1000.0,200.0,0.134,405.5,76.188,75.313,0.0,72.0,72.938,56.0,56.375,0.0,39.625,72.0,70.0,1000.0,200.0,0.181,464.0,79.438,78.5,0.0,72.188,70.125,55.281,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.843,1004.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.612,11.709,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,532.5,544.5,303.25,521.0,531.5,528.0,0.001,4.207,0.0,12.621,1.354,0.377,-0.012,0.0,0.0,-0.001
8302007,1009,1.0,1.0,1.0,1.0,100.0,44.137,40.0,40.0,40.0,1.0,1.0,1357.139,374.707,0.005,11.401,0.0,80.0,55.0,1.4,2089.75,2101.979,2160.416,550.202,55.09,71.87,72.5,71.568,51.841,1.394,2.518,0.334,73.686,58.943,87.805,46.309,69.741,68.855,135.178,114.157,134.263,35.64,57.064,43.517,-10.852,110.0,110.0,72.25,75.063,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.12,217.125,75.0,71.813,-0.026,72.0,73.063,56.5,57.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.137,409.0,76.188,75.375,0.0,72.063,73.0,56.094,56.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.188,470.5,79.313,78.5,0.0,72.063,70.0,55.281,55.625,0.0,79.438,72.0,70.0,1000.0,200.0,0.825,995.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.642,11.732,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.5,545.0,303.25,522.0,531.5,528.0,0.0,4.192,0.0,12.473,1.357,0.375,-0.012,0.0,0.0,-0.001
8302007,1010,1.0,1.0,1.0,1.0,100.0,44.245,40.0,40.0,40.0,1.0,1.0,1380.558,377.049,-0.005,11.401,0.0,80.0,55.0,1.4,2098.75,2110.754,2175.296,545.874,55.09,71.87,72.5,71.568,51.95,1.375,2.515,0.315,73.769,58.979,87.944,46.449,69.741,68.962,132.744,114.157,131.9,35.64,57.064,43.59,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.119,216.125,74.938,71.813,-0.026,72.188,72.875,56.5,57.531,0.0,38.719,72.0,70.0,1000.0,200.0,0.139,410.0,76.188,75.313,0.0,72.25,72.938,56.094,56.375,0.0,39.844,72.0,70.0,1000.0,200.0,0.191,479.25,79.313,78.5,0.0,72.063,69.625,55.281,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.84,1002.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.627,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,532.0,545.0,303.0,522.0,532.0,528.0,-0.0,4.231,0.0,12.589,1.381,0.377,-0.012,0.0,0.0,-0.001
8302007,1011,1.0,1.0,1.0,1.0,100.0,44.614,40.0,40.0,40.0,1.0,1.0,1368.848,380.562,-0.005,11.401,0.0,80.0,55.0,1.4,2107.25,2087.366,2158.556,542.989,55.196,71.87,72.5,71.568,51.95,1.406,2.529,0.326,73.819,59.064,87.833,46.477,69.741,69.069,133.556,114.263,135.223,35.64,57.064,43.662,-10.867,110.0,110.0,72.25,74.375,55.906,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.121,217.625,74.938,71.938,-0.026,72.313,73.375,56.5,57.5,0.0,39.031,72.0,70.0,1000.0,200.0,0.144,416.75,76.188,75.313,0.0,72.375,72.938,56.094,56.375,0.0,39.156,72.0,70.0,1000.0,200.0,0.19,474.25,79.188,78.438,0.0,72.063,70.125,55.281,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.826,993.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.632,11.732,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,545.0,303.0,521.5,532.0,528.0,0.0,4.269,0.0,12.703,1.369,0.381,-0.011,0.0,0.0,-0.001
8302007,1012,1.0,1.0,1.0,1.0,100.0,44.507,40.0,40.0,40.0,1.0,1.0,1374.703,380.562,0.005,11.386,0.0,80.0,55.0,1.4,2107.25,2115.143,2171.576,554.53,55.09,71.87,72.5,71.568,51.95,1.372,2.522,0.312,73.907,59.039,87.749,46.477,69.741,69.069,134.736,114.157,133.598,35.568,56.96,43.735,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.12,216.25,74.688,71.625,-0.026,72.563,73.563,56.5,57.5,0.0,40.063,72.0,70.0,1000.0,200.0,0.143,413.5,76.188,75.375,0.0,72.25,73.0,56.094,56.375,0.0,39.906,72.0,70.0,1000.0,200.0,0.196,483.25,79.188,78.438,0.0,72.0,69.688,55.063,55.625,0.0,78.313,72.0,70.0,1000.0,200.0,0.833,998.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.635,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,545.0,303.25,521.5,532.0,528.0,0.0,4.347,0.0,12.916,1.375,0.381,-0.012,0.0,0.0,-0.001
8302007,1013,1.0,1.0,1.0,1.0,100.0,44.606,40.0,40.0,40.0,1.0,1.0,1406.319,378.22,-0.005,11.446,0.0,80.0,55.0,1.4,2111.375,2132.712,2184.598,561.746,55.09,71.87,72.392,71.568,51.841,1.364,2.525,0.319,74.166,59.124,87.694,46.703,69.741,68.962,131.933,114.157,132.86,35.568,56.855,43.662,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.117,214.625,74.813,71.625,-0.026,72.625,73.5,56.5,57.5,0.0,39.875,72.0,70.0,1000.0,200.0,0.158,435.25,76.188,75.375,0.0,72.25,73.0,56.0,56.375,0.0,40.125,72.0,70.0,1000.0,200.0,0.203,490.25,79.188,78.438,0.0,72.063,69.813,55.063,55.531,0.0,78.0,72.0,70.0,1000.0,200.0,0.833,999.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.635,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,544.5,303.0,522.0,532.0,528.0,0.0,4.352,0.0,12.868,1.406,0.378,-0.012,0.0,0.0,-0.001
8302007,1014,1.0,1.0,1.0,1.0,100.0,44.694,40.0,40.0,40.0,1.0,1.0,1399.293,380.562,-0.005,11.372,0.0,80.0,55.0,1.4,2137.875,2137.107,2160.416,566.077,55.09,71.87,72.5,71.568,51.841,1.387,2.55,0.326,74.129,59.321,87.666,46.477,70.739,68.962,135.031,114.263,135.739,35.568,56.855,43.735,-10.852,110.0,110.0,72.188,73.938,55.906,56.594,0.0,36.625,72.0,70.0,1000.0,200.0,0.12,216.625,74.5,71.625,-0.026,72.625,73.313,56.438,57.5,0.0,41.75,72.0,70.0,1000.0,200.0,0.157,433.75,76.188,75.313,0.0,72.063,73.0,56.0,56.375,0.0,41.063,72.0,70.0,1000.0,200.0,0.195,483.75,79.063,78.438,0.0,72.063,70.0,55.063,55.531,0.0,78.0,72.0,70.0,1000.0,200.0,0.831,996.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.627,11.729,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,545.0,303.0,522.5,532.0,528.0,0.0,4.363,0.0,12.9,1.399,0.381,-0.011,0.0,0.0,-0.001
8302007,1015,1.0,1.0,1.0,1.0,100.0,45.035,40.0,40.0,40.0,1.0,1.0,1407.49,385.246,-0.005,11.357,0.0,80.0,55.0,1.4,2137.875,2145.902,2160.416,570.408,55.196,71.87,72.5,71.568,51.95,1.364,2.546,0.323,74.313,59.338,88.083,46.646,70.739,69.177,134.146,114.157,132.786,35.495,56.855,43.59,-10.852,110.0,110.0,72.25,75.0,55.906,56.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.119,215.125,74.5,71.625,-0.026,72.625,72.75,56.438,57.375,0.0,41.313,72.0,70.0,1000.0,200.0,0.168,446.75,76.188,75.375,0.0,72.0,73.188,56.0,56.375,0.0,39.531,72.0,70.0,1000.0,200.0,0.193,482.25,79.063,78.125,0.0,72.063,69.688,55.063,55.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.826,995.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.61,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,532.0,545.0,303.25,522.5,532.0,528.0,-0.0,4.304,0.0,12.769,1.407,0.385,-0.011,0.0,0.0,-0.001
8302007,1016,1.0,1.0,1.0,1.0,100.0,44.901,40.0,40.0,40.0,1.0,1.0,1429.738,389.93,-0.005,11.49,0.0,80.0,55.0,1.4,2141.0,2163.507,2199.482,570.408,55.09,71.87,72.392,71.678,51.95,1.349,2.571,0.334,74.528,59.61,87.749,46.618,70.739,69.177,132.302,114.157,134.189,35.64,57.064,43.881,-10.852,110.0,110.0,72.25,74.563,55.906,56.688,0.0,36.688,72.0,70.0,1000.0,200.0,0.126,222.625,74.375,71.625,-0.026,72.75,72.5,56.438,57.375,0.0,41.281,72.0,70.0,1000.0,200.0,0.176,460.75,76.188,75.375,0.0,72.25,72.938,56.0,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.192,479.5,78.875,78.313,0.0,72.063,69.688,55.063,55.531,0.0,78.625,72.0,70.0,1000.0,200.0,0.833,998.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.713,11.803,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,532.0,544.5,303.0,522.5,532.0,528.0,0.001,4.42,0.0,13.151,1.43,0.39,-0.01,0.0,0.0,-0.001
8302007,1017,1.0,1.0,1.0,1.0,100.0,45.056,40.0,40.0,40.0,1.0,1.0,1430.909,388.759,0.005,11.416,0.0,80.0,55.0,1.4,2167.25,2170.847,2201.343,568.964,55.09,71.87,72.392,71.568,51.95,1.364,2.557,0.334,74.65,59.702,87.722,46.703,70.739,69.284,135.99,114.263,135.887,35.568,56.855,43.881,-10.852,110.0,110.0,72.25,74.375,55.906,56.594,0.0,37.438,72.0,70.0,1000.0,200.0,0.12,215.125,74.313,71.625,-0.026,72.625,72.375,56.438,57.375,0.0,41.469,72.0,70.0,1000.0,200.0,0.181,466.25,76.188,75.375,0.0,72.25,73.0,56.0,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.194,482.5,78.813,78.313,0.0,72.063,69.813,55.281,55.625,0.0,77.938,72.0,70.0,1000.0,200.0,0.835,999.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.706,11.797,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,532.0,544.5,303.0,522.5,532.0,527.5,0.0,4.458,0.0,13.181,1.431,0.389,-0.01,0.0,0.0,-0.001
8302007,1018,1.0,1.0,1.0,1.0,100.0,45.427,40.0,40.0,40.0,1.0,1.0,1467.209,392.272,-0.005,11.431,0.0,80.0,55.0,1.4,2165.25,2187.01,2199.482,571.852,55.196,71.87,72.392,71.568,51.95,1.345,2.596,0.323,74.85,59.808,87.527,46.759,70.739,69.177,133.998,114.263,132.638,35.568,56.75,43.881,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.129,225.25,74.313,71.563,-0.026,72.625,72.188,56.5,57.375,0.0,41.938,72.0,70.0,1000.0,200.0,0.18,464.0,76.188,75.375,0.0,72.375,73.0,56.0,56.375,0.0,39.938,72.0,70.0,1000.0,200.0,0.207,499.5,78.813,78.313,0.0,71.875,70.188,55.063,55.625,0.0,78.5,72.0,70.0,1000.0,200.0,0.818,989.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.703,11.792,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,532.0,544.5,303.0,523.0,532.0,527.5,-0.0,4.486,0.0,13.199,1.467,0.392,-0.01,0.0,0.0,-0.001
8302007,1019,1.0,1.0,1.0,1.0,100.0,45.311,40.0,40.0,40.0,1.0,1.0,1454.328,392.272,-0.005,11.46,0.0,80.0,55.0,1.4,2165.25,2175.254,2190.18,580.517,55.09,71.87,72.392,71.568,51.841,1.364,2.575,0.315,74.885,59.852,87.36,46.618,70.739,69.177,132.154,114.263,134.041,35.568,56.645,43.881,-10.867,110.0,110.0,72.25,74.625,56.0,56.469,0.0,36.969,72.0,70.0,1000.0,200.0,0.123,221.375,74.188,71.563,-0.026,72.625,72.25,56.438,57.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.182,467.5,76.188,75.375,0.0,72.063,73.188,56.0,56.375,0.0,39.906,72.0,70.0,1000.0,200.0,0.21,504.25,78.813,78.125,0.0,72.0,69.688,55.063,55.625,0.0,77.563,72.0,70.0,1000.0,200.0,0.8,978.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.7,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.5,544.5,303.0,523.0,532.0,527.5,0.001,4.52,0.0,13.232,1.454,0.392,-0.01,0.0,0.0,-0.001
8302007,1020,1.0,1.0,1.0,1.0,100.0,45.409,40.0,40.0,40.0,1.0,1.0,1473.063,393.443,0.005,11.46,0.0,80.0,55.0,1.4,2169.375,2192.892,2201.343,583.406,55.09,71.87,72.392,71.568,51.841,1.36,2.61,0.326,75.068,59.901,87.555,46.534,70.94,69.177,135.842,114.157,135.444,35.64,56.645,43.881,-10.852,110.0,110.0,72.375,74.375,56.0,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.118,215.25,74.188,71.563,-0.026,72.563,72.125,56.438,57.25,0.0,42.406,72.0,70.0,1000.0,200.0,0.189,476.75,76.188,75.375,0.0,72.25,73.0,56.0,56.344,0.0,41.063,72.0,70.0,1000.0,200.0,0.211,502.25,78.813,78.125,0.0,72.0,69.688,55.281,55.531,0.0,78.125,72.0,70.0,1000.0,200.0,0.828,996.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.703,11.793,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,531.5,544.5,303.0,524.0,532.0,527.5,0.0,4.496,0.0,13.117,1.473,0.393,-0.01,0.0,0.0,-0.001
8302007,1021,1.0,1.0,1.0,1.0,100.0,45.507,40.0,40.0,40.0,1.0,1.0,1474.234,392.272,0.005,11.446,0.0,80.0,55.0,1.4,2195.0,2194.362,2210.646,587.741,55.09,71.87,72.392,71.678,51.841,1.375,2.6,0.326,75.078,60.097,87.36,46.59,70.94,69.284,133.629,114.263,132.269,35.64,56.75,43.954,-10.852,110.0,110.0,72.25,74.875,56.0,56.469,0.0,36.031,72.0,70.0,1000.0,200.0,0.132,227.625,74.125,71.563,-0.026,72.313,72.125,56.438,57.25,0.0,42.313,72.0,70.0,1000.0,200.0,0.179,464.25,76.188,75.375,0.0,72.25,73.125,56.0,56.375,0.0,41.156,72.0,70.0,1000.0,200.0,0.21,502.0,78.75,78.125,0.0,71.875,70.125,55.281,55.625,0.0,77.938,72.0,70.0,1000.0,200.0,0.823,992.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.698,11.792,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.5,544.5,303.0,523.0,532.0,527.5,0.0,4.508,0.0,13.217,1.474,0.392,-0.01,0.0,0.0,-0.001
8302007,1022,1.0,1.0,1.0,1.0,100.0,45.605,40.0,40.0,40.0,1.0,1.0,1477.747,396.956,0.005,11.431,0.0,80.0,55.0,1.4,2181.25,2198.775,2216.229,592.076,55.09,71.977,72.392,71.568,51.841,1.36,2.614,0.304,75.205,60.06,87.36,46.365,70.94,69.284,132.154,114.369,134.263,35.495,56.645,43.881,-10.867,110.0,110.0,72.25,74.375,55.906,56.469,0.0,36.906,72.0,70.0,1000.0,200.0,0.127,223.375,74.125,71.5,-0.026,72.313,71.75,56.438,57.25,0.0,42.781,72.0,70.0,1000.0,200.0,0.19,478.25,76.188,75.375,0.0,72.25,73.188,56.0,56.375,0.0,41.625,72.0,70.0,1000.0,200.0,0.209,500.75,78.75,78.125,0.0,71.875,70.125,55.063,55.531,0.0,78.563,72.0,70.0,1000.0,200.0,0.814,986.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.689,11.775,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.5,545.0,303.25,524.0,532.5,527.5,-0.001,4.532,0.0,13.315,1.478,0.397,-0.01,0.0,0.0,-0.001
8302007,1023,1.0,1.0,1.0,1.0,100.0,45.703,40.0,40.0,40.0,1.0,1.0,1474.234,395.785,-0.005,11.357,0.0,80.0,55.0,1.4,2181.25,2191.421,2208.786,580.517,55.09,71.977,72.5,71.568,51.841,1.383,2.596,0.323,75.174,60.175,86.971,46.393,70.94,69.391,135.252,114.263,134.779,35.422,56.75,43.954,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,36.156,72.0,70.0,1000.0,200.0,0.133,227.75,73.875,71.5,-0.026,72.313,71.75,56.438,57.25,0.0,42.719,72.0,70.0,1000.0,200.0,0.183,469.75,76.188,75.375,0.0,72.0,73.375,56.0,56.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.211,502.75,78.75,78.0,0.0,71.875,70.188,55.063,55.625,0.0,76.813,72.0,70.0,1000.0,200.0,0.807,981.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.692,11.784,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.5,544.5,303.0,523.5,532.5,528.0,-0.0,4.543,0.0,13.459,1.474,0.396,-0.009,0.0,0.0,-0.001
8302007,1024,1.0,1.0,1.0,1.0,100.0,45.772,40.0,40.0,40.0,1.0,1.0,1469.551,398.126,-0.005,11.386,0.0,80.0,55.0,1.4,2181.875,2187.01,2208.786,586.296,55.09,71.977,72.392,71.678,51.732,1.394,2.586,0.337,75.205,60.173,87.332,46.421,70.94,69.391,133.113,114.369,131.973,35.495,56.54,43.881,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,37.25,72.0,70.0,1000.0,200.0,0.123,221.5,73.875,71.5,-0.026,72.313,71.688,56.438,57.25,0.0,43.156,72.0,70.0,1000.0,200.0,0.179,463.0,76.188,75.375,0.0,72.063,73.0,55.875,56.344,0.0,40.25,72.0,70.0,1000.0,200.0,0.212,505.25,78.625,78.0,0.0,71.875,69.813,55.063,55.531,0.0,76.563,72.0,70.0,1000.0,200.0,0.821,990.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.694,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.5,544.5,303.25,524.0,532.5,527.5,-0.0,4.537,0.0,13.262,1.47,0.398,-0.009,0.0,0.0,-0.001
8302007,1025,1.0,1.0,1.0,1.0,100.0,45.54,40.0,40.0,40.0,1.0,1.0,1484.773,395.785,0.005,11.416,0.0,80.0,55.0,1.4,2183.0,2197.304,2208.786,590.631,54.983,71.977,72.283,71.678,51.732,1.387,2.618,0.33,75.236,60.179,87.193,46.477,70.259,69.391,132.671,114.263,135.075,35.495,56.54,43.954,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,36.469,72.0,70.0,1000.0,200.0,0.131,226.125,73.813,71.25,-0.026,72.313,71.875,56.313,57.25,0.0,41.563,72.0,70.0,1000.0,200.0,0.188,475.25,76.25,75.375,0.0,72.0,72.938,55.875,56.344,0.0,42.156,72.0,70.0,1000.0,200.0,0.21,501.75,78.625,77.938,0.0,71.875,70.0,55.063,55.531,0.0,76.375,72.0,70.0,1000.0,200.0,0.798,978.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.681,11.784,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,531.5,544.5,303.0,524.5,532.5,527.5,-0.001,4.589,0.0,13.413,1.485,0.396,-0.01,0.0,0.0,-0.001
8302007,1026,1.0,1.0,1.0,1.0,100.0,45.85,40.0,40.0,40.0,1.0,1.0,1482.431,394.614,-0.005,11.327,0.0,80.0,55.0,1.4,2188.0,2191.421,2214.368,584.851,55.09,71.87,72.283,71.678,51.841,1.379,2.625,0.33,75.343,60.211,87.027,46.393,70.259,69.391,135.399,114.263,134.263,35.495,56.54,43.954,-10.867,110.0,110.0,72.188,74.438,55.906,56.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.12,215.75,73.813,71.25,-0.026,72.313,71.75,56.313,57.25,0.0,43.344,72.0,70.0,1000.0,200.0,0.198,484.25,76.188,75.375,0.0,72.0,72.563,55.875,56.344,0.0,40.125,72.0,70.0,1000.0,200.0,0.209,502.5,78.438,78.0,0.0,72.063,70.125,55.063,55.531,0.0,76.375,72.0,70.0,1000.0,200.0,0.821,992.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.684,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,544.5,303.0,523.5,532.5,527.5,-0.0,4.553,0.0,13.308,1.482,0.395,-0.01,0.0,0.0,-0.001
8302007,1027,1.0,1.0,1.0,1.0,100.0,45.629,40.0,40.0,40.0,1.0,1.0,1481.26,399.297,-0.005,11.46,0.0,80.0,55.0,1.4,2185.125,2182.601,2219.951,577.628,54.983,71.977,72.283,71.678,51.732,1.387,2.614,0.33,75.296,60.238,87.416,46.477,70.259,69.498,132.744,114.263,131.752,35.495,56.435,44.027,-10.852,110.0,110.0,72.188,74.438,55.906,56.469,0.0,36.406,72.0,70.0,1000.0,200.0,0.133,228.125,73.688,71.25,-0.026,72.313,71.75,56.313,57.25,0.0,42.875,72.0,70.0,1000.0,200.0,0.193,481.25,76.25,75.375,0.0,71.938,72.813,56.0,56.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.197,485.75,78.438,77.938,0.0,72.0,70.125,55.063,55.531,0.0,77.563,72.0,70.0,1000.0,200.0,0.808,983.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.668,11.775,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.5,545.0,303.25,524.0,532.5,527.5,-0.0,4.669,0.0,13.581,1.481,0.399,-0.009,0.0,0.0,-0.001
8302007,1028,1.0,1.0,1.0,1.0,100.0,45.611,40.0,40.0,40.0,1.0,1.0,1481.26,398.126,0.005,11.446,0.0,80.0,55.0,1.4,2186.75,2198.775,2219.951,583.406,54.983,71.977,72.283,71.678,51.623,1.383,2.618,0.337,75.314,60.255,87.416,46.365,70.259,69.605,132.892,114.369,135.518,35.495,56.435,44.027,-10.867,110.0,110.0,72.25,74.625,55.813,56.469,0.0,36.281,72.0,70.0,1000.0,200.0,0.133,228.125,73.688,71.25,-0.026,72.313,71.5,56.313,57.25,0.0,43.813,72.0,70.0,1000.0,200.0,0.191,479.0,76.188,75.375,0.0,72.0,72.563,56.0,56.344,0.0,40.156,72.0,70.0,1000.0,200.0,0.208,496.5,78.313,77.938,0.0,71.875,70.0,55.063,55.531,0.0,77.125,72.0,70.0,1000.0,200.0,0.805,982.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.656,11.768,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.5,544.5,303.25,525.0,532.5,527.5,-0.001,4.664,0.0,13.564,1.481,0.398,-0.009,0.0,0.0,-0.001
8302007,1029,1.0,1.0,1.0,1.0,100.0,45.592,40.0,40.0,40.0,1.0,1.0,1480.089,394.614,-0.005,11.431,0.0,80.0,55.0,1.4,2186.75,2192.892,2206.925,586.296,54.983,72.084,72.392,71.788,51.732,1.372,2.61,0.323,75.376,60.246,87.666,46.393,70.259,69.927,135.694,114.263,134.484,35.422,56.435,43.954,-10.867,110.0,110.0,72.188,74.625,55.813,56.469,0.0,36.281,72.0,70.0,1000.0,200.0,0.132,227.625,73.625,71.188,-0.026,72.313,71.625,56.094,57.25,0.0,43.875,72.0,70.0,1000.0,200.0,0.19,478.0,76.188,75.375,0.0,72.063,72.5,55.875,56.344,0.0,40.125,72.0,70.0,1000.0,200.0,0.21,502.5,78.313,77.938,0.0,71.688,69.688,55.063,55.531,0.0,75.875,72.0,70.0,1000.0,200.0,0.8,977.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.684,11.784,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,544.5,303.25,525.5,532.5,527.5,-0.0,4.641,0.0,13.547,1.48,0.395,-0.009,0.0,0.0,-0.001
8302007,1030,1.0,1.0,1.0,1.0,100.0,45.865,40.0,40.0,40.0,1.0,1.0,1471.892,399.297,-0.005,11.372,0.0,80.0,55.0,1.4,2187.375,2166.442,2208.786,573.296,55.09,71.977,72.283,71.678,51.732,1.425,2.632,0.33,75.325,60.282,87.193,46.506,70.259,69.927,132.597,114.263,131.752,35.422,56.33,44.027,-10.852,110.0,110.0,72.188,74.625,55.813,56.469,0.0,37.563,72.0,70.0,1000.0,200.0,0.124,218.75,73.625,71.188,-0.027,72.313,71.5,56.438,57.25,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,483.5,76.25,75.375,0.0,72.063,72.813,55.875,56.344,0.0,41.063,72.0,70.0,1000.0,200.0,0.201,490.25,78.313,77.813,0.0,71.563,70.125,54.969,55.531,0.0,75.563,72.0,70.0,1000.0,200.0,0.782,966.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.686,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.5,545.0,303.25,524.5,532.5,527.5,-0.0,4.68,0.0,13.592,1.472,0.399,-0.01,0.0,0.0,-0.001
