DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1031,1.0,1.0,1.0,1.0,100.0,45.622,40.0,40.0,40.0,1.0,1.0,1485.944,395.785,-0.005,11.475,0.0,80.0,55.0,1.4,2174.875,2198.775,2205.064,589.186,54.983,71.977,72.283,71.678,51.732,1.375,2.621,0.323,75.379,60.263,87.499,46.449,71.232,69.82,133.998,114.263,136.182,35.495,56.33,43.954,-10.852,110.0,110.0,72.25,74.563,55.813,56.406,0.0,36.688,72.0,70.0,1000.0,200.0,0.132,227.125,73.5,71.188,-0.026,72.188,71.688,56.313,57.25,0.0,43.688,72.0,70.0,1000.0,200.0,0.195,487.75,76.25,75.375,0.0,71.938,72.938,55.875,56.344,0.0,40.531,72.0,70.0,1000.0,200.0,0.21,500.0,78.313,77.813,0.0,72.0,69.813,54.969,55.531,0.0,76.125,72.0,70.0,1000.0,200.0,0.799,976.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.668,11.778,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,545.0,303.25,525.5,532.5,527.5,0.001,4.659,0.0,13.482,1.486,0.396,-0.009,0.0,0.0,-0.001
8302007,1032,1.0,1.0,1.0,1.0,100.0,45.606,40.0,40.0,40.0,1.0,1.0,1501.166,396.956,0.005,11.416,0.0,80.0,55.0,1.4,2183.875,2204.662,2218.09,589.186,54.983,71.977,72.283,71.678,51.623,1.375,2.635,0.337,75.459,60.318,87.471,46.449,71.232,69.82,135.768,114.263,134.484,35.495,56.435,44.1,-10.852,110.0,110.0,72.188,74.625,55.813,56.469,0.0,36.594,72.0,70.0,1000.0,200.0,0.132,227.625,73.5,71.188,-0.026,72.313,71.5,56.313,57.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.207,499.0,76.25,75.5,0.0,72.25,72.563,55.875,56.344,0.0,41.063,72.0,70.0,1000.0,200.0,0.202,491.5,78.313,77.813,0.0,72.0,70.125,55.063,55.531,0.0,77.5,72.0,70.0,1000.0,200.0,0.789,974.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.684,11.784,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.5,544.5,303.25,525.0,532.5,527.5,0.0,4.691,0.0,13.645,1.501,0.397,-0.009,0.0,0.0,-0.001
8302007,1033,1.0,1.0,1.0,1.0,100.0,45.594,40.0,40.0,40.0,1.0,1.0,1491.799,396.956,0.005,11.416,0.0,80.0,55.0,1.4,2183.875,2203.19,2232.979,586.296,54.983,71.977,72.283,71.678,51.623,1.379,2.625,0.323,75.474,60.423,87.249,46.309,71.232,69.713,132.228,114.263,131.973,35.422,56.435,44.027,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,36.594,72.0,70.0,1000.0,200.0,0.133,228.5,73.5,71.125,-0.026,72.188,71.313,56.313,57.063,0.0,43.938,72.0,70.0,1000.0,200.0,0.205,496.5,76.25,75.375,0.0,72.25,73.0,56.0,56.344,0.0,41.844,72.0,70.0,1000.0,200.0,0.203,493.25,78.25,77.688,0.0,71.688,70.125,55.063,55.531,0.0,76.75,72.0,70.0,1000.0,200.0,0.799,976.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.688,11.781,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.0,303.0,526.0,532.5,527.5,0.0,4.675,0.0,13.645,1.492,0.397,-0.009,0.0,0.0,-0.001
8302007,1034,1.0,1.0,1.0,1.0,100.0,45.577,40.0,40.0,40.0,1.0,1.0,1481.26,402.81,-0.005,11.342,0.0,80.0,55.0,1.4,2193.875,2194.362,2218.09,581.962,54.983,71.977,72.283,71.678,51.623,1.391,2.614,0.341,75.493,60.398,87.416,46.421,71.232,69.82,133.629,114.263,135.149,35.277,56.435,43.881,-10.852,110.0,110.0,72.375,74.25,55.906,56.406,0.0,36.594,72.0,70.0,1000.0,200.0,0.133,228.625,73.313,71.125,-0.026,72.188,71.313,56.094,57.063,0.0,43.781,72.0,70.0,1000.0,200.0,0.198,488.75,76.25,75.5,0.0,72.0,72.938,55.875,56.0,0.0,41.25,72.0,70.0,1000.0,200.0,0.21,499.75,78.25,77.813,0.0,71.875,70.188,55.063,55.438,0.0,75.063,72.0,70.0,1000.0,200.0,0.791,971.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.767,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,531.5,545.0,303.0,525.0,532.5,527.5,0.0,4.612,0.0,13.555,1.481,0.403,-0.008,0.0,0.0,-0.001
8302007,1035,1.0,1.0,1.0,1.0,100.0,45.568,40.0,40.0,40.0,1.0,1.0,1490.628,395.785,0.005,11.401,0.0,80.0,55.0,1.4,2185.0,2195.833,2216.229,592.076,54.983,71.977,72.283,71.678,51.623,1.391,2.625,0.33,75.494,60.391,87.36,46.365,71.232,70.034,134.514,114.263,133.376,35.35,56.435,43.954,-10.852,110.0,110.0,72.25,74.375,55.813,56.406,0.0,36.531,72.0,70.0,1000.0,200.0,0.134,229.0,73.188,71.125,-0.026,72.188,71.625,56.313,57.063,0.0,43.656,72.0,70.0,1000.0,200.0,0.206,495.75,76.25,75.375,0.0,72.063,72.813,55.875,56.344,0.0,41.438,72.0,70.0,1000.0,200.0,0.206,494.5,78.25,77.688,0.0,71.688,70.188,55.063,55.625,0.0,75.5,72.0,70.0,1000.0,200.0,0.778,964.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.668,11.768,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,526.5,532.5,527.5,0.0,4.652,0.0,13.626,1.491,0.396,-0.008,0.0,0.0,-0.001
8302007,1036,1.0,1.0,1.0,1.0,100.0,45.559,40.0,40.0,40.0,1.0,1.0,1485.944,395.785,-0.005,11.446,0.0,80.0,55.0,1.4,2185.0,2198.775,2193.9,587.741,55.09,72.084,72.283,71.788,51.732,1.398,2.639,0.33,75.491,60.393,87.805,46.534,71.679,70.248,131.933,114.05,132.933,35.35,56.33,43.954,-10.852,110.0,110.0,72.188,74.563,55.813,56.406,0.0,36.469,72.0,70.0,1000.0,200.0,0.135,229.875,73.188,71.125,-0.026,72.188,71.5,56.313,56.938,0.0,43.688,72.0,70.0,1000.0,200.0,0.206,496.75,76.188,75.5,0.0,72.0,72.938,55.875,56.344,0.0,41.375,72.0,70.0,1000.0,200.0,0.205,496.0,78.25,77.688,0.0,71.875,69.688,55.063,55.531,0.0,75.188,72.0,70.0,1000.0,200.0,0.776,963.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.648,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,531.0,545.0,303.0,525.0,532.5,527.5,0.0,4.694,0.0,13.679,1.486,0.396,-0.008,0.0,0.0,-0.001
8302007,1037,1.0,1.0,1.0,1.0,100.0,45.862,40.0,40.0,40.0,1.0,1.0,1507.021,398.126,0.005,11.416,0.0,80.0,55.0,1.4,2186.5,2204.662,2214.368,590.631,55.09,72.084,72.175,71.788,51.732,1.394,2.65,0.323,75.525,60.393,87.694,46.477,71.679,70.356,134.588,114.263,134.927,35.35,56.435,43.954,-10.852,110.0,110.0,72.25,74.625,55.813,56.406,0.0,36.75,72.0,70.0,1000.0,200.0,0.134,228.25,73.125,71.125,-0.026,72.188,71.313,56.313,57.063,0.0,44.469,72.0,70.0,1000.0,200.0,0.204,493.75,76.25,75.5,0.0,72.063,73.0,55.875,56.344,0.0,41.125,72.0,70.0,1000.0,200.0,0.22,514.0,78.125,77.688,0.0,72.0,70.313,55.063,55.531,0.0,74.813,72.0,70.0,1000.0,200.0,0.774,962.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.689,11.789,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.0,303.25,525.5,532.5,527.5,-0.0,4.658,0.0,13.644,1.507,0.398,-0.008,0.0,0.0,-0.001
8302007,1038,1.0,1.0,1.0,1.0,100.0,45.96,40.0,40.0,40.0,1.0,1.0,1510.534,398.126,-0.005,11.357,0.0,80.0,55.0,1.4,2200.0,2217.913,2212.507,581.962,55.09,72.192,72.175,71.788,51.841,1.375,2.618,0.33,75.543,60.425,87.749,46.534,71.679,70.356,133.556,114.369,132.49,35.35,56.54,44.027,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,36.969,72.0,70.0,1000.0,200.0,0.133,227.875,73.125,71.125,-0.026,72.188,71.313,56.313,57.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.204,493.5,76.25,75.5,0.0,72.063,72.938,56.0,56.344,0.0,41.125,72.0,70.0,1000.0,200.0,0.211,503.75,78.125,77.563,0.0,71.875,69.5,55.281,55.625,0.0,74.875,72.0,70.0,1000.0,200.0,0.795,976.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.665,11.77,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,545.0,303.25,526.0,532.5,527.5,-0.0,4.651,0.0,13.688,1.511,0.398,-0.008,0.0,0.0,-0.001
8302007,1039,1.0,1.0,1.0,1.0,100.0,46.058,40.0,40.0,40.0,1.0,1.0,1490.628,396.956,0.005,11.519,0.0,80.0,55.0,1.4,2196.5,2192.892,2195.761,594.967,55.09,72.084,72.175,71.788,51.732,1.436,2.621,0.326,75.422,60.343,87.499,46.562,71.679,70.356,132.597,114.263,135.149,35.35,56.435,44.027,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,36.75,72.0,70.0,1000.0,200.0,0.134,229.0,73.125,71.0,-0.026,72.188,71.5,56.313,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.207,496.0,76.25,75.5,0.0,72.063,72.938,56.0,56.344,0.0,41.531,72.0,70.0,1000.0,200.0,0.206,493.0,78.0,77.563,0.0,71.875,70.0,55.063,55.625,0.0,75.188,72.0,70.0,1000.0,200.0,0.783,968.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.688,11.781,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.5,545.0,303.25,526.5,532.5,527.5,-0.001,4.74,0.0,13.883,1.491,0.397,-0.008,0.0,0.0,-0.001
8302007,1040,1.0,1.0,1.0,1.0,100.0,45.894,40.0,40.0,40.0,1.0,1.0,1508.192,398.126,0.005,11.623,0.0,80.0,55.0,1.4,2196.5,2214.967,2216.229,603.641,54.983,72.084,72.175,71.788,51.732,1.372,2.642,0.33,75.622,60.403,87.583,46.59,71.679,70.356,135.916,114.369,135.296,35.277,56.33,43.954,-10.852,110.0,110.0,72.25,74.625,55.813,56.469,0.0,37.375,72.0,70.0,1000.0,200.0,0.132,227.625,73.0,71.0,-0.026,72.125,71.313,56.313,57.063,0.0,44.375,72.0,70.0,1000.0,200.0,0.212,503.0,76.25,75.5,0.0,72.063,72.938,56.0,56.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.213,507.0,78.125,77.563,0.0,71.875,70.813,55.063,55.625,0.0,74.5,72.0,70.0,1000.0,200.0,0.788,971.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.697,11.789,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,529.5,545.0,303.0,526.5,532.5,527.5,0.0,4.79,0.0,14.009,1.508,0.398,-0.008,0.0,0.0,-0.001
8302007,1041,1.0,1.0,1.0,1.0,100.0,45.885,40.0,40.0,40.0,1.0,1.0,1505.85,403.981,0.005,11.608,0.0,80.0,55.0,1.4,2206.125,2210.55,2221.812,589.186,54.983,72.084,72.283,71.788,51.623,1.375,2.635,0.323,75.634,60.504,87.277,46.534,72.003,70.248,133.703,114.263,132.343,35.35,56.54,43.881,-10.852,110.0,110.0,72.188,74.25,55.813,56.469,0.0,37.406,72.0,70.0,1000.0,200.0,0.132,227.25,73.0,71.0,-0.026,72.125,71.313,56.313,57.063,0.0,45.125,72.0,70.0,1000.0,200.0,0.206,495.5,76.25,75.5,0.0,72.063,72.938,55.875,56.344,0.0,40.281,72.0,70.0,1000.0,200.0,0.215,507.0,78.0,77.563,0.0,72.0,69.813,55.063,55.531,0.0,74.688,72.0,70.0,1000.0,200.0,0.789,971.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.678,11.775,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,545.0,303.0,526.0,533.0,527.5,0.0,4.673,0.0,13.755,1.506,0.404,-0.008,0.0,0.0,-0.001
8302007,1042,1.0,1.0,1.0,1.0,100.0,45.876,40.0,40.0,40.0,1.0,1.0,1497.654,400.468,0.005,11.534,0.0,80.0,55.0,1.4,2201.75,2198.775,2218.09,586.296,54.983,72.084,72.283,71.788,51.623,1.394,2.635,0.334,75.621,60.501,87.444,46.506,72.003,70.356,132.523,114.263,134.706,35.422,56.435,43.954,-10.852,110.0,110.0,72.25,74.25,55.813,56.406,0.0,37.656,72.0,70.0,1000.0,200.0,0.134,229.0,72.875,70.875,-0.026,72.125,71.0,56.313,57.063,0.0,45.125,72.0,70.0,1000.0,200.0,0.208,498.0,76.25,75.5,0.0,72.063,73.125,55.875,56.344,0.0,40.844,72.0,70.0,1000.0,200.0,0.207,498.5,77.875,77.563,0.0,71.688,69.688,55.063,55.531,0.0,75.188,72.0,70.0,1000.0,200.0,0.772,961.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.665,11.775,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,545.0,303.0,526.0,532.5,527.5,-0.001,4.683,0.0,13.669,1.498,0.4,-0.008,0.0,0.0,-0.001
8302007,1043,1.0,1.0,1.0,1.0,100.0,46.12,40.0,40.0,40.0,1.0,1.0,1492.97,402.81,0.005,11.623,0.0,80.0,55.0,1.4,2201.75,2201.718,2221.812,583.406,55.09,72.192,72.175,71.898,51.732,1.398,2.657,0.352,75.621,60.497,87.916,46.477,72.003,70.57,135.473,114.263,134.927,35.204,56.33,43.881,-10.867,110.0,110.0,72.25,74.375,55.813,56.469,0.0,38.0,72.0,70.0,1000.0,200.0,0.133,228.625,72.875,70.875,-0.026,72.0,71.0,56.313,57.063,0.0,44.438,72.0,70.0,1000.0,200.0,0.218,509.75,76.25,75.5,0.0,72.063,72.938,55.875,56.344,0.0,41.25,72.0,70.0,1000.0,200.0,0.208,500.5,78.0,77.563,0.0,71.563,70.125,55.063,55.531,0.0,74.688,72.0,70.0,1000.0,200.0,0.749,946.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.672,11.775,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,545.0,303.0,526.5,532.5,527.5,0.0,4.774,0.0,14.009,1.493,0.403,-0.008,0.0,0.0,-0.001
8302007,1044,1.0,1.0,1.0,1.0,100.0,45.887,40.0,40.0,40.0,1.0,1.0,1487.115,399.297,0.005,11.593,0.0,80.0,55.0,1.4,2188.0,2194.362,2219.951,573.296,54.983,72.192,72.283,71.898,51.623,1.413,2.639,0.356,75.615,60.497,87.082,46.393,72.003,70.463,133.039,114.157,132.047,35.277,56.225,43.808,-10.852,110.0,110.0,72.25,74.625,55.813,56.469,0.0,37.938,72.0,70.0,1000.0,200.0,0.136,230.625,72.688,70.875,-0.026,72.0,71.625,56.094,57.063,0.0,44.813,72.0,70.0,1000.0,200.0,0.206,495.5,76.25,75.5,0.0,72.25,72.938,56.0,56.344,0.0,41.281,72.0,70.0,1000.0,200.0,0.211,503.0,77.875,77.438,0.0,71.563,70.188,54.969,55.531,0.0,73.188,72.0,70.0,1000.0,200.0,0.747,945.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.655,11.773,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,530.0,545.0,303.25,526.5,532.5,527.0,0.0,4.721,0.0,13.738,1.487,0.399,-0.007,0.0,0.0,-0.001
8302007,1045,1.0,1.0,1.0,1.0,100.0,45.558,40.0,40.0,40.0,1.0,1.0,1488.286,400.468,-0.005,11.638,0.0,80.0,55.0,1.4,2169.125,2198.775,2223.673,587.741,54.876,72.192,72.392,71.898,51.515,1.394,2.639,0.334,75.61,60.483,87.499,46.337,72.003,70.57,133.703,114.369,135.37,35.422,56.12,43.881,-10.852,110.0,110.0,72.25,74.875,55.688,56.406,0.0,38.25,72.0,70.0,1000.0,200.0,0.135,230.0,72.688,70.688,-0.026,72.125,71.188,56.094,56.938,0.0,44.344,72.0,70.0,1000.0,200.0,0.218,511.25,76.25,75.5,0.0,72.25,73.0,55.688,56.219,0.0,42.063,72.0,70.0,1000.0,200.0,0.209,501.0,77.875,77.438,0.0,71.563,70.313,55.063,55.531,0.0,74.188,72.0,70.0,1000.0,200.0,0.737,939.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.659,11.784,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.5,545.0,303.0,526.5,532.5,527.5,0.0,4.756,0.0,13.674,1.488,0.4,-0.008,0.0,0.0,-0.001
8302007,1046,1.0,1.0,1.0,1.0,100.0,45.432,40.0,40.0,40.0,1.0,1.0,1504.679,398.126,-0.005,11.638,0.0,80.0,55.0,1.4,2190.125,2207.605,2229.256,580.517,54.983,72.192,72.392,71.898,51.515,1.383,2.621,0.326,75.645,60.494,87.527,46.252,72.003,70.677,134.809,114.263,133.893,35.422,56.225,43.954,-10.852,110.0,110.0,72.188,74.375,55.688,56.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.135,232.125,72.563,70.875,-0.026,72.0,71.188,56.313,56.938,0.0,43.906,72.0,70.0,1000.0,200.0,0.217,508.75,76.25,75.5,0.0,72.25,73.0,55.688,56.219,0.0,40.75,72.0,70.0,1000.0,200.0,0.219,513.0,77.875,77.438,0.0,71.563,70.0,55.063,55.531,0.0,73.5,72.0,70.0,1000.0,200.0,0.749,945.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.63,11.755,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,530.5,545.0,303.25,526.5,532.5,527.0,-0.0,4.773,0.0,13.792,1.505,0.398,-0.006,0.0,0.0,-0.001
8302007,1047,1.0,1.0,1.0,1.0,100.0,45.616,40.0,40.0,40.0,1.0,1.0,1492.97,400.468,0.005,11.593,0.0,80.0,55.0,1.4,2190.125,2178.192,2225.534,583.406,54.983,72.192,72.283,72.008,51.623,1.413,2.642,0.334,75.664,60.559,87.444,46.421,71.685,70.677,132.228,114.263,133.229,35.495,56.225,43.954,-10.852,110.0,110.0,72.25,73.938,55.813,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.14,232.75,72.563,70.688,-0.026,72.125,71.5,56.094,56.938,0.0,44.656,72.0,70.0,1000.0,200.0,0.206,496.25,76.25,75.5,0.0,72.0,73.0,55.688,56.219,0.0,41.875,72.0,70.0,1000.0,200.0,0.212,503.25,77.688,77.438,0.0,71.563,70.188,54.969,55.531,0.0,72.0,72.0,70.0,1000.0,200.0,0.747,945.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.612,11.735,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,530.5,545.0,303.0,527.0,532.5,527.5,-0.0,4.731,0.0,13.621,1.493,0.4,-0.007,0.0,0.0,-0.001
8302007,1048,1.0,1.0,1.0,1.0,100.0,45.609,40.0,40.0,40.0,1.0,1.0,1502.337,403.981,-0.005,11.667,0.0,80.0,55.0,1.4,2175.25,2212.022,2227.395,592.076,54.983,72.192,72.283,72.008,51.623,1.375,2.632,0.334,75.675,60.503,87.666,46.365,71.685,70.784,135.399,114.369,136.182,35.495,56.225,43.954,-10.852,110.0,110.0,72.188,74.063,55.813,56.406,0.0,37.688,72.0,70.0,1000.0,200.0,0.14,235.25,72.5,70.688,-0.026,72.0,71.188,56.094,56.938,0.0,44.031,72.0,70.0,1000.0,200.0,0.218,508.25,76.25,75.5,0.0,72.0,73.0,55.688,56.219,0.0,40.375,72.0,70.0,1000.0,200.0,0.221,515.5,77.875,77.438,0.0,71.563,70.313,55.063,55.531,0.0,73.375,72.0,70.0,1000.0,200.0,0.722,929.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.64,11.762,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.5,545.0,303.0,526.5,532.5,527.0,0.0,4.761,0.0,13.708,1.502,0.404,-0.007,0.0,0.0,-0.001
8302007,1049,1.0,1.0,1.0,1.0,100.0,45.59,40.0,40.0,40.0,1.0,1.0,1497.654,400.468,-0.005,11.638,0.0,80.0,55.0,1.4,2179.5,2195.833,2231.118,577.628,54.983,72.299,72.283,72.008,51.732,1.391,2.646,0.334,75.659,60.526,87.861,46.365,71.685,70.891,134.736,114.369,133.303,35.495,56.33,44.027,-10.852,110.0,110.0,72.25,74.438,55.813,56.406,0.0,38.156,72.0,70.0,1000.0,200.0,0.138,233.625,72.5,70.688,-0.026,72.0,71.313,56.094,56.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.208,497.75,76.25,75.5,0.0,72.063,72.813,55.875,56.219,0.0,40.938,72.0,70.0,1000.0,200.0,0.218,512.5,77.688,77.313,0.0,71.688,70.188,55.063,55.625,0.0,73.5,72.0,70.0,1000.0,200.0,0.724,931.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.64,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.0,526.0,532.5,527.0,-0.0,4.766,0.0,13.792,1.498,0.4,-0.007,0.0,0.0,-0.001
8302007,1050,1.0,1.0,1.0,1.0,100.0,45.591,40.0,40.0,40.0,1.0,1.0,1485.944,400.468,0.005,11.564,0.0,80.0,55.0,1.4,2183.625,2178.192,2208.786,570.408,55.09,72.299,72.283,72.008,51.732,1.417,2.639,0.334,75.653,60.527,87.638,46.365,71.685,70.891,132.154,114.369,132.933,35.495,56.435,43.954,-10.867,110.0,110.0,72.188,74.875,55.813,56.406,0.0,38.375,72.0,70.0,1000.0,200.0,0.136,229.75,72.5,70.688,-0.026,72.0,71.188,56.094,56.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.209,500.25,76.25,75.5,0.0,72.0,73.0,55.875,56.219,0.0,42.0,72.0,70.0,1000.0,200.0,0.208,501.75,77.688,77.313,0.0,71.688,70.313,55.063,55.531,0.0,71.938,72.0,70.0,1000.0,200.0,0.736,938.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.635,11.749,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.0,526.5,532.5,526.5,-0.0,4.671,0.0,13.587,1.486,0.4,-0.007,0.0,0.0,-0.001
8302007,1051,1.0,1.0,1.0,1.0,100.0,45.592,40.0,40.0,40.0,1.0,1.0,1481.26,406.323,0.005,11.593,0.0,80.0,55.0,1.4,2177.75,2179.661,2232.979,574.74,54.983,72.299,72.392,72.008,51.623,1.391,2.639,0.323,75.659,60.527,87.638,46.28,71.685,70.891,134.514,114.476,134.706,35.568,56.33,44.027,-10.852,110.0,110.0,72.25,74.438,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.143,233.875,72.5,70.688,-0.026,72.125,71.063,56.313,56.938,0.0,44.688,72.0,70.0,1000.0,200.0,0.208,499.5,76.25,75.5,0.0,72.25,73.125,55.875,56.375,0.0,42.125,72.0,70.0,1000.0,200.0,0.209,499.25,77.688,77.313,0.0,71.688,70.188,54.969,55.531,0.0,73.25,72.0,70.0,1000.0,200.0,0.73,937.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.625,11.747,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,526.5,532.5,526.5,-0.0,4.723,0.0,13.621,1.481,0.406,-0.007,0.0,0.0,-0.001
8302007,1052,1.0,1.0,1.0,1.0,100.0,45.817,40.0,40.0,40.0,1.0,1.0,1511.705,401.639,-0.005,11.653,0.0,80.0,55.0,1.4,2176.5,2209.077,2236.701,576.184,54.983,72.299,72.392,72.008,51.732,1.372,2.653,0.326,75.71,60.557,87.499,46.365,71.484,70.891,133.408,114.369,132.343,35.495,56.33,44.1,-10.852,110.0,110.0,72.25,74.438,55.813,56.406,0.0,37.875,72.0,70.0,1000.0,200.0,0.143,236.5,72.375,70.688,-0.026,71.938,71.063,56.094,56.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.218,512.5,76.25,75.5,0.0,72.063,73.0,55.875,56.219,0.0,40.813,72.0,70.0,1000.0,200.0,0.221,515.0,77.625,77.313,0.0,71.688,70.188,55.063,55.531,0.0,72.438,72.0,70.0,1000.0,200.0,0.709,922.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.637,11.751,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,527.5,532.5,526.5,-0.0,4.813,0.0,13.928,1.512,0.402,-0.006,0.0,0.0,-0.001
8302007,1053,1.0,1.0,1.0,1.0,100.0,45.583,40.0,40.0,40.0,1.0,1.0,1495.312,401.639,-0.005,11.534,0.0,80.0,55.0,1.4,2178.375,2201.718,2227.395,584.851,54.983,72.299,72.283,72.008,51.732,1.387,2.632,0.33,75.695,60.549,87.416,46.337,71.484,70.891,133.187,114.369,135.444,35.568,56.435,44.1,-10.867,110.0,110.0,72.188,73.875,55.906,56.406,0.0,37.344,72.0,70.0,1000.0,200.0,0.146,239.5,72.375,70.563,-0.026,71.938,71.313,56.313,56.938,0.0,44.313,72.0,70.0,1000.0,200.0,0.208,498.5,76.25,75.5,0.0,72.063,73.125,55.875,56.219,0.0,41.375,72.0,70.0,1000.0,200.0,0.227,524.0,77.625,77.313,0.0,71.563,70.313,55.063,55.531,0.0,72.188,72.0,70.0,1000.0,200.0,0.716,925.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.637,11.749,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.5,303.25,526.5,532.5,526.5,0.001,4.716,0.0,13.668,1.495,0.402,-0.007,0.0,0.0,-0.001
8302007,1054,1.0,1.0,1.0,1.0,100.0,45.566,40.0,40.0,40.0,1.0,1.0,1487.115,400.468,0.005,11.638,0.0,80.0,55.0,1.4,2178.375,2187.01,2225.534,580.517,54.983,72.299,72.283,72.008,51.623,1.417,2.664,0.334,75.661,60.553,87.221,46.393,71.484,70.784,135.842,114.369,134.779,35.64,56.33,44.1,-10.852,110.0,110.0,72.188,73.875,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.142,237.875,72.313,70.688,-0.026,72.0,71.188,56.313,56.938,0.0,44.688,72.0,70.0,1000.0,200.0,0.209,499.75,76.25,75.5,0.0,72.063,73.0,55.688,56.219,0.0,41.688,72.0,70.0,1000.0,200.0,0.218,510.25,77.625,77.25,0.0,71.688,70.313,55.063,55.625,0.0,71.688,72.0,70.0,1000.0,200.0,0.704,916.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.653,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.5,303.0,526.5,532.5,526.5,0.0,4.759,0.0,13.675,1.487,0.4,-0.006,0.0,0.0,-0.001
8302007,1055,1.0,1.0,1.0,1.0,100.0,45.557,40.0,40.0,40.0,1.0,1.0,1482.431,398.126,0.005,11.623,0.0,80.0,55.0,1.4,2164.75,2172.316,2223.673,581.962,54.983,72.299,72.283,72.008,51.623,1.421,2.642,0.337,75.592,60.532,87.555,46.337,71.484,70.891,132.818,114.369,132.195,35.568,56.33,44.027,-10.852,110.0,110.0,72.188,74.438,55.813,56.469,0.0,38.688,72.0,70.0,1000.0,200.0,0.136,229.625,72.313,70.563,-0.026,71.938,71.188,56.094,56.938,0.0,44.406,72.0,70.0,1000.0,200.0,0.21,502.25,76.25,75.5,0.0,72.25,73.188,55.875,56.219,0.0,42.344,72.0,70.0,1000.0,200.0,0.215,508.5,77.625,77.25,0.0,71.563,70.125,55.063,55.531,0.0,71.188,72.0,70.0,1000.0,200.0,0.701,916.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.648,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.25,527.0,533.0,526.5,0.0,4.736,0.0,13.656,1.482,0.398,-0.007,0.0,0.0,-0.001
8302007,1056,1.0,1.0,1.0,1.0,100.0,45.547,40.0,40.0,40.0,1.0,1.0,1497.654,401.639,0.005,11.608,0.0,80.0,55.0,1.4,2156.5,2201.718,2219.951,586.296,54.983,72.299,72.175,72.008,51.623,1.391,2.646,0.323,75.637,60.513,87.527,46.393,71.484,70.891,134.072,114.369,135.518,35.495,56.75,44.1,-10.852,110.0,110.0,72.188,74.25,55.813,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.147,239.5,72.313,70.563,-0.026,71.75,71.313,56.094,56.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.207,497.0,76.25,75.5,0.0,72.063,73.375,55.875,56.344,0.0,42.156,72.0,70.0,1000.0,200.0,0.231,525.0,77.5,77.25,0.0,71.563,70.188,55.063,55.531,0.0,71.188,72.0,70.0,1000.0,200.0,0.705,919.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.65,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,531.0,545.0,303.0,527.0,533.0,526.5,-0.0,4.699,0.0,13.874,1.498,0.402,-0.007,0.0,0.0,-0.001
8302007,1057,1.0,1.0,1.0,1.0,100.0,45.286,40.0,40.0,40.0,1.0,1.0,1475.405,398.126,-0.005,11.653,0.0,80.0,55.0,1.4,2179.5,2184.07,2216.229,584.851,54.983,72.299,72.283,72.008,51.623,1.41,2.646,0.334,75.573,60.504,87.193,46.252,71.484,70.891,134.809,114.369,133.672,35.568,56.33,44.1,-10.852,110.0,110.0,72.188,74.25,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.145,238.5,72.125,70.563,-0.026,71.938,71.063,56.094,56.938,0.0,43.344,72.0,70.0,1000.0,200.0,0.21,500.75,76.25,75.5,0.0,72.25,73.125,55.875,56.219,0.0,42.531,72.0,70.0,1000.0,200.0,0.22,512.0,77.5,77.25,0.0,71.5,70.625,54.969,55.531,0.0,70.313,72.0,70.0,1000.0,200.0,0.686,905.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.627,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,530.5,545.5,303.25,527.0,533.0,526.5,-0.0,4.789,0.0,13.809,1.475,0.398,-0.006,0.0,0.0,-0.001
8302007,1058,1.0,1.0,1.0,1.0,100.0,45.492,40.0,40.0,40.0,1.0,1.0,1480.089,398.126,-0.005,11.608,0.0,80.0,55.0,1.4,2179.5,2175.254,2205.064,579.073,54.983,72.299,72.283,72.008,51.623,1.413,2.657,0.348,75.584,60.474,87.666,46.14,71.698,70.891,132.302,114.369,132.86,35.64,56.33,44.1,-10.852,110.0,110.0,72.188,73.938,55.688,56.406,0.0,38.594,72.0,70.0,1000.0,200.0,0.136,232.0,72.125,70.563,-0.026,72.0,71.063,56.094,56.938,0.0,44.156,72.0,70.0,1000.0,200.0,0.203,491.0,76.25,75.5,0.0,72.25,72.938,55.688,56.219,0.0,41.969,72.0,70.0,1000.0,200.0,0.234,530.5,77.5,77.25,0.0,71.563,70.188,55.063,55.531,0.0,69.563,72.0,70.0,1000.0,200.0,0.684,905.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.653,11.754,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.25,527.0,533.0,526.5,0.0,4.746,0.0,13.64,1.48,0.398,-0.006,0.0,0.0,-0.001
8302007,1059,1.0,1.0,1.0,1.0,100.0,45.47,40.0,40.0,40.0,1.0,1.0,1483.602,400.468,-0.005,11.653,0.0,80.0,55.0,1.4,2163.625,2195.833,2216.229,587.741,54.983,72.299,72.283,72.008,51.841,1.394,2.639,0.341,75.59,60.469,87.305,46.168,71.698,70.891,135.399,114.476,135.592,35.64,56.435,44.1,-10.867,110.0,110.0,72.25,74.563,55.813,56.406,0.0,37.563,72.0,70.0,1000.0,200.0,0.148,240.625,72.0,70.563,-0.026,72.0,71.063,56.094,56.938,0.0,43.281,72.0,70.0,1000.0,200.0,0.21,502.25,76.25,75.5,0.0,72.25,73.0,55.875,56.219,0.0,42.281,72.0,70.0,1000.0,200.0,0.234,529.5,77.5,77.25,0.0,71.5,70.188,55.063,55.625,0.0,69.188,72.0,70.0,1000.0,200.0,0.676,899.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.64,11.749,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,545.5,303.0,527.5,533.0,526.5,0.0,4.741,0.0,13.692,1.484,0.4,-0.005,0.0,0.0,-0.001
8302007,1100,1.0,1.0,1.0,1.0,100.0,45.453,40.0,40.0,40.0,1.0,1.0,1480.089,398.126,-0.005,11.682,0.0,80.0,55.0,1.4,2171.75,2181.131,2208.786,580.517,54.983,72.299,72.283,72.008,51.623,1.425,2.639,0.348,75.582,60.472,87.332,46.309,71.698,70.891,134.293,114.369,132.86,35.568,56.33,44.027,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,37.625,72.0,70.0,1000.0,200.0,0.147,237.125,72.125,70.5,-0.026,72.0,71.063,56.094,56.938,0.0,44.563,72.0,70.0,1000.0,200.0,0.204,491.0,76.25,75.5,0.0,72.0,73.125,55.875,56.219,0.0,42.719,72.0,70.0,1000.0,200.0,0.234,530.0,77.5,77.125,0.0,71.688,70.313,54.969,55.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.676,901.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.647,11.757,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,545.5,303.25,527.5,533.0,526.0,-0.0,4.76,0.0,13.725,1.48,0.398,-0.006,0.0,0.0,-0.001
8302007,1101,1.0,1.0,1.0,1.0,100.0,45.434,40.0,40.0,40.0,1.0,1.0,1494.141,399.297,-0.005,11.653,0.0,80.0,55.0,1.4,2159.5,2198.775,2214.368,584.851,54.983,72.406,72.392,72.117,51.732,1.394,2.639,0.348,75.584,60.466,87.833,46.337,71.698,71.106,132.007,114.369,133.967,35.568,56.33,44.1,-10.852,110.0,110.0,72.188,74.063,55.813,56.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.146,239.5,72.0,70.5,-0.026,72.125,71.188,56.313,56.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.211,503.25,76.25,75.5,0.0,72.0,73.0,55.688,56.219,0.0,41.438,72.0,70.0,1000.0,200.0,0.233,528.5,77.438,77.125,0.0,71.563,70.188,54.969,55.531,0.0,69.563,72.0,70.0,1000.0,200.0,0.674,898.0,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.653,11.762,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.5,303.0,527.0,533.5,526.0,0.001,4.789,0.0,13.809,1.494,0.399,-0.006,0.0,0.0,-0.001
8302007,1102,1.0,1.0,1.0,1.0,100.0,45.707,40.0,40.0,40.0,1.0,1.0,1468.38,399.297,-0.005,11.653,0.0,80.0,55.0,1.4,2153.75,2157.636,2205.064,563.189,55.09,72.406,72.283,72.117,51.732,1.433,2.635,0.352,75.468,60.436,87.555,46.224,71.698,71.32,135.99,114.369,136.182,35.64,56.435,44.1,-10.867,110.0,110.0,72.188,74.25,55.813,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.138,231.25,72.0,70.5,-0.026,71.938,71.188,56.094,56.938,0.0,43.781,72.0,70.0,1000.0,200.0,0.21,497.75,76.25,75.5,0.0,72.0,73.0,55.875,56.219,0.0,41.844,72.0,70.0,1000.0,200.0,0.224,521.0,77.438,77.125,0.0,71.5,70.625,55.063,55.625,0.0,69.25,72.0,70.0,1000.0,200.0,0.66,890.0,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.64,11.755,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,531.0,545.5,303.25,527.0,533.5,526.0,0.0,4.741,0.0,13.692,1.468,0.399,-0.006,0.0,0.0,-0.001
8302007,1103,1.0,1.0,1.0,1.0,100.0,45.486,40.0,40.0,40.0,1.0,1.0,1466.038,396.956,-0.005,11.549,0.0,80.0,55.0,1.4,2145.75,2173.785,2212.507,579.073,54.983,72.406,72.392,72.117,51.732,1.417,2.635,0.345,75.454,60.365,87.444,46.168,71.698,71.213,134.293,114.369,132.712,35.64,56.33,44.027,-10.852,110.0,110.0,72.25,75.0,55.813,56.406,0.0,37.375,72.0,70.0,1000.0,200.0,0.15,242.875,71.875,70.375,-0.026,72.0,71.0,56.094,56.938,0.0,44.281,72.0,70.0,1000.0,200.0,0.206,494.0,76.25,75.5,0.0,72.25,73.188,55.875,56.219,0.0,41.469,72.0,70.0,1000.0,200.0,0.227,523.0,77.438,77.125,0.0,71.5,70.313,55.063,55.625,0.0,67.625,72.0,70.0,1000.0,200.0,0.654,884.5,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.645,11.745,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,530.5,545.5,303.25,527.0,533.0,526.0,-0.0,4.682,0.0,13.453,1.466,0.397,-0.006,0.0,0.0,-0.001
8302007,1104,1.0,1.0,1.0,1.0,100.0,45.466,40.0,40.0,40.0,1.0,1.0,1477.747,401.639,-0.005,11.593,0.0,80.0,55.0,1.4,2145.75,2175.254,2219.951,581.962,54.983,72.406,72.392,72.117,51.732,1.398,2.657,0.33,75.444,60.336,87.527,46.168,72.029,71.213,131.859,114.369,133.155,35.568,56.33,44.1,-10.867,110.0,110.0,72.188,74.563,55.813,56.406,0.0,38.5,72.0,70.0,1000.0,200.0,0.137,234.25,71.875,70.375,-0.026,72.0,71.0,56.094,57.063,0.0,43.188,72.0,70.0,1000.0,200.0,0.211,503.0,76.25,75.5,0.0,72.063,73.125,55.875,56.219,0.0,42.531,72.0,70.0,1000.0,200.0,0.238,532.5,77.25,77.125,0.0,71.375,70.625,55.063,55.625,0.0,67.75,72.0,70.0,1000.0,200.0,0.648,880.0,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.647,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.25,527.0,533.0,526.0,0.0,4.764,0.0,13.738,1.478,0.402,-0.006,0.0,0.0,-0.001
8302007,1105,1.0,1.0,1.0,1.0,100.0,45.712,40.0,40.0,40.0,1.0,1.0,1468.38,398.126,-0.005,11.623,0.0,80.0,55.0,1.4,2150.375,2164.974,2205.064,568.964,55.09,72.514,72.5,72.227,51.732,1.421,2.625,0.33,75.418,60.357,87.888,46.14,72.029,71.427,134.736,114.369,135.075,35.64,56.54,44.173,-10.867,110.0,110.0,72.188,73.875,55.906,56.406,0.0,37.344,72.0,70.0,1000.0,200.0,0.15,242.125,72.0,70.375,-0.026,72.125,71.063,56.313,56.938,0.0,43.938,72.0,70.0,1000.0,200.0,0.212,504.75,76.25,75.375,0.0,72.063,73.125,56.0,56.219,0.0,43.188,72.0,70.0,1000.0,200.0,0.226,518.0,77.438,77.125,0.0,71.563,70.813,55.281,55.625,0.0,67.625,72.0,70.0,1000.0,200.0,0.64,874.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.645,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.25,527.0,533.5,525.5,0.0,4.745,0.0,13.775,1.468,0.398,-0.006,0.0,0.0,-0.001
8302007,1106,1.0,1.0,1.0,1.0,100.0,45.789,40.0,40.0,40.0,1.0,1.0,1467.209,396.956,-0.005,11.638,0.0,80.0,55.0,1.4,2145.125,2162.039,2219.951,567.52,55.09,72.621,72.5,72.227,51.732,1.417,2.628,0.323,75.43,60.346,87.527,46.224,72.029,71.32,133.629,114.476,132.269,35.713,56.435,44.173,-10.852,110.0,110.0,72.188,74.063,55.813,56.406,0.0,37.25,72.0,70.0,1000.0,200.0,0.149,241.875,71.813,70.375,-0.026,72.0,71.0,56.313,56.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.213,505.5,76.25,75.5,0.0,72.063,73.188,55.875,56.219,0.0,43.063,72.0,70.0,1000.0,200.0,0.228,519.5,77.438,76.938,0.0,71.563,70.375,55.063,55.625,0.0,67.938,72.0,70.0,1000.0,200.0,0.629,867.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.65,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,530.5,545.5,303.25,527.0,533.0,525.5,-0.0,4.751,0.0,13.675,1.467,0.397,-0.005,0.0,0.0,-0.001
8302007,1107,1.0,1.0,1.0,1.0,100.0,45.556,40.0,40.0,40.0,1.0,1.0,1455.499,393.443,-0.005,11.623,0.0,80.0,55.0,1.4,2145.125,2153.235,2208.786,558.859,54.983,72.514,72.392,72.227,51.623,1.41,2.632,0.345,75.364,60.342,87.166,46.196,72.029,71.427,132.08,114.476,134.558,35.64,56.225,44.1,-10.867,110.0,110.0,72.188,74.25,55.813,56.406,0.0,37.719,72.0,70.0,1000.0,200.0,0.146,240.25,71.813,70.375,-0.026,72.125,71.0,56.094,56.938,0.0,44.656,72.0,70.0,1000.0,200.0,0.205,493.75,76.25,75.563,0.0,72.0,73.125,55.875,56.219,0.0,42.344,72.0,70.0,1000.0,200.0,0.226,522.5,77.438,77.125,0.0,71.5,70.625,55.063,55.625,0.0,68.063,72.0,70.0,1000.0,200.0,0.631,869.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.655,11.749,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.5,527.5,533.5,525.0,0.001,4.777,0.0,13.657,1.455,0.393,-0.005,0.0,0.0,-0.001
8302007,1108,1.0,1.0,1.0,1.0,100.0,45.539,40.0,40.0,40.0,1.0,1.0,1475.405,398.126,-0.005,11.579,0.0,80.0,55.0,1.4,2128.75,2173.785,2206.925,567.52,54.983,72.514,72.392,72.227,51.623,1.41,2.61,0.33,75.392,60.314,87.527,46.111,72.029,71.427,135.916,114.476,135.37,35.64,56.435,44.173,-10.852,110.0,110.0,72.25,74.25,55.906,56.406,0.0,37.5,72.0,70.0,1000.0,200.0,0.149,241.5,71.813,70.375,-0.026,72.0,70.875,56.313,56.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.211,504.0,76.25,75.563,0.0,72.063,73.125,55.875,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.233,528.0,77.25,76.938,0.0,71.375,70.625,55.063,55.625,0.0,67.438,72.0,70.0,1000.0,200.0,0.623,863.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.642,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,531.0,546.0,303.25,527.5,533.0,525.0,-0.0,4.751,0.0,13.723,1.475,0.398,-0.005,0.0,0.0,-0.001
8302007,1109,1.0,1.0,1.0,1.0,100.0,45.521,40.0,40.0,40.0,1.0,1.0,1474.234,398.126,-0.005,11.608,0.0,80.0,55.0,1.4,2138.875,2164.974,2221.812,566.077,54.983,72.406,72.392,72.227,51.623,1.413,2.614,0.337,75.394,60.315,87.305,46.083,72.068,71.427,133.408,114.369,131.973,35.64,56.435,44.1,-10.867,110.0,110.0,72.188,74.438,55.813,56.406,0.0,37.438,72.0,70.0,1000.0,200.0,0.149,241.5,71.813,70.375,-0.026,72.0,71.063,56.094,56.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.212,502.25,76.25,75.5,0.0,72.063,73.188,55.688,56.219,0.0,41.844,72.0,70.0,1000.0,200.0,0.233,528.5,77.25,76.938,0.0,71.5,70.625,55.063,55.625,0.0,66.375,72.0,70.0,1000.0,200.0,0.623,864.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.655,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.25,527.0,533.0,525.0,-0.0,4.722,0.0,13.64,1.474,0.398,-0.005,0.0,0.0,-0.001
8302007,1110,1.0,1.0,1.0,1.0,100.0,45.238,40.0,40.0,40.0,1.0,1.0,1455.499,391.101,-0.005,11.653,0.0,80.0,55.0,1.4,2126.5,2138.573,2201.343,563.189,54.876,72.514,72.392,72.227,51.623,1.444,2.632,0.334,75.263,60.235,87.221,46.168,72.068,71.427,132.744,114.476,135.444,35.64,56.33,44.1,-10.852,110.0,110.0,72.188,74.063,55.813,56.406,0.0,37.406,72.0,70.0,1000.0,200.0,0.151,242.875,71.75,70.375,-0.026,72.0,71.063,56.094,56.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.211,503.25,76.25,75.5,0.0,72.25,73.188,55.688,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.222,518.0,77.25,76.938,0.0,71.5,70.813,55.063,55.625,0.0,66.375,72.0,70.0,1000.0,200.0,0.614,856.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.629,11.734,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,531.0,546.0,303.25,528.0,533.0,525.0,0.001,4.765,0.0,13.692,1.455,0.391,-0.005,0.0,0.0,-0.001
8302007,1111,1.0,1.0,1.0,1.0,100.0,45.15,40.0,40.0,40.0,1.0,1.0,1456.67,394.614,-0.005,11.579,0.0,80.0,55.0,1.4,2116.875,2156.169,2201.343,560.303,54.876,72.514,72.392,72.227,51.515,1.421,2.61,0.33,75.213,60.173,87.249,46.083,72.068,71.427,136.063,114.369,134.853,35.64,56.435,44.1,-10.852,110.0,110.0,72.25,74.375,55.813,56.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.14,234.375,71.75,70.313,-0.026,72.0,70.875,56.094,56.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.211,503.5,76.25,75.5,0.0,72.063,73.125,55.688,56.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.236,531.0,77.25,76.938,0.0,71.5,70.625,54.969,55.625,0.0,65.75,72.0,70.0,1000.0,200.0,0.608,852.5,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.642,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,530.5,546.0,303.5,526.0,533.0,525.0,-0.0,4.711,0.0,13.606,1.457,0.395,-0.005,0.0,0.0,-0.001
8302007,1112,1.0,1.0,1.0,1.0,100.0,45.026,40.0,40.0,40.0,1.0,1.0,1449.644,398.126,-0.005,11.593,0.0,80.0,55.0,1.4,2116.875,2154.702,2205.064,566.077,54.876,72.514,72.5,72.227,51.515,1.421,2.621,0.319,75.233,60.19,87.388,46.027,72.068,71.535,132.892,114.476,131.9,35.64,56.33,44.1,-10.867,110.0,110.0,72.188,74.375,55.688,56.406,0.0,38.563,72.0,70.0,1000.0,200.0,0.144,237.0,71.75,70.375,-0.026,72.0,71.188,56.094,56.938,0.0,44.125,72.0,70.0,1000.0,200.0,0.202,495.0,76.25,75.5,0.0,72.063,73.375,55.875,56.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.248,541.0,77.125,76.938,0.0,71.563,70.625,55.063,55.625,0.0,65.875,72.0,70.0,1000.0,200.0,0.607,852.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.63,11.735,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,531.0,546.0,303.25,526.5,533.0,525.0,-0.0,4.74,0.0,13.622,1.45,0.398,-0.005,0.0,0.0,-0.001
8302007,1113,1.0,1.0,1.0,1.0,100.0,44.891,40.0,40.0,40.0,1.0,1.0,1447.302,393.443,-0.005,11.564,0.0,80.0,55.0,1.4,2123.75,2131.247,2205.064,558.859,54.876,72.514,72.5,72.227,51.515,1.436,2.6,0.323,75.081,60.168,87.054,46.027,72.068,71.427,132.966,114.476,135.223,35.713,56.435,44.1,-10.852,110.0,110.0,72.188,73.938,55.688,56.313,0.0,38.594,72.0,70.0,1000.0,200.0,0.146,238.75,71.5,70.313,-0.026,72.0,71.0,56.094,56.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.206,495.0,76.25,75.5,0.0,72.25,73.188,55.875,56.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.235,529.5,77.125,76.938,0.0,71.688,70.625,55.063,55.625,0.0,65.813,72.0,70.0,1000.0,200.0,0.587,842.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.648,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,531.0,546.0,303.25,526.5,533.5,524.5,0.001,4.68,0.0,13.47,1.447,0.393,-0.005,0.0,0.0,-0.001
8302007,1114,1.0,1.0,1.0,1.0,100.0,44.765,40.0,40.0,40.0,1.0,1.0,1459.012,399.297,-0.005,11.579,0.0,80.0,55.0,1.4,2106.5,2162.039,2210.646,568.964,54.876,72.514,72.392,72.337,51.515,1.387,2.618,0.33,75.129,60.09,87.249,45.858,72.8,71.427,135.547,114.476,134.558,35.713,56.33,44.1,-10.852,110.0,110.0,72.188,73.938,55.813,56.313,0.0,39.281,72.0,70.0,1000.0,200.0,0.142,236.875,71.75,70.313,-0.026,72.0,71.188,56.094,56.938,0.0,44.375,72.0,70.0,1000.0,200.0,0.215,507.25,76.25,75.563,0.0,72.25,73.125,55.875,56.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.237,535.0,77.125,76.813,0.0,71.563,70.625,54.969,55.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.596,843.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.645,11.74,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,531.0,546.0,303.25,527.0,533.0,524.5,-0.0,4.71,0.0,13.488,1.459,0.399,-0.005,0.0,0.0,-0.001
8302007,1115,1.0,1.0,1.0,1.0,100.0,44.63,40.0,40.0,40.0,1.0,1.0,1473.063,395.785,-0.005,11.653,0.0,80.0,55.0,1.4,2127.875,2170.847,2214.368,577.628,54.876,72.621,72.5,72.227,51.515,1.398,2.61,0.33,75.134,60.106,87.471,45.942,72.8,71.32,132.744,114.476,131.604,35.713,56.435,44.1,-10.852,110.0,110.0,71.938,74.438,55.688,56.406,0.0,37.844,72.0,70.0,1000.0,200.0,0.155,246.0,71.5,70.125,-0.026,72.125,70.875,56.0,56.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.218,510.0,76.25,75.563,0.0,72.25,73.125,55.688,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.238,536.5,77.125,76.813,0.0,71.563,70.813,54.969,55.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.594,843.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.655,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,546.0,303.25,527.5,533.0,524.5,-0.0,4.716,0.0,13.574,1.473,0.396,-0.005,0.0,0.0,-0.001
8302007,1116,1.0,1.0,1.0,1.0,100.0,44.495,40.0,40.0,40.0,1.0,1.0,1455.499,394.614,-0.005,11.579,0.0,80.0,55.0,1.4,2126.75,2151.768,2214.368,567.52,54.876,72.514,72.5,72.227,51.623,1.387,2.603,0.326,75.099,60.064,87.61,46.055,72.8,71.427,133.261,114.369,135.813,35.64,56.435,44.1,-10.867,110.0,110.0,71.938,73.938,55.688,56.313,0.0,38.344,72.0,70.0,1000.0,200.0,0.145,238.125,71.5,70.313,-0.026,72.0,71.063,56.094,56.844,0.0,43.813,72.0,70.0,1000.0,200.0,0.219,510.75,76.25,75.563,0.0,72.063,73.0,55.688,56.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.239,536.0,77.125,76.813,0.0,71.688,70.625,54.906,55.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.576,832.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,546.0,303.25,527.0,533.0,524.5,0.001,4.711,0.0,13.606,1.455,0.395,-0.005,0.0,0.0,-0.001
8302007,1117,1.0,1.0,1.0,1.0,100.0,44.389,40.0,40.0,40.0,1.0,1.0,1441.448,389.93,-0.005,11.564,0.0,80.0,55.0,1.4,2120.125,2141.504,2208.786,558.859,54.876,72.621,72.392,72.337,51.623,1.444,2.603,0.348,75.066,60.078,87.499,46.111,72.8,71.535,135.547,114.369,134.263,35.568,56.435,44.1,-10.852,110.0,110.0,71.938,74.375,55.688,56.313,0.0,37.625,72.0,70.0,1000.0,200.0,0.15,242.5,71.375,70.125,-0.026,72.125,71.0,56.094,56.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.207,495.25,76.25,75.5,0.0,72.063,73.375,55.688,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.236,534.0,77.125,76.813,0.0,71.563,70.813,54.969,55.625,0.0,65.0,72.0,70.0,1000.0,200.0,0.596,841.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.642,11.732,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,531.0,546.0,303.5,527.5,533.5,524.5,-0.0,4.728,0.0,13.704,1.441,0.39,-0.005,0.0,0.0,-0.001
8302007,1118,1.0,1.0,1.0,1.0,100.0,44.253,40.0,40.0,40.0,1.0,1.0,1432.08,394.614,-0.005,11.638,0.0,80.0,55.0,1.4,2120.125,2135.642,2218.09,567.52,54.876,72.621,72.5,72.337,51.623,1.413,2.618,0.337,75.08,60.065,87.221,45.914,72.8,71.535,132.228,114.476,131.752,35.713,56.435,44.173,-10.852,110.0,110.0,72.188,74.375,55.688,56.313,0.0,37.625,72.0,70.0,1000.0,200.0,0.149,241.375,71.375,70.125,-0.026,72.125,71.0,56.094,56.938,0.0,44.031,72.0,70.0,1000.0,200.0,0.218,513.0,76.25,75.563,0.0,72.063,73.188,55.875,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.232,526.5,77.125,76.813,0.0,71.688,70.813,54.969,55.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.575,828.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.643,11.747,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,531.0,546.0,303.5,526.0,533.5,524.5,-0.0,4.751,0.0,13.675,1.432,0.395,-0.005,0.0,0.0,-0.001
8302007,1119,1.0,1.0,1.0,1.0,100.0,44.13,40.0,40.0,40.0,1.0,1.0,1442.619,393.443,-0.005,11.549,0.0,80.0,55.0,1.4,2108.875,2142.97,2206.925,555.973,54.876,72.621,72.5,72.227,51.515,1.417,2.593,0.334,75.081,60.064,86.943,46.027,72.8,71.427,133.703,114.476,135.518,35.64,56.435,44.1,-10.852,110.0,110.0,72.188,74.25,55.688,56.313,0.0,38.0,72.0,70.0,1000.0,200.0,0.151,242.25,71.375,70.125,-0.026,71.938,71.063,56.094,56.938,0.0,44.844,72.0,70.0,1000.0,200.0,0.207,501.25,76.25,75.563,0.0,72.063,73.188,55.688,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.248,545.0,77.0,76.813,0.0,71.563,70.375,54.969,55.531,0.0,65.813,72.0,70.0,1000.0,200.0,0.568,824.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.635,11.743,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,531.0,546.0,303.0,527.5,533.0,524.5,0.0,4.698,0.0,13.57,1.443,0.393,-0.005,0.0,0.0,-0.001
8302007,1120,1.0,1.0,1.0,1.0,100.0,43.73,40.0,40.0,40.0,1.0,1.0,1453.157,395.785,-0.005,11.593,0.0,80.0,55.0,1.4,2115.875,2162.039,2223.673,568.964,54.77,72.514,72.5,72.227,51.515,1.394,2.596,0.337,75.081,60.065,86.915,45.942,72.605,71.213,134.809,114.476,133.598,35.64,56.33,44.1,-10.852,110.0,110.0,72.188,73.875,55.688,56.313,0.0,38.375,72.0,70.0,1000.0,200.0,0.148,241.0,71.375,70.125,-0.026,72.0,71.188,56.0,56.844,0.0,43.594,72.0,70.0,1000.0,200.0,0.217,509.75,76.25,75.563,0.0,72.063,73.188,55.688,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.238,536.0,77.0,76.75,0.0,71.688,70.375,54.969,55.625,0.0,64.563,72.0,70.0,1000.0,200.0,0.587,836.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.655,11.764,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,531.0,546.0,303.25,526.5,533.0,524.5,-0.0,4.74,0.0,13.622,1.453,0.396,-0.005,0.0,0.0,-0.001
8302007,1121,1.0,1.0,1.0,1.0,100.0,43.517,40.0,40.0,40.0,1.0,1.0,1468.38,394.614,-0.005,11.667,0.0,80.0,55.0,1.4,2117.125,2173.785,2219.951,568.964,54.77,72.621,72.392,72.227,51.515,1.383,2.618,0.308,75.141,60.064,87.444,45.914,72.605,71.32,131.933,114.476,132.195,35.713,56.225,44.1,-10.852,110.0,110.0,72.188,74.25,55.688,56.313,0.0,38.063,72.0,70.0,1000.0,200.0,0.147,239.75,71.375,70.125,-0.026,72.125,70.688,56.094,56.844,0.0,44.281,72.0,70.0,1000.0,200.0,0.217,512.0,76.25,75.5,0.0,72.063,73.188,55.563,56.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.245,541.0,77.0,76.75,0.0,71.688,70.625,54.969,55.625,0.0,65.063,72.0,70.0,1000.0,200.0,0.593,840.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.62,11.74,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,531.0,546.0,303.25,528.0,533.0,524.0,0.0,4.77,0.0,13.59,1.468,0.395,-0.005,0.0,0.0,-0.001
