DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1122,1.0,1.0,1.0,1.0,100.0,43.594,40.0,40.0,40.0,1.0,1.0,1451.986,394.614,-0.005,11.579,0.0,80.0,55.0,1.4,2126.875,2141.504,2199.482,563.189,54.876,72.621,72.392,72.227,51.623,1.41,2.603,0.334,75.078,60.067,87.583,46.055,72.605,71.535,135.178,114.476,136.33,35.713,56.54,44.1,-10.852,110.0,110.0,71.938,73.875,55.688,56.313,0.0,37.688,72.0,70.0,1000.0,200.0,0.15,241.5,71.25,70.125,-0.026,72.0,71.0,56.094,56.938,0.0,44.313,72.0,70.0,1000.0,200.0,0.219,514.5,76.25,75.5,0.0,72.063,73.188,55.688,56.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.237,533.0,77.0,76.75,0.0,71.688,70.813,55.063,55.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.57,823.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.618,11.74,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,530.0,546.0,303.5,527.0,533.5,524.0,0.0,4.663,0.0,13.488,1.452,0.395,-0.004,0.0,0.0,-0.001
8302007,1123,1.0,1.0,1.0,1.0,100.0,43.791,40.0,40.0,40.0,1.0,1.0,1434.422,393.443,-0.005,11.593,0.0,80.0,55.0,1.4,2126.875,2141.504,2199.482,560.303,54.983,72.621,72.5,72.337,51.623,1.429,2.593,0.315,75.032,60.058,87.332,45.999,72.605,71.749,134.957,114.582,133.376,35.64,56.435,44.1,-10.852,110.0,110.0,72.188,74.625,55.813,56.313,0.0,37.469,72.0,70.0,1000.0,200.0,0.15,242.625,71.25,70.0,-0.026,72.0,71.0,56.094,56.844,0.0,44.25,72.0,70.0,1000.0,200.0,0.211,503.25,76.25,75.563,0.0,72.25,73.375,55.688,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.247,539.5,77.0,76.75,0.0,71.563,71.0,55.063,55.625,0.0,64.25,72.0,70.0,1000.0,200.0,0.564,823.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.623,11.74,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.0,546.0,303.5,527.5,533.5,524.0,-0.0,4.716,0.0,13.622,1.434,0.393,-0.005,0.0,0.0,-0.001
8302007,1124,1.0,1.0,1.0,1.0,100.0,43.489,40.0,40.0,40.0,1.0,1.0,1432.08,392.272,-0.005,11.623,0.0,80.0,55.0,1.4,2106.75,2140.039,2197.622,558.859,54.876,72.621,72.5,72.337,51.623,1.417,2.614,0.326,75.009,60.024,87.555,45.914,72.605,71.642,131.859,114.476,132.786,35.713,56.435,44.173,-10.852,110.0,110.0,72.188,74.438,55.688,56.313,0.0,38.156,72.0,70.0,1000.0,200.0,0.15,242.125,71.188,70.125,-0.026,72.0,71.063,56.094,56.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.208,500.0,76.25,75.5,0.0,72.063,73.188,55.688,56.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.254,548.5,77.0,76.75,0.0,71.688,70.625,55.063,55.625,0.0,65.188,72.0,70.0,1000.0,200.0,0.558,817.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.648,11.757,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,530.5,546.0,303.25,528.0,533.5,524.0,0.0,4.745,0.0,13.657,1.432,0.392,-0.004,0.0,0.0,-0.001
8302007,1125,1.0,1.0,1.0,1.0,100.0,43.443,40.0,40.0,40.0,1.0,1.0,1446.131,394.614,-0.005,11.593,0.0,80.0,55.0,1.4,2101.75,2141.504,2195.761,561.746,54.876,72.621,72.5,72.337,51.623,1.421,2.603,0.334,75.015,60.0,87.555,45.914,74.323,71.856,134.588,114.476,135.518,35.713,56.54,44.173,-10.852,110.0,110.0,72.188,73.875,55.688,56.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.15,242.625,71.188,70.0,-0.026,72.0,70.688,56.094,56.844,0.0,44.625,72.0,70.0,1000.0,200.0,0.216,507.0,76.25,75.5,0.0,72.063,73.188,55.688,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.244,541.5,77.0,76.75,0.0,71.688,70.813,55.063,55.625,0.0,65.25,72.0,70.0,1000.0,200.0,0.556,815.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.632,11.754,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.0,546.0,303.5,526.5,533.5,523.5,0.0,4.709,0.0,13.622,1.446,0.395,-0.005,0.0,0.0,-0.001
8302007,1126,1.0,1.0,1.0,1.0,100.0,43.415,40.0,40.0,40.0,1.0,1.0,1440.277,393.443,-0.005,11.579,0.0,80.0,55.0,1.4,2103.875,2134.177,2203.204,558.859,54.876,72.728,72.5,72.447,51.623,1.413,2.6,0.33,74.992,59.997,87.193,46.055,74.323,71.963,134.219,114.476,132.86,35.64,56.54,44.1,-10.852,110.0,110.0,71.938,73.75,55.688,56.313,0.0,38.5,72.0,70.0,1000.0,200.0,0.151,241.75,71.063,70.0,-0.026,71.938,70.688,56.094,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.209,504.75,76.25,75.563,0.0,72.063,73.188,55.688,56.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.243,539.0,77.0,76.75,0.0,71.563,70.625,55.063,55.625,0.0,64.875,72.0,70.0,1000.0,200.0,0.557,815.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.637,11.749,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,530.0,546.0,303.5,527.0,533.5,524.0,-0.0,4.687,0.0,13.606,1.44,0.393,-0.004,0.0,0.0,-0.001
8302007,1127,1.0,1.0,1.0,1.0,100.0,43.511,40.0,40.0,40.0,1.0,1.0,1434.422,394.614,-0.005,11.623,0.0,80.0,55.0,1.4,2101.125,2141.504,2216.229,555.973,54.983,72.728,72.5,72.447,51.623,1.406,2.614,0.341,74.993,59.982,87.861,45.999,74.323,72.07,131.785,114.476,133.376,35.713,56.435,44.173,-10.852,110.0,110.0,72.188,74.375,55.813,56.313,0.0,38.156,72.0,70.0,1000.0,200.0,0.148,241.25,71.188,70.0,-0.026,72.0,70.875,56.094,56.844,0.0,45.0,72.0,70.0,1000.0,200.0,0.209,499.75,76.25,75.563,0.0,72.25,73.125,55.688,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.253,548.0,77.0,76.625,0.0,71.688,70.625,55.063,55.625,0.0,64.875,72.0,70.0,1000.0,200.0,0.553,812.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.745,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,530.0,546.0,303.25,526.5,533.5,524.0,0.0,4.745,0.0,13.657,1.434,0.395,-0.005,0.0,0.0,-0.001
8302007,1128,1.0,1.0,1.0,1.0,100.0,43.465,40.0,40.0,40.0,1.0,1.0,1455.499,398.126,-0.005,11.519,0.0,80.0,55.0,1.4,2111.625,2157.636,2225.534,561.746,54.876,72.728,72.5,72.447,51.623,1.379,2.607,0.341,75.046,59.994,87.722,46.055,74.323,72.07,134.957,114.476,134.853,35.713,56.54,44.173,-10.852,110.0,110.0,72.188,74.438,55.688,56.313,0.0,38.375,72.0,70.0,1000.0,200.0,0.147,240.375,70.875,70.0,-0.026,72.0,71.063,56.094,56.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.218,512.5,76.25,75.563,0.0,72.25,73.375,55.688,56.0,0.0,44.375,72.0,70.0,1000.0,200.0,0.258,555.5,76.938,76.625,0.0,71.688,70.375,55.063,55.625,0.0,64.875,72.0,70.0,1000.0,200.0,0.546,810.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.64,11.751,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,530.5,546.0,303.5,528.5,533.5,523.5,-0.0,4.679,0.0,13.535,1.455,0.398,-0.003,0.0,0.0,-0.001
8302007,1129,1.0,1.0,1.0,1.0,100.0,43.447,40.0,40.0,40.0,1.0,1.0,1454.328,398.126,-0.005,11.623,0.0,80.0,55.0,1.4,2111.625,2157.636,2225.534,560.303,54.983,72.728,72.5,72.447,51.732,1.383,2.607,0.319,75.023,60.029,87.666,45.942,74.323,72.178,133.261,114.476,132.047,35.713,56.54,44.173,-10.867,110.0,110.0,72.188,74.438,55.813,56.313,0.0,39.0,72.0,70.0,1000.0,200.0,0.149,240.875,71.188,69.938,-0.026,72.0,70.688,56.094,56.844,0.0,44.563,72.0,70.0,1000.0,200.0,0.221,514.5,76.25,75.563,0.0,72.25,73.188,55.875,56.0,0.0,45.156,72.0,70.0,1000.0,200.0,0.256,554.0,76.938,76.625,0.0,71.688,70.625,55.063,55.625,0.0,63.813,72.0,70.0,1000.0,200.0,0.553,812.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.658,11.757,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,-0.0,4.721,0.0,13.657,1.454,0.398,-0.005,0.0,0.0,-0.001
8302007,1130,1.0,1.0,1.0,1.0,100.0,43.165,40.0,40.0,40.0,1.0,1.0,1450.815,393.443,-0.005,11.682,0.0,80.0,55.0,1.4,2116.25,2150.301,2216.229,568.964,54.983,72.836,72.5,72.557,51.623,1.394,2.596,0.326,75.021,60.017,87.166,45.942,72.884,72.07,133.039,114.476,135.223,35.786,56.54,44.246,-10.852,110.0,110.0,72.188,74.375,55.688,56.406,0.0,39.406,72.0,70.0,1000.0,200.0,0.149,240.5,71.063,70.0,-0.026,72.0,71.0,56.094,56.844,0.0,45.125,72.0,70.0,1000.0,200.0,0.211,503.5,76.25,75.563,0.0,72.063,73.125,55.688,55.938,0.0,43.75,72.0,70.0,1000.0,200.0,0.257,555.0,76.938,76.625,0.0,71.688,70.625,55.063,55.531,0.0,63.125,72.0,70.0,1000.0,200.0,0.552,813.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.643,11.751,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,0.001,4.762,0.0,13.726,1.451,0.393,-0.004,0.0,0.0,-0.001
8302007,1131,1.0,1.0,1.0,1.0,100.0,42.816,40.0,40.0,40.0,1.0,1.0,1430.909,389.93,-0.005,11.638,0.0,80.0,55.0,1.4,2111.375,2128.318,2216.229,551.644,54.77,72.728,72.5,72.447,51.515,1.413,2.6,0.337,75.01,60.017,87.054,45.914,72.884,71.963,134.883,114.476,133.967,35.713,56.435,44.173,-10.852,110.0,110.0,71.938,74.063,55.688,56.313,0.0,39.5,72.0,70.0,1000.0,200.0,0.15,242.75,71.063,69.938,-0.026,72.0,70.875,56.0,56.844,0.0,45.188,72.0,70.0,1000.0,200.0,0.208,495.75,76.25,75.563,0.0,72.063,73.375,55.563,56.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.259,556.5,76.938,76.625,0.0,71.688,70.375,55.063,55.625,0.0,62.969,72.0,70.0,1000.0,200.0,0.538,801.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.655,11.757,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,-0.0,4.751,0.0,13.675,1.431,0.39,-0.004,0.0,0.0,-0.001
8302007,1132,1.0,1.0,1.0,1.0,100.0,42.642,40.0,40.0,40.0,1.0,1.0,1459.012,392.272,-0.005,11.667,0.0,80.0,55.0,1.4,2111.375,2170.847,2227.395,557.416,54.77,72.728,72.5,72.447,51.515,1.379,2.582,0.315,75.033,60.012,87.555,45.914,72.884,72.07,132.376,114.476,132.343,35.713,56.435,44.173,-10.867,110.0,110.0,72.188,74.063,55.688,56.313,0.0,38.906,72.0,70.0,1000.0,200.0,0.157,248.25,71.063,69.938,-0.026,71.938,70.875,56.094,56.844,0.0,45.344,72.0,70.0,1000.0,200.0,0.215,507.75,76.25,75.563,0.0,72.063,73.188,55.563,55.938,0.0,43.656,72.0,70.0,1000.0,200.0,0.256,554.5,76.938,76.625,0.0,71.875,70.625,54.969,55.531,0.0,63.375,72.0,70.0,1000.0,200.0,0.551,812.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.65,11.755,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.0,546.0,303.25,527.5,533.5,523.5,-0.0,4.763,0.0,13.709,1.459,0.392,-0.004,0.0,0.0,-0.001
8302007,1133,1.0,1.0,1.0,1.0,100.0,42.69,40.0,40.0,40.0,1.0,1.0,1425.054,394.614,-0.005,11.667,0.0,80.0,55.0,1.4,2126.5,2122.461,2210.646,550.202,54.876,72.836,72.5,72.557,51.623,1.433,2.61,0.326,74.934,59.992,87.249,45.886,72.884,72.285,134.883,114.476,136.256,35.786,56.54,44.246,-10.852,110.0,110.0,72.188,73.938,55.688,56.313,0.0,39.094,72.0,70.0,1000.0,200.0,0.156,245.125,70.875,70.0,-0.026,72.0,71.188,56.094,56.844,0.0,44.813,72.0,70.0,1000.0,200.0,0.21,499.0,76.188,75.5,0.0,72.25,73.375,55.563,56.0,0.0,44.031,72.0,70.0,1000.0,200.0,0.249,545.5,76.813,76.563,0.0,71.688,70.625,54.969,55.625,0.0,62.813,72.0,70.0,1000.0,200.0,0.536,801.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.647,11.755,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,0.0,4.756,0.0,13.708,1.425,0.395,-0.003,0.0,0.0,-0.001
8302007,1134,1.0,1.0,1.0,1.0,100.0,42.566,40.0,40.0,40.0,1.0,1.0,1443.789,394.614,-0.005,11.564,0.0,80.0,55.0,1.4,2085.75,2150.301,2212.507,561.746,54.876,72.836,72.5,72.557,51.515,1.394,2.614,0.312,74.958,59.949,87.305,45.858,72.884,72.285,135.104,114.476,133.672,35.713,56.435,44.246,-10.852,110.0,110.0,72.188,74.25,55.688,56.063,0.0,38.75,72.0,70.0,1000.0,200.0,0.158,249.125,70.875,69.938,-0.026,72.0,71.188,56.0,56.844,0.0,44.563,72.0,70.0,1000.0,200.0,0.214,505.75,76.25,75.5,0.0,72.0,73.5,55.688,56.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.257,556.5,76.938,76.563,0.0,71.688,71.0,55.063,55.625,0.0,63.281,72.0,70.0,1000.0,200.0,0.529,794.5,73.563,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.645,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,530.0,546.0,303.5,528.0,533.5,523.5,-0.0,4.762,0.0,13.705,1.444,0.395,-0.004,0.0,0.0,-0.0
8302007,1135,1.0,1.0,1.0,1.0,100.0,42.459,40.0,40.0,40.0,1.0,1.0,1433.251,394.614,-0.005,11.653,0.0,80.0,55.0,1.4,2111.875,2141.504,2205.064,550.202,54.876,72.836,72.5,72.557,51.623,1.413,2.589,0.337,74.96,59.968,87.471,45.914,72.884,72.285,132.154,114.476,133.303,35.713,56.54,44.173,-10.867,110.0,110.0,72.188,74.563,55.813,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.16,247.375,71.063,69.938,-0.026,72.0,70.875,56.094,56.844,0.0,43.75,72.0,70.0,1000.0,200.0,0.218,512.0,76.25,75.5,0.0,72.063,73.188,55.688,56.0,0.0,44.344,72.0,70.0,1000.0,200.0,0.254,548.5,76.813,76.625,0.0,71.563,70.813,55.063,55.625,0.0,62.875,72.0,70.0,1000.0,200.0,0.528,795.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.64,11.743,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.5,546.0,303.5,528.0,533.5,523.5,0.0,4.733,0.0,13.692,1.433,0.395,-0.004,0.0,0.0,-0.001
8302007,1136,1.0,1.0,1.0,1.0,100.0,42.665,40.0,40.0,40.0,1.0,1.0,1447.302,388.759,-0.005,11.623,0.0,80.0,55.0,1.4,2111.875,2150.301,2218.09,560.303,54.983,72.943,72.5,72.557,51.732,1.394,2.596,0.323,74.959,59.967,87.749,45.886,73.675,72.499,135.694,114.476,136.256,35.786,56.75,44.246,-10.852,110.0,110.0,71.938,74.063,55.688,56.313,0.0,38.656,72.0,70.0,1000.0,200.0,0.159,249.375,70.875,70.0,-0.026,72.0,71.0,56.094,56.938,0.0,43.781,72.0,70.0,1000.0,200.0,0.216,508.75,76.25,75.563,0.0,72.063,73.125,55.688,55.938,0.0,43.344,72.0,70.0,1000.0,200.0,0.26,558.5,76.813,76.563,0.0,71.688,70.625,55.063,55.625,0.0,61.688,72.0,70.0,1000.0,200.0,0.526,793.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.643,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,530.0,546.0,303.5,529.0,533.5,523.5,0.0,4.69,0.0,13.657,1.447,0.389,-0.003,0.0,0.0,-0.001
8302007,1137,1.0,1.0,1.0,1.0,100.0,42.899,40.0,40.0,40.0,1.0,1.0,1418.028,391.101,-0.005,11.741,0.0,80.0,55.0,1.4,2110.0,2094.671,2179.017,534.337,55.09,72.943,72.5,72.666,51.732,1.44,2.596,0.33,74.814,59.967,87.305,45.999,73.675,72.713,134.662,114.476,133.155,35.786,56.645,44.319,-10.852,110.0,110.0,72.188,73.938,55.688,56.406,0.0,39.094,72.0,70.0,1000.0,200.0,0.15,241.125,70.75,69.938,-0.026,71.938,70.875,56.094,56.938,0.0,45.25,72.0,70.0,1000.0,200.0,0.207,496.5,76.25,75.563,0.0,72.25,73.188,55.688,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.251,550.5,76.813,76.625,0.0,72.0,70.938,55.281,55.625,0.0,61.844,72.0,70.0,1000.0,200.0,0.516,784.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.623,11.726,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,530.5,546.0,303.5,527.0,533.5,523.0,-0.0,4.803,0.0,13.914,1.418,0.391,-0.003,0.0,0.0,-0.001
8302007,1138,1.0,1.0,1.0,1.0,100.0,42.667,40.0,40.0,40.0,1.0,1.0,1434.422,389.93,-0.005,11.815,0.0,80.0,55.0,1.4,2079.25,2145.902,2212.507,557.416,54.983,72.943,72.609,72.666,51.623,1.383,2.586,0.33,74.879,59.88,87.36,45.971,73.675,72.606,132.007,114.582,132.933,35.786,56.435,44.246,-10.852,110.0,110.0,71.938,73.875,55.813,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.153,246.0,70.875,69.938,-0.026,72.0,70.875,56.094,56.844,0.0,43.781,72.0,70.0,1000.0,200.0,0.216,508.5,76.25,75.5,0.0,72.25,73.125,55.688,55.938,0.0,43.5,72.0,70.0,1000.0,200.0,0.26,559.0,76.813,76.563,0.0,71.875,70.813,55.063,55.625,0.0,62.969,72.0,70.0,1000.0,200.0,0.526,793.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.629,11.73,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,530.0,546.0,303.5,527.5,534.0,523.0,0.0,4.841,0.0,13.882,1.434,0.39,-0.004,0.0,0.0,-0.001
8302007,1139,1.0,1.0,1.0,1.0,100.0,42.627,40.0,40.0,40.0,1.0,1.0,1427.396,388.759,-0.005,11.741,0.0,80.0,55.0,1.4,2100.875,2118.07,2193.9,560.303,54.983,72.943,72.5,72.666,51.623,1.413,2.596,0.323,74.844,59.898,87.054,46.027,73.675,72.713,135.399,114.263,135.592,35.786,56.75,44.246,-10.852,110.0,110.0,72.188,74.063,55.813,56.313,0.0,39.5,72.0,70.0,1000.0,200.0,0.148,239.875,70.875,69.938,-0.026,72.0,71.188,56.094,56.938,0.0,45.25,72.0,70.0,1000.0,200.0,0.207,497.0,76.25,75.563,0.0,72.375,73.125,55.875,56.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.266,563.5,76.813,76.563,0.0,71.875,70.813,55.063,55.625,0.0,62.969,72.0,70.0,1000.0,200.0,0.509,783.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.629,11.735,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.0,546.5,303.25,528.5,533.5,523.0,0.0,4.738,0.0,13.795,1.427,0.389,-0.004,0.0,0.0,-0.001
8302007,1140,1.0,1.0,1.0,1.0,100.0,42.328,40.0,40.0,40.0,1.0,1.0,1439.106,391.101,-0.005,11.801,0.0,80.0,55.0,1.4,2100.875,2147.368,2193.9,560.303,54.876,72.836,72.5,72.666,51.623,1.391,2.593,0.323,74.864,59.888,86.915,45.942,73.675,72.392,134.146,114.476,132.712,35.786,56.435,44.246,-10.852,110.0,110.0,71.938,74.438,55.688,56.469,0.0,38.344,72.0,70.0,1000.0,200.0,0.159,247.375,70.75,69.813,-0.026,72.0,70.875,56.094,56.938,0.0,43.625,72.0,70.0,1000.0,200.0,0.216,509.5,76.25,75.563,0.0,72.063,73.375,55.688,56.0,0.0,44.625,72.0,70.0,1000.0,200.0,0.269,569.0,76.813,76.563,0.0,71.688,70.625,54.969,55.625,0.0,63.188,72.0,70.0,1000.0,200.0,0.505,777.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.635,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,530.0,546.0,303.25,528.0,533.5,523.5,-0.0,4.835,0.0,13.866,1.439,0.391,-0.004,0.0,0.0,-0.001
8302007,1141,1.0,1.0,1.0,1.0,100.0,42.182,40.0,40.0,40.0,1.0,1.0,1442.619,385.246,-0.005,11.786,0.0,80.0,55.0,1.4,2104.375,2140.039,2169.716,564.633,54.876,72.943,72.609,72.557,51.515,1.425,2.6,0.323,74.842,59.869,87.221,45.802,73.532,72.285,131.859,114.582,133.672,35.931,56.435,44.246,-10.852,110.0,110.0,72.188,74.375,55.688,56.313,0.0,39.813,72.0,70.0,1000.0,200.0,0.146,240.25,70.75,69.813,-0.026,71.938,71.063,56.094,56.938,0.0,44.094,72.0,70.0,1000.0,200.0,0.208,500.75,76.25,75.563,0.0,72.25,73.188,55.563,56.0,0.0,45.969,72.0,70.0,1000.0,200.0,0.263,560.0,76.813,76.563,0.0,71.688,70.625,54.969,55.625,0.0,62.0,72.0,70.0,1000.0,200.0,0.53,796.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.73,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.0,546.5,303.25,528.0,533.5,523.0,0.001,4.78,0.0,13.61,1.443,0.385,-0.004,0.0,0.0,-0.001
8302007,1142,1.0,1.0,1.0,1.0,100.0,42.039,40.0,40.0,40.0,1.0,1.0,1436.764,391.101,-0.005,11.771,0.0,80.0,55.0,1.4,2104.875,2142.97,2205.064,555.973,54.876,72.836,72.609,72.557,51.515,1.398,2.589,0.33,74.862,59.894,86.832,45.773,73.532,72.178,135.621,114.582,136.035,35.859,56.435,44.173,-10.867,110.0,110.0,72.188,73.938,55.688,56.313,0.0,39.375,72.0,70.0,1000.0,200.0,0.15,241.0,70.75,69.813,-0.026,72.0,71.063,56.0,56.844,0.0,44.656,72.0,70.0,1000.0,200.0,0.209,502.0,76.25,75.563,0.0,72.25,73.375,55.563,55.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.277,577.0,76.813,76.563,0.0,71.875,70.813,54.969,55.625,0.0,62.188,72.0,70.0,1000.0,200.0,0.51,782.5,73.438,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.643,11.745,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.5,546.5,303.25,528.0,534.0,523.5,0.0,4.756,0.0,13.592,1.437,0.391,-0.004,0.0,0.0,-0.0
8302007,1143,1.0,1.0,1.0,1.0,100.0,41.6,40.0,40.0,40.0,1.0,1.0,1443.789,392.272,-0.005,11.756,0.0,80.0,55.0,1.4,2093.0,2148.835,2199.482,568.964,54.77,72.836,72.609,72.557,51.406,1.387,2.578,0.323,74.861,59.888,87.444,45.802,73.532,72.178,133.629,114.582,132.195,35.786,56.225,44.173,-10.867,110.0,110.0,71.938,73.875,55.688,56.313,0.0,38.438,72.0,70.0,1000.0,200.0,0.157,248.375,70.75,69.813,-0.026,72.0,71.0,56.094,56.844,0.0,44.188,72.0,70.0,1000.0,200.0,0.209,500.25,76.25,75.563,0.0,72.063,73.188,55.688,55.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.277,577.0,76.813,76.375,0.0,71.875,71.0,54.969,55.531,0.0,63.438,72.0,70.0,1000.0,200.0,0.512,782.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.63,11.726,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,530.0,546.5,303.5,527.0,534.0,523.5,-0.0,4.824,0.0,13.694,1.444,0.392,-0.004,0.0,0.0,-0.001
8302007,1144,1.0,1.0,1.0,1.0,100.0,41.426,40.0,40.0,40.0,1.0,1.0,1433.251,391.101,-0.005,11.83,0.0,80.0,55.0,1.4,2095.375,2118.07,2193.9,551.644,54.77,72.836,72.609,72.447,51.406,1.425,2.578,0.337,74.836,59.896,86.609,45.745,73.532,72.178,132.08,114.582,134.189,35.786,56.435,44.246,-10.852,110.0,110.0,72.188,74.25,55.688,56.063,0.0,39.406,72.0,70.0,1000.0,200.0,0.148,240.75,70.75,69.813,-0.026,71.938,71.0,56.0,56.844,0.0,44.25,72.0,70.0,1000.0,200.0,0.213,505.0,76.25,75.563,0.0,72.0,73.0,55.688,56.0,0.0,45.125,72.0,70.0,1000.0,200.0,0.266,563.5,76.813,76.375,0.0,71.688,70.813,54.969,55.625,0.0,62.375,72.0,70.0,1000.0,200.0,0.508,778.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.634,11.724,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,530.0,546.5,303.5,528.0,534.0,523.0,0.001,4.847,0.0,13.9,1.433,0.391,-0.004,0.0,0.0,-0.001
8302007,1145,1.0,1.0,1.0,1.0,100.0,41.144,40.0,40.0,40.0,1.0,1.0,1439.106,388.759,-0.005,11.756,0.0,80.0,55.0,1.4,2095.375,2135.642,2195.761,544.431,54.77,72.836,72.5,72.557,51.406,1.417,2.593,0.334,74.846,59.868,86.86,45.717,73.532,72.178,135.99,114.582,135.296,35.859,56.33,44.173,-10.852,110.0,110.0,71.938,74.25,55.594,56.063,0.0,38.313,72.0,70.0,1000.0,200.0,0.158,249.5,70.688,69.813,-0.026,72.0,71.188,56.0,56.844,0.0,43.469,72.0,70.0,1000.0,200.0,0.213,504.75,76.25,75.563,0.0,72.063,73.188,55.5,55.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.265,562.5,76.625,76.563,0.0,71.688,70.625,54.906,55.531,0.0,62.844,72.0,70.0,1000.0,200.0,0.5,773.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.626,11.712,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,530.0,546.5,303.5,528.5,534.0,523.0,-0.0,4.775,0.0,13.574,1.439,0.389,-0.003,0.0,0.0,-0.001
8302007,1146,1.0,1.0,1.0,1.0,100.0,40.691,40.0,40.0,40.0,1.0,1.0,1425.054,389.93,-0.005,11.771,0.0,80.0,55.0,1.4,2088.125,2125.389,2193.9,557.416,54.663,72.836,72.609,72.557,51.297,1.421,2.596,0.337,74.837,59.876,86.637,45.52,73.532,72.07,133.703,114.369,132.343,35.786,56.33,44.1,-10.852,110.0,110.0,72.188,74.375,55.594,56.063,0.0,38.5,72.0,70.0,1000.0,200.0,0.16,251.875,70.688,69.813,-0.026,71.938,71.063,56.0,56.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.211,503.5,76.188,75.563,0.0,71.938,73.188,55.5,55.781,0.0,45.594,72.0,70.0,1000.0,200.0,0.265,563.5,76.625,76.563,0.0,71.5,70.813,54.906,55.531,0.0,62.125,72.0,70.0,1000.0,200.0,0.494,768.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.618,11.71,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,530.0,546.5,303.5,528.5,534.5,523.0,-0.0,4.764,0.0,13.592,1.425,0.39,-0.003,0.0,0.0,-0.001
8302007,1147,1.0,1.0,1.0,1.0,100.0,40.322,40.0,40.0,40.0,1.0,1.0,1412.174,384.075,-0.005,11.712,0.0,80.0,55.0,1.4,2077.875,2112.217,2158.556,557.416,54.663,72.836,72.609,72.557,51.297,1.433,2.593,0.334,74.663,59.756,87.166,45.633,73.869,72.178,132.08,114.582,133.82,35.859,56.33,44.173,-10.867,110.0,110.0,71.938,73.875,55.594,56.063,0.0,38.813,72.0,70.0,1000.0,200.0,0.152,244.875,70.688,69.813,-0.026,71.938,71.313,56.0,56.844,0.0,44.438,72.0,70.0,1000.0,200.0,0.202,494.75,76.25,75.563,0.0,72.0,73.188,55.5,55.781,0.0,44.375,72.0,70.0,1000.0,200.0,0.27,567.0,76.625,76.375,0.0,71.5,70.813,54.969,55.531,0.0,60.219,72.0,70.0,1000.0,200.0,0.497,770.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.617,11.704,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,529.5,546.5,303.5,527.5,534.0,523.0,0.0,4.757,0.0,13.523,1.412,0.384,-0.003,0.0,0.0,-0.001
8302007,1148,1.0,1.0,1.0,1.0,100.0,40.254,40.0,40.0,40.0,1.0,1.0,1413.345,385.246,-0.005,11.801,0.0,80.0,55.0,1.4,2077.875,2112.217,2169.716,558.859,54.77,72.836,72.5,72.557,51.406,1.429,2.564,0.334,74.659,59.79,87.555,45.802,73.869,72.499,134.514,114.582,133.967,35.859,56.435,44.173,-10.852,110.0,110.0,71.938,73.688,55.594,56.0,0.0,38.031,72.0,70.0,1000.0,200.0,0.158,248.625,70.688,69.813,-0.026,71.938,71.313,56.0,56.844,0.0,44.531,72.0,70.0,1000.0,200.0,0.203,492.5,76.5,75.563,0.0,72.063,73.188,55.563,55.781,0.0,44.938,72.0,70.0,1000.0,200.0,0.268,566.5,76.625,76.375,0.0,71.5,70.625,54.906,55.531,0.0,59.906,72.0,70.0,1000.0,200.0,0.496,770.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.62,11.707,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,529.5,546.5,303.5,528.5,534.5,523.0,-0.0,4.768,0.0,13.626,1.413,0.385,-0.003,0.0,0.0,-0.001
8302007,1149,1.0,1.0,1.0,1.0,100.0,40.002,40.0,40.0,40.0,1.0,1.0,1382.9,381.733,-0.005,11.771,0.0,80.0,55.0,1.4,2081.5,2093.21,2162.276,541.547,54.77,72.943,72.5,72.666,51.406,1.429,2.575,0.323,74.508,59.737,87.054,45.802,73.869,72.499,132.523,114.582,132.195,35.859,56.33,44.173,-10.852,110.0,110.0,71.938,73.938,55.594,56.063,0.0,39.063,72.0,70.0,1000.0,200.0,0.148,239.625,70.625,69.813,-0.026,72.0,71.5,55.906,56.844,0.0,44.531,72.0,70.0,1000.0,200.0,0.204,491.75,76.25,75.563,0.0,72.25,73.125,55.563,55.781,0.0,44.906,72.0,70.0,1000.0,200.0,0.27,567.5,76.625,76.375,0.0,71.5,70.813,54.969,55.531,0.0,59.625,72.0,70.0,1000.0,200.0,0.48,759.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.637,11.727,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,529.5,546.5,303.5,527.0,534.0,523.0,-0.0,4.781,0.0,13.592,1.383,0.382,-0.003,0.0,0.0,-0.001
8302007,1150,1.0,1.0,1.0,1.0,100.0,39.73,40.0,40.0,40.0,1.0,1.0,1394.609,382.904,-0.005,11.727,0.0,80.0,55.0,1.4,2069.625,2112.217,2169.716,557.416,54.77,72.943,72.609,72.666,51.406,1.429,2.575,0.319,74.552,59.648,87.61,45.689,73.869,72.606,134.588,114.582,136.182,35.859,56.33,44.173,-10.852,110.0,110.0,72.188,74.625,55.594,56.063,0.0,38.75,72.0,70.0,1000.0,200.0,0.156,247.625,70.625,69.813,-0.026,71.75,71.0,56.0,56.844,0.0,43.813,72.0,70.0,1000.0,200.0,0.209,496.25,76.25,75.563,0.0,72.0,73.375,55.5,55.781,0.0,44.594,72.0,70.0,1000.0,200.0,0.268,566.5,76.625,76.375,0.0,71.688,70.813,54.969,55.531,0.0,58.656,72.0,70.0,1000.0,200.0,0.479,757.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.65,11.743,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.5,546.5,303.25,527.0,534.0,523.0,0.0,4.763,0.0,13.541,1.395,0.383,-0.003,0.0,0.0,-0.001
8302007,1151,1.0,1.0,1.0,1.0,100.0,39.479,40.0,40.0,40.0,1.0,1.0,1426.225,378.22,-0.005,11.83,0.0,80.0,55.0,1.4,2072.625,2131.247,2156.696,573.296,54.77,72.943,72.609,72.666,51.406,1.394,2.568,0.326,74.491,59.542,87.638,45.689,73.869,72.606,135.252,114.582,133.746,35.859,56.33,44.246,-10.852,110.0,110.0,72.188,74.375,55.594,56.063,0.0,38.188,72.0,70.0,1000.0,200.0,0.156,246.5,70.625,69.813,-0.026,71.938,71.063,56.0,56.844,0.0,43.313,72.0,70.0,1000.0,200.0,0.209,501.0,76.25,75.563,0.0,72.25,73.188,55.563,55.938,0.0,44.75,72.0,70.0,1000.0,200.0,0.28,581.0,76.625,76.375,0.0,71.688,70.813,54.906,55.531,0.0,59.625,72.0,70.0,1000.0,200.0,0.479,758.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.65,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.5,527.5,534.0,523.0,-0.0,4.847,0.0,13.78,1.426,0.378,-0.003,0.0,0.0,-0.001
8302007,1152,1.0,1.0,1.0,1.0,100.0,39.227,40.0,40.0,40.0,1.0,1.0,1414.516,380.562,-0.005,11.727,0.0,80.0,55.0,1.4,2072.625,2120.997,2156.696,558.859,54.77,72.943,72.5,72.666,51.406,1.413,2.564,0.33,74.434,59.567,87.082,45.661,74.135,72.499,132.228,114.582,133.007,35.931,56.33,44.246,-10.852,110.0,110.0,72.188,74.25,55.594,56.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.157,247.375,70.625,69.688,-0.026,71.938,71.0,56.0,56.844,0.0,44.0,72.0,70.0,1000.0,200.0,0.209,500.0,76.25,75.5,0.0,72.25,73.188,55.5,55.781,0.0,45.219,72.0,70.0,1000.0,200.0,0.286,585.0,76.625,76.375,0.0,71.563,70.813,54.906,55.531,0.0,60.094,72.0,70.0,1000.0,200.0,0.462,743.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.64,11.734,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.5,527.5,534.5,523.0,0.0,4.78,0.0,13.542,1.415,0.381,-0.004,0.0,0.0,-0.001
8302007,1153,1.0,1.0,1.0,1.0,100.0,38.975,40.0,40.0,40.0,1.0,1.0,1386.413,380.562,-0.005,11.741,0.0,80.0,55.0,1.4,2074.125,2088.827,2151.116,558.859,54.77,72.943,72.5,72.666,51.406,1.452,2.554,0.352,74.29,59.537,87.277,45.689,74.135,72.606,135.473,114.582,136.035,35.859,56.435,44.173,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,38.344,72.0,70.0,1000.0,200.0,0.153,242.625,70.625,69.688,-0.026,71.75,71.063,56.0,56.844,0.0,44.438,72.0,70.0,1000.0,200.0,0.201,492.25,76.188,75.563,0.0,72.063,73.125,55.563,55.781,0.0,46.344,72.0,70.0,1000.0,200.0,0.277,575.0,76.625,76.375,0.0,71.563,70.625,54.906,55.531,0.0,59.906,72.0,70.0,1000.0,200.0,0.461,744.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.634,11.74,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.25,527.5,534.5,523.0,0.0,4.744,0.0,13.557,1.386,0.381,-0.004,0.0,0.0,-0.001
8302007,1154,1.0,1.0,1.0,1.0,100.0,38.724,40.0,40.0,40.0,1.0,1.0,1392.267,378.22,-0.005,11.815,0.0,80.0,55.0,1.4,2056.0,2087.366,2143.678,547.316,54.77,73.05,72.5,72.776,51.406,1.444,2.543,0.341,74.248,59.413,87.166,45.717,74.135,72.928,134.588,114.369,133.081,35.859,56.435,44.173,-10.867,110.0,110.0,71.938,74.438,55.594,56.063,0.0,37.813,72.0,70.0,1000.0,200.0,0.156,247.625,70.625,69.688,-0.026,71.938,71.313,56.0,56.844,0.0,44.219,72.0,70.0,1000.0,200.0,0.204,490.75,76.25,75.563,0.0,72.25,73.188,55.5,55.688,0.0,45.938,72.0,70.0,1000.0,200.0,0.27,571.0,76.625,76.375,0.0,71.688,70.813,54.969,55.531,0.0,58.375,72.0,70.0,1000.0,200.0,0.462,743.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.626,11.729,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.5,527.5,534.5,523.0,-0.0,4.774,0.0,13.642,1.392,0.378,-0.004,0.0,0.0,-0.001
8302007,1155,1.0,1.0,1.0,1.0,100.0,38.142,40.0,40.0,40.0,1.0,1.0,1394.609,381.733,-0.005,11.727,0.0,80.0,55.0,1.4,2059.0,2113.68,2162.276,554.53,54.663,73.05,72.5,72.776,51.297,1.406,2.554,0.323,74.299,59.44,87.138,45.633,74.135,73.035,131.859,114.582,132.86,35.859,56.33,44.1,-10.867,110.0,110.0,72.188,73.938,55.594,56.0,0.0,38.25,72.0,70.0,1000.0,200.0,0.154,242.625,70.625,69.688,-0.026,71.938,71.313,56.0,56.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.21,503.75,76.188,75.563,0.0,72.25,73.188,55.5,55.781,0.0,44.969,72.0,70.0,1000.0,200.0,0.279,578.5,76.625,76.25,0.0,71.563,70.938,54.906,55.531,0.0,58.813,72.0,70.0,1000.0,200.0,0.458,740.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.627,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,529.0,546.5,303.5,527.0,534.5,522.5,0.0,4.721,0.0,13.422,1.395,0.382,-0.004,0.0,0.0,-0.001
8302007,1156,1.0,1.0,1.0,1.0,100.0,37.754,40.0,40.0,40.0,1.0,1.0,1375.874,377.049,-0.005,11.756,0.0,80.0,55.0,1.4,2049.375,2074.226,2149.257,537.22,54.663,73.05,72.609,72.776,51.297,1.436,2.525,0.337,74.222,59.363,86.915,45.548,74.135,73.035,135.399,114.582,135.961,35.859,56.54,44.1,-10.852,110.0,110.0,71.938,74.375,55.406,56.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.157,247.375,70.5,69.688,-0.026,71.938,71.625,55.906,56.781,0.0,44.219,72.0,70.0,1000.0,200.0,0.199,492.0,76.25,75.563,0.0,72.063,73.188,55.5,55.781,0.0,46.031,72.0,70.0,1000.0,200.0,0.268,565.0,76.563,76.25,0.0,71.563,70.813,54.906,55.531,0.0,58.969,72.0,70.0,1000.0,200.0,0.46,742.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.597,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,529.0,546.5,303.5,528.0,534.5,522.5,0.0,4.685,0.0,13.455,1.376,0.377,-0.003,0.0,0.0,-0.001
8302007,1157,1.0,1.0,1.0,1.0,100.0,37.335,40.0,40.0,40.0,1.0,1.0,1386.413,379.391,-0.005,11.756,0.0,80.0,55.0,1.4,2049.375,2090.288,2152.976,541.547,54.557,73.05,72.609,72.776,51.297,1.436,2.55,0.323,74.158,59.394,86.943,45.464,74.453,72.928,133.998,114.582,132.49,35.859,56.435,44.1,-10.852,110.0,110.0,71.938,74.25,55.406,56.0,0.0,39.313,72.0,70.0,1000.0,200.0,0.143,237.75,70.5,69.688,-0.026,71.938,71.188,55.906,56.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.212,499.5,76.25,75.563,0.0,72.25,73.125,55.375,55.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.283,582.5,76.563,76.25,0.0,71.563,71.0,54.906,55.531,0.0,59.5,72.0,70.0,1000.0,200.0,0.442,727.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.627,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,528.5,546.5,303.5,527.5,534.5,522.5,-0.0,4.708,0.0,13.455,1.386,0.379,-0.003,0.0,0.0,-0.001
8302007,1158,1.0,1.0,1.0,1.0,100.0,36.626,40.0,40.0,40.0,1.0,1.0,1373.532,377.049,-0.005,11.741,0.0,80.0,55.0,1.4,2046.25,2085.905,2145.538,534.337,54.557,73.05,72.609,72.776,51.297,1.425,2.529,0.33,74.113,59.318,87.277,45.238,74.453,73.035,131.785,114.369,133.155,35.859,56.435,43.954,-10.867,110.0,110.0,71.938,73.875,55.406,56.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.157,248.0,70.313,69.688,-0.026,72.0,71.0,55.906,56.781,0.0,44.188,72.0,70.0,1000.0,200.0,0.202,489.5,76.25,75.563,0.0,72.25,73.125,55.5,55.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.283,583.0,76.563,76.25,0.0,71.688,70.938,54.906,55.438,0.0,59.531,72.0,70.0,1000.0,200.0,0.44,725.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.734,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.5,546.5,303.5,527.0,534.5,522.5,0.0,4.619,0.0,13.2,1.374,0.377,-0.002,0.0,0.0,-0.001
8302007,1159,1.0,1.0,1.0,1.0,100.0,36.451,40.0,40.0,40.0,1.0,1.0,1392.267,375.878,-0.005,11.86,0.0,80.0,55.0,1.4,2037.875,2096.132,2152.976,551.644,54.663,73.05,72.718,72.776,51.406,1.41,2.554,0.334,74.122,59.297,86.915,45.21,74.453,73.035,135.916,114.582,135.887,35.931,56.75,44.1,-10.852,110.0,110.0,71.938,74.063,55.406,56.0,0.0,38.531,72.0,70.0,1000.0,200.0,0.15,243.625,70.5,69.5,-0.026,72.0,70.688,55.906,56.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.208,500.5,76.188,75.5,0.0,72.375,73.0,55.5,55.688,0.0,45.125,72.0,70.0,1000.0,200.0,0.275,575.5,76.563,76.25,0.0,71.875,70.938,54.906,55.438,0.0,59.188,72.0,70.0,1000.0,200.0,0.448,730.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.634,11.739,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,528.5,546.5,303.5,527.5,534.5,522.5,-0.0,4.654,0.0,13.455,1.392,0.376,-0.004,0.0,0.0,-0.001
8302007,1200,1.0,1.0,1.0,1.0,100.0,36.113,40.0,40.0,40.0,1.0,1.0,1395.78,380.562,-0.005,11.786,0.0,80.0,55.0,1.4,2058.125,2122.461,2167.856,567.52,54.663,73.05,72.609,72.776,51.297,1.402,2.55,0.334,74.142,59.299,86.888,45.266,74.453,72.821,134.219,114.689,132.564,35.859,56.54,43.808,-10.852,110.0,110.0,71.938,74.375,55.406,56.063,0.0,38.094,72.0,70.0,1000.0,200.0,0.155,245.875,70.313,69.688,-0.026,71.938,71.0,55.906,56.781,0.0,43.563,72.0,70.0,1000.0,200.0,0.208,499.5,76.25,75.5,0.0,72.25,73.188,55.5,55.688,0.0,45.844,72.0,70.0,1000.0,200.0,0.288,589.0,76.563,76.25,0.0,71.688,70.813,54.906,55.438,0.0,58.625,72.0,70.0,1000.0,200.0,0.449,731.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.645,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,528.5,546.5,303.5,528.0,534.5,522.5,-0.0,4.53,0.0,13.011,1.396,0.381,-0.002,0.0,0.0,-0.001
8302007,1201,1.0,1.0,1.0,1.0,100.0,35.744,40.0,40.0,40.0,1.0,1.0,1384.071,375.878,-0.005,11.83,0.0,80.0,55.0,1.4,2054.875,2097.594,2147.397,548.759,54.663,73.05,72.609,72.776,51.406,1.402,2.532,0.334,74.107,59.306,86.86,45.238,74.453,72.821,132.007,114.582,133.524,35.931,56.75,43.808,-10.852,110.0,110.0,71.938,73.375,55.406,56.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.157,245.625,70.313,69.5,-0.026,72.0,71.063,55.906,56.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.199,492.5,76.25,75.5,0.0,72.25,72.938,55.5,55.688,0.0,46.313,72.0,70.0,1000.0,200.0,0.292,586.5,76.563,76.25,0.0,71.688,70.813,54.906,55.438,0.0,58.906,72.0,70.0,1000.0,200.0,0.439,728.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.372,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.5,546.5,303.5,528.0,534.5,522.0,0.0,4.476,0.0,12.941,1.384,0.376,-0.003,0.0,0.0,-0.001
8302007,1202,1.0,1.0,1.0,1.0,100.0,35.426,40.0,40.0,40.0,1.0,1.0,1386.413,381.733,-0.005,11.771,0.0,80.0,55.0,1.4,2054.875,2099.055,2164.136,547.316,54.663,72.943,72.392,72.666,51.406,1.383,2.539,0.33,74.116,59.291,86.749,45.661,73.759,72.821,134.514,114.582,134.336,35.859,56.96,43.808,-10.852,110.0,110.0,71.938,72.75,55.406,56.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.153,245.0,70.313,69.5,-0.026,71.938,70.313,55.906,56.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.205,497.25,76.188,75.563,0.0,72.0,72.813,55.5,55.688,0.0,46.375,72.0,70.0,1000.0,200.0,0.293,592.5,76.563,76.25,0.0,71.5,70.188,54.906,55.531,0.0,58.281,72.0,70.0,1000.0,200.0,0.434,720.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.377,5.896,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,528.5,546.5,303.25,527.0,534.5,522.5,-0.0,4.434,0.0,12.995,1.386,0.382,-0.003,0.0,0.0,-0.001
8302007,1203,1.0,1.0,1.0,1.0,100.0,35.066,40.0,40.0,40.0,1.0,1.0,1365.335,378.22,-0.005,11.83,0.0,80.0,55.0,1.4,2056.5,2071.308,2132.521,542.989,54.663,72.836,72.066,72.666,51.515,1.425,2.536,0.345,73.918,59.294,86.776,46.083,73.759,72.821,132.744,114.582,131.826,35.786,57.064,43.59,-10.852,110.0,110.0,71.875,72.25,55.594,56.0,0.0,38.0,72.0,70.0,1000.0,200.0,0.16,249.875,70.313,69.5,-0.026,71.563,69.875,56.0,56.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.196,486.0,76.25,75.563,0.0,71.938,72.5,55.5,55.781,0.0,46.375,72.0,70.0,1000.0,200.0,0.278,577.5,76.563,76.25,0.0,71.5,70.313,54.906,55.531,0.0,57.625,72.0,70.0,1000.0,200.0,0.426,712.0,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.375,5.901,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,528.5,546.5,303.5,528.0,534.5,522.0,-0.0,4.339,0.0,12.822,1.365,0.378,-0.003,0.0,0.0,-0.001
8302007,1204,1.0,1.0,1.0,1.0,100.0,34.785,40.0,40.0,40.0,1.0,1.0,1346.6,374.707,0.005,11.875,0.0,80.0,55.0,1.4,2024.5,2052.351,2136.24,525.687,54.663,72.728,71.849,72.447,51.297,1.436,2.55,0.326,73.775,59.063,86.248,46.506,73.759,72.606,133.261,114.582,135.666,35.786,57.169,43.59,-10.867,110.0,110.0,71.875,71.563,55.594,56.0,0.0,39.031,72.0,70.0,1000.0,200.0,0.145,237.25,70.313,69.5,-0.026,71.438,69.813,55.906,56.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.186,475.25,76.188,75.563,0.0,71.813,72.188,55.375,55.688,0.0,45.188,72.0,70.0,1000.0,200.0,0.286,585.5,76.563,76.25,0.0,71.375,69.813,54.906,55.531,0.0,56.875,72.0,70.0,1000.0,200.0,0.423,711.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.372,5.901,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,529.0,546.5,303.25,526.5,534.5,522.0,-0.001,4.334,0.0,12.871,1.347,0.375,-0.003,0.0,0.0,-0.001
8302007,1205,1.0,1.0,1.0,1.0,100.0,34.416,40.0,40.0,40.0,1.0,1.0,1312.642,370.023,-0.005,11.83,0.0,80.0,55.0,1.4,2008.5,2013.055,2121.366,509.837,54.663,72.621,71.524,72.337,51.297,1.463,2.497,0.341,73.516,59.062,86.192,46.759,73.759,72.499,135.326,114.582,134.115,35.713,57.064,43.298,-10.867,110.0,110.0,71.688,71.438,55.406,56.0,0.0,38.375,72.0,70.0,1000.0,200.0,0.148,239.5,70.313,69.5,-0.026,71.375,69.5,55.906,56.781,0.0,41.563,72.0,70.0,1000.0,200.0,0.179,464.75,76.188,75.563,0.0,71.813,71.875,55.5,55.688,0.0,45.625,72.0,70.0,1000.0,200.0,0.272,569.0,76.563,76.25,0.0,71.125,69.438,54.906,55.531,0.0,56.688,72.0,70.0,1000.0,200.0,0.408,699.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.362,5.893,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,529.5,547.0,303.5,527.0,534.5,522.0,-0.0,4.203,0.0,12.463,1.313,0.37,-0.003,0.0,0.0,-0.001
8302007,1206,1.0,1.0,1.0,1.0,100.0,33.97,40.0,40.0,40.0,1.0,1.0,1268.146,361.827,-0.005,11.904,0.0,80.0,55.0,1.4,1946.0,1968.062,2106.495,491.116,54.663,72.514,71.415,72.227,51.297,1.463,2.465,0.334,73.188,58.775,87.054,47.013,73.759,72.821,132.376,114.582,132.121,35.713,57.064,42.933,-10.852,110.0,110.0,71.875,71.438,55.281,56.0,0.0,38.844,72.0,70.0,1000.0,200.0,0.145,237.375,70.188,69.5,-0.026,71.188,69.813,55.906,56.844,0.0,41.094,72.0,70.0,1000.0,200.0,0.165,445.5,76.25,75.563,0.0,71.688,71.875,55.375,55.688,0.0,45.344,72.0,70.0,1000.0,200.0,0.276,572.5,76.563,76.188,0.0,71.125,69.625,54.906,55.531,0.0,55.844,72.0,70.0,1000.0,200.0,0.383,680.0,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.369,5.898,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,529.5,547.0,303.5,528.5,534.5,522.0,-0.0,4.025,0.0,11.937,1.268,0.362,-0.003,0.0,0.0,-0.001
8302007,1207,1.0,1.0,1.0,1.0,100.0,33.835,40.0,40.0,40.0,1.0,1.0,1251.753,360.656,-0.005,11.875,0.0,80.0,55.0,1.4,1946.0,1947.786,2087.91,485.358,54.77,72.406,71.198,72.227,51.515,1.471,2.468,0.319,72.906,58.348,87.277,47.463,73.759,73.035,134.293,114.795,135.518,35.713,57.379,43.079,-10.852,110.0,110.0,71.688,71.438,55.406,56.063,0.0,38.969,72.0,70.0,1000.0,200.0,0.145,237.5,70.188,69.375,-0.026,71.063,69.688,55.906,56.844,0.0,40.781,72.0,70.0,1000.0,200.0,0.16,435.0,76.25,75.563,0.0,71.5,71.75,55.5,55.688,0.0,44.625,72.0,70.0,1000.0,200.0,0.273,569.5,76.563,76.25,0.0,71.125,69.5,54.906,55.531,0.0,54.719,72.0,70.0,1000.0,200.0,0.373,668.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.367,5.898,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,529.5,547.0,303.5,527.5,534.5,522.0,0.0,4.037,0.0,12.149,1.252,0.361,-0.003,0.0,0.0,-0.001
8302007,1208,1.0,1.0,1.0,1.0,100.0,33.28,40.0,40.0,40.0,1.0,1.0,1236.53,357.143,-0.005,11.949,0.0,80.0,55.0,1.4,1906.5,1930.429,2080.478,489.677,54.663,72.299,71.198,72.117,51.406,1.459,2.415,0.323,72.642,58.277,87.027,47.52,75.211,72.928,134.293,114.582,133.081,35.713,57.274,42.787,-10.852,110.0,110.0,71.688,71.438,55.594,56.063,0.0,38.906,72.0,70.0,1000.0,200.0,0.144,237.125,70.313,69.375,-0.026,71.063,69.688,56.0,56.938,0.0,39.688,72.0,70.0,1000.0,200.0,0.147,421.5,76.25,75.563,0.0,71.688,71.438,55.5,55.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.267,565.5,76.563,76.188,0.0,71.0,69.5,54.906,55.531,0.0,53.25,72.0,70.0,1000.0,200.0,0.371,666.0,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.37,5.901,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,529.5,547.0,303.5,526.5,534.5,522.0,-0.0,3.92,0.0,11.74,1.237,0.357,-0.004,0.0,0.0,-0.001
8302007,1209,1.0,1.0,1.0,1.0,100.0,32.961,40.0,40.0,40.0,1.0,1.0,1207.256,354.801,-0.005,11.934,0.0,80.0,55.0,1.4,1865.375,1902.986,2071.189,476.724,54.663,72.299,71.089,72.008,51.406,1.471,2.401,0.326,72.281,58.034,87.221,47.548,75.211,72.928,132.154,114.582,133.82,35.713,57.379,42.787,-10.852,110.0,110.0,71.688,71.313,55.406,56.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.145,237.75,70.125,69.375,-0.026,71.063,69.688,56.0,56.844,0.0,38.469,72.0,70.0,1000.0,200.0,0.149,422.75,76.188,75.563,0.0,71.5,71.625,55.5,55.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.248,545.0,76.438,76.188,0.0,70.938,69.688,54.906,55.531,0.0,53.344,72.0,70.0,1000.0,200.0,0.349,646.0,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.374,5.901,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.5,547.0,303.25,526.0,534.5,522.0,0.0,3.896,0.0,11.725,1.207,0.355,-0.003,0.0,0.0,-0.001
8302007,1210,1.0,1.0,1.0,1.0,100.0,32.583,40.0,40.0,40.0,1.0,1.0,1001.168,325.527,0.005,11.964,0.0,80.0,55.0,1.4,1865.375,1638.375,1932.04,343.165,54.663,72.299,71.198,72.008,51.297,1.657,2.198,0.359,71.115,57.623,86.804,47.604,75.211,73.035,135.473,114.582,135.518,35.64,57.799,42.423,-10.852,110.0,110.0,71.563,70.813,55.406,56.063,0.0,37.031,72.0,70.0,1000.0,200.0,0.152,245.375,70.188,69.375,-0.026,71.063,69.813,56.0,56.938,0.0,37.281,72.0,70.0,1000.0,200.0,0.145,418.25,76.25,75.563,0.0,71.688,71.625,55.5,55.781,0.0,41.188,72.0,70.0,1000.0,200.0,0.258,556.0,76.438,76.188,0.0,71.0,70.375,54.969,55.625,0.0,15.227,72.0,70.0,1000.0,200.0,0.169,414.75,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.372,5.903,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.5,547.0,303.25,526.5,534.5,522.0,-0.0,3.662,0.0,11.271,1.001,0.326,-0.003,0.0,0.0,-0.0
8302007,1211,1.0,1.0,1.0,1.0,100.0,30.766,40.0,40.0,40.0,1.0,1.0,940.278,305.621,-0.005,11.949,0.0,80.0,55.0,1.4,1691.125,1523.988,1837.674,307.334,54.13,72.299,71.307,72.008,50.535,1.627,2.156,0.341,69.651,56.16,86.137,47.182,75.211,73.142,133.924,114.582,132.49,35.568,56.225,41.621,-10.852,110.0,110.0,71.375,70.813,55.094,55.906,0.0,38.031,72.0,70.0,1000.0,200.0,0.141,233.875,70.188,69.5,-0.026,71.063,69.813,55.906,56.844,0.0,37.563,72.0,70.0,1000.0,200.0,0.132,402.75,76.25,75.563,0.0,71.813,71.438,55.094,55.594,0.0,42.063,72.0,70.0,1000.0,200.0,0.263,561.0,76.438,76.25,0.0,71.563,73.063,54.781,55.906,0.0,31.578,72.0,70.0,1000.0,200.0,0.053,250.375,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.366,5.898,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,528.5,546.5,303.25,526.0,534.0,523.0,-0.0,3.501,0.0,10.046,0.94,0.306,-0.003,0.0,0.0,-0.0
8302007,1212,1.0,1.0,1.0,1.0,100.0,29.083,40.0,40.0,40.0,1.0,1.0,922.714,297.424,-0.005,12.023,0.0,80.0,55.0,1.4,1443.75,1521.175,1804.429,315.931,53.917,72.406,71.632,72.117,50.426,1.562,2.134,0.33,68.711,55.093,87.555,46.731,75.211,73.142,133.261,114.582,135.666,35.568,56.855,40.819,-10.852,110.0,110.0,71.313,70.688,55.094,55.781,0.0,37.063,72.0,70.0,1000.0,200.0,0.142,234.0,70.125,69.375,-0.026,71.188,70.063,55.813,56.844,0.0,37.063,72.0,70.0,1000.0,200.0,0.133,402.5,76.188,75.563,0.0,71.5,71.625,55.0,55.375,0.0,43.063,72.0,70.0,1000.0,200.0,0.251,549.5,76.438,76.063,0.0,72.0,73.563,54.656,56.031,0.0,30.531,72.0,70.0,1000.0,200.0,0.047,238.25,73.563,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.366,5.899,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,527.0,544.5,303.25,525.0,533.5,523.0,0.001,2.966,0.0,8.769,0.923,0.297,-0.003,0.0,0.0,-0.001
