DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1213,1.0,1.0,1.0,1.0,100.0,28.289,40.0,40.0,40.0,1.0,1.0,878.217,288.056,0.005,11.993,0.0,80.0,55.0,1.4,1413.875,1442.626,1773.063,288.71,54.023,72.514,71.849,72.117,50.861,1.535,2.056,0.334,68.014,54.469,88.194,46.562,74.375,73.142,135.99,114.689,135.444,35.495,57.694,40.746,-10.852,110.0,110.0,71.375,70.813,55.031,55.656,0.0,37.406,72.0,70.0,1000.0,200.0,0.134,228.375,70.125,69.375,-0.026,71.375,70.0,55.813,56.844,0.0,36.875,72.0,70.0,1000.0,200.0,0.125,387.5,76.25,75.563,0.0,71.5,71.313,55.094,55.375,0.0,42.813,72.0,70.0,1000.0,200.0,0.244,541.0,76.438,76.188,0.0,72.25,74.688,54.781,56.156,0.0,31.031,72.0,70.0,1000.0,200.0,0.042,224.0,73.563,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.36,5.891,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,526.0,542.5,303.25,525.0,533.5,523.5,0.0,2.837,0.0,8.747,0.878,0.288,-0.003,0.0,0.0,-0.001
8302007,1214,1.0,1.0,1.0,1.0,100.0,27.744,40.0,40.0,40.0,1.0,1.0,872.363,288.056,-0.005,12.023,0.0,80.0,55.0,1.4,1395.875,1486.056,1780.44,297.305,54.237,72.621,72.066,72.227,51.079,1.497,2.06,0.323,67.532,54.241,88.889,46.252,74.375,73.142,133.408,114.582,132.195,35.568,58.323,40.454,-10.852,110.0,110.0,71.313,70.813,55.094,55.781,0.0,37.938,72.0,70.0,1000.0,200.0,0.131,225.875,70.125,69.5,-0.026,71.188,70.0,55.813,56.844,0.0,36.813,72.0,70.0,1000.0,200.0,0.132,399.0,76.188,75.563,0.0,71.813,71.313,55.25,55.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.242,538.0,76.438,76.188,0.0,72.625,75.25,54.969,56.406,0.0,30.875,72.0,70.0,1000.0,200.0,0.048,240.375,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.358,5.889,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,526.0,540.5,303.25,525.5,533.5,523.5,-0.0,2.582,0.0,8.159,0.872,0.288,-0.002,0.0,0.0,-0.0
8302007,1215,1.0,1.0,1.0,1.0,100.0,27.571,40.0,40.0,40.0,1.0,1.0,875.876,288.056,-0.005,12.053,0.0,80.0,55.0,1.4,1403.25,1479.042,1771.218,304.468,54.45,72.621,72.283,72.337,51.406,1.467,2.056,0.319,67.319,54.043,88.917,46.14,74.375,73.249,132.449,114.689,134.632,35.422,58.848,40.454,-10.852,110.0,110.0,71.313,70.875,55.281,55.781,0.0,37.531,72.0,70.0,1000.0,200.0,0.128,223.75,70.125,69.375,-0.026,71.188,70.063,55.906,56.844,0.0,36.969,72.0,70.0,1000.0,200.0,0.118,377.25,76.188,75.563,0.0,71.938,71.438,55.5,55.688,0.0,42.875,72.0,70.0,1000.0,200.0,0.252,550.0,76.438,76.188,0.0,72.875,75.063,55.063,56.531,0.0,32.188,72.0,70.0,1000.0,200.0,0.051,247.125,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.36,5.889,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,526.0,538.5,303.5,525.5,533.0,523.0,0.001,2.589,0.0,8.424,0.876,0.288,-0.003,0.0,0.0,-0.0
8302007,1216,1.0,1.0,1.0,1.0,100.0,27.582,40.0,40.0,40.0,1.0,1.0,870.021,283.372,-0.005,12.112,0.0,80.0,55.0,1.4,1403.25,1466.426,1760.156,314.498,54.663,72.728,72.392,72.447,51.623,1.413,2.003,0.319,67.174,53.76,88.528,46.111,74.375,73.142,135.768,114.582,135.149,35.132,59.057,40.308,-10.867,110.0,110.0,71.313,70.688,55.406,56.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.126,222.375,70.125,69.375,-0.026,71.375,70.063,56.0,56.938,0.0,37.156,72.0,70.0,1000.0,200.0,0.121,380.25,76.25,75.563,0.0,71.813,71.625,55.5,55.688,0.0,42.594,72.0,70.0,1000.0,200.0,0.253,550.0,76.438,76.188,0.0,73.063,75.25,55.063,56.625,0.0,32.906,72.0,70.0,1000.0,200.0,0.055,256.25,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.891,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,526.0,537.0,303.5,523.5,533.0,523.0,-0.0,2.62,0.0,8.709,0.87,0.283,-0.003,0.0,0.0,-0.0
8302007,1217,1.0,1.0,1.0,1.0,100.0,27.505,40.0,40.0,40.0,1.0,1.0,865.337,282.201,-0.005,11.949,0.0,80.0,55.0,1.4,1408.25,1483.25,1769.375,315.931,54.77,72.836,72.5,72.557,51.732,1.421,2.045,0.308,67.033,53.632,88.584,46.083,74.375,73.142,133.482,114.582,132.195,34.986,59.057,39.944,-10.867,110.0,110.0,71.313,70.813,55.594,56.0,0.0,37.75,72.0,70.0,1000.0,200.0,0.126,222.25,70.125,69.375,-0.026,71.375,70.0,56.0,56.938,0.0,37.0,72.0,70.0,1000.0,200.0,0.12,379.5,76.25,75.563,0.0,71.813,71.313,55.563,55.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.243,540.5,76.438,76.063,0.0,73.188,75.375,55.281,56.625,0.0,33.594,72.0,70.0,1000.0,200.0,0.064,277.75,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.36,5.886,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,525.5,535.5,303.25,525.0,533.0,523.0,-0.0,2.461,0.0,8.23,0.865,0.282,-0.003,0.0,0.0,-0.0
8302007,1218,1.0,1.0,1.0,1.0,100.0,27.835,40.0,40.0,40.0,1.0,1.0,871.192,284.543,0.005,11.904,0.0,80.0,55.0,1.4,1423.125,1486.056,1776.751,310.199,54.983,72.943,72.5,72.557,52.059,1.455,2.024,0.315,66.79,53.557,88.834,46.168,74.504,73.142,133.408,114.582,135.887,34.914,59.372,39.944,-10.852,110.0,110.0,71.188,70.813,55.688,56.063,0.0,37.75,72.0,70.0,1000.0,200.0,0.125,221.5,70.125,69.375,-0.026,71.438,70.0,56.094,57.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.119,377.0,76.188,75.563,0.0,71.688,71.438,55.688,55.938,0.0,43.219,72.0,70.0,1000.0,200.0,0.243,539.0,76.438,76.188,0.0,73.25,75.563,55.438,56.719,0.0,34.531,72.0,70.0,1000.0,200.0,0.067,283.25,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.362,5.889,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,525.5,534.5,303.25,524.5,533.0,522.5,-0.001,2.448,0.0,8.318,0.871,0.285,-0.003,0.0,0.0,-0.0
8302007,1219,1.0,1.0,1.0,1.0,100.0,28.109,40.0,40.0,40.0,1.0,1.0,873.534,282.201,-0.005,11.845,0.0,80.0,55.0,1.4,1435.25,1522.581,1780.44,318.797,55.09,72.943,72.609,72.557,52.277,1.429,1.978,0.312,66.805,53.454,88.556,46.224,74.504,73.142,136.063,114.263,135.149,34.841,59.582,40.017,-10.852,110.0,110.0,71.313,70.688,55.813,56.313,0.0,37.656,72.0,70.0,1000.0,200.0,0.125,220.5,70.0,69.313,-0.026,71.438,70.375,56.313,57.25,0.0,35.688,72.0,70.0,1000.0,200.0,0.118,375.75,76.25,75.563,0.0,71.813,71.438,55.875,56.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.248,547.0,76.438,76.188,0.0,73.25,75.563,55.344,56.719,0.0,36.188,72.0,70.0,1000.0,200.0,0.073,295.5,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.353,5.881,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,525.5,533.5,303.25,523.5,532.5,522.0,-0.0,2.478,0.0,8.517,0.874,0.282,-0.003,0.0,0.0,-0.001
8302007,1220,1.0,1.0,1.0,1.0,100.0,28.557,40.0,40.0,40.0,1.0,1.0,880.559,283.372,-0.005,11.786,0.0,80.0,55.0,1.4,1437.0,1508.522,1767.531,320.23,55.196,72.943,72.609,72.666,52.277,1.452,2.024,0.315,66.794,53.479,87.722,46.28,74.504,73.035,133.187,114.582,132.121,34.768,59.687,40.017,-10.852,110.0,110.0,71.313,70.688,55.906,56.406,0.0,36.875,72.0,70.0,1000.0,200.0,0.125,220.875,70.125,69.313,-0.026,71.563,70.313,56.438,57.25,0.0,36.5,72.0,70.0,1000.0,200.0,0.107,360.5,76.25,75.563,0.0,71.938,71.625,55.875,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.237,533.0,76.438,76.188,0.0,73.25,75.688,55.438,56.813,0.0,35.156,72.0,70.0,1000.0,200.0,0.084,319.25,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.365,5.894,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,525.5,532.5,303.25,525.0,532.5,522.0,-0.0,2.483,0.0,8.595,0.881,0.283,-0.003,0.0,0.0,-0.0
8302007,1221,1.0,1.0,1.0,1.0,100.0,28.762,40.0,40.0,40.0,1.0,1.0,875.876,284.543,-0.005,11.667,0.0,80.0,55.0,1.4,1437.0,1531.023,1789.664,331.696,55.196,73.05,72.609,72.666,52.277,1.402,2.024,0.304,66.801,53.43,87.972,46.393,74.504,73.035,132.597,114.582,134.558,34.623,59.582,39.871,-10.867,110.0,110.0,71.313,70.813,55.813,56.406,0.0,36.875,72.0,70.0,1000.0,200.0,0.124,220.375,70.0,69.313,-0.026,71.438,70.313,56.438,57.375,0.0,35.594,72.0,70.0,1000.0,200.0,0.111,365.0,76.25,75.563,0.0,72.0,71.875,56.0,56.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.25,549.0,76.438,76.063,0.0,73.313,75.5,55.531,56.813,0.0,36.656,72.0,70.0,1000.0,200.0,0.086,321.0,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.36,5.888,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,525.5,532.0,303.5,523.0,532.5,521.5,0.001,2.453,0.0,8.507,0.876,0.285,-0.003,0.0,0.0,-0.0
8302007,1222,1.0,1.0,1.0,1.0,100.0,29.249,40.0,40.0,40.0,1.0,1.0,882.901,285.714,-0.005,11.682,0.0,80.0,55.0,1.4,1456.375,1545.104,1798.891,341.731,55.303,73.05,72.609,72.776,52.386,1.387,2.053,0.308,66.815,53.439,88.055,46.337,74.504,73.249,134.883,114.476,133.967,34.478,59.687,39.798,-10.852,110.0,110.0,71.188,70.813,55.906,56.406,0.0,36.313,72.0,70.0,1000.0,200.0,0.125,221.125,70.0,69.313,-0.026,71.563,70.375,56.438,57.375,0.0,35.625,72.0,70.0,1000.0,200.0,0.111,365.5,76.188,75.563,0.0,72.0,71.938,56.0,56.219,0.0,42.594,72.0,70.0,1000.0,200.0,0.253,552.5,76.313,76.063,0.0,73.313,75.5,55.594,57.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.094,335.5,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.358,5.883,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,525.5,531.5,303.25,523.5,533.0,521.5,-0.0,2.465,0.0,8.635,0.883,0.286,-0.003,0.0,0.0,-0.0
8302007,1223,1.0,1.0,1.0,1.0,100.0,29.581,40.0,40.0,40.0,1.0,1.0,881.73,284.543,-0.005,11.712,0.0,80.0,55.0,1.4,1460.75,1525.395,1784.13,338.864,55.303,73.05,72.5,72.776,52.386,1.417,2.021,0.319,66.797,53.443,87.471,46.562,74.504,73.249,132.376,114.582,132.564,34.405,59.792,39.725,-10.867,110.0,110.0,71.313,70.875,56.0,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.124,219.75,70.0,69.313,-0.026,71.563,70.563,56.5,57.5,0.0,36.5,72.0,70.0,1000.0,200.0,0.104,355.25,76.25,75.563,0.0,72.0,71.625,56.0,56.219,0.0,43.781,72.0,70.0,1000.0,200.0,0.251,548.5,76.313,76.188,0.0,73.313,75.563,55.594,57.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.098,340.25,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.357,5.877,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,531.0,303.25,523.0,533.0,521.0,0.0,2.454,0.0,8.657,0.882,0.285,-0.003,0.0,0.0,-0.001
8302007,1224,1.0,1.0,1.0,1.0,100.0,30.183,40.0,40.0,40.0,1.0,1.0,888.756,285.714,-0.005,11.667,0.0,80.0,55.0,1.4,1476.875,1559.198,1797.046,340.297,55.41,73.158,72.5,72.776,52.495,1.394,2.01,0.312,66.811,53.449,87.972,46.618,74.731,73.356,135.326,114.795,136.33,34.405,59.687,39.798,-10.852,110.0,110.0,71.313,71.0,56.0,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.122,218.625,70.0,69.313,-0.026,71.688,70.875,56.625,57.531,0.0,35.969,72.0,70.0,1000.0,200.0,0.109,362.0,76.188,75.563,0.0,72.063,71.75,56.094,56.344,0.0,43.438,72.0,70.0,1000.0,200.0,0.25,548.5,76.438,76.063,0.0,73.438,74.5,55.594,57.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.107,359.0,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.357,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,525.5,530.5,303.5,524.0,533.0,521.0,0.0,2.489,0.0,8.742,0.889,0.286,-0.003,0.0,0.0,-0.001
8302007,1225,1.0,1.0,1.0,1.0,100.0,30.631,40.0,40.0,40.0,1.0,1.0,885.243,284.543,-0.005,11.638,0.0,80.0,55.0,1.4,1480.25,1546.512,1791.509,341.731,55.41,73.05,72.609,72.776,52.603,1.394,2.042,0.308,66.809,53.45,87.638,46.703,74.731,73.356,135.031,114.582,133.524,34.332,59.792,39.725,-10.852,110.0,110.0,71.313,71.0,56.219,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.114,210.5,70.125,69.313,-0.026,71.563,70.563,56.625,57.531,0.0,35.188,72.0,70.0,1000.0,200.0,0.111,364.25,76.188,75.563,0.0,71.938,72.063,56.156,56.375,0.0,43.75,72.0,70.0,1000.0,200.0,0.238,534.5,76.438,76.063,0.0,73.313,74.875,55.594,57.0,0.0,39.469,72.0,70.0,1000.0,200.0,0.109,362.0,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.881,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,530.5,303.5,523.5,533.0,520.5,-0.0,2.465,0.0,8.721,0.885,0.285,-0.003,0.0,0.0,-0.001
8302007,1226,1.0,1.0,1.0,1.0,100.0,31.042,40.0,40.0,40.0,1.0,1.0,887.585,286.885,-0.005,11.682,0.0,80.0,55.0,1.4,1480.25,1546.512,1798.891,335.997,55.41,73.158,72.5,72.776,52.603,1.394,2.017,0.315,66.891,53.45,87.777,46.675,74.731,73.356,132.449,114.582,133.229,34.187,59.687,39.725,-10.852,110.0,110.0,71.188,70.875,56.219,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.111,208.75,70.0,69.313,-0.026,71.688,70.688,56.625,57.531,0.0,36.719,72.0,70.0,1000.0,200.0,0.101,350.25,76.188,75.563,0.0,72.0,71.938,56.156,56.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.245,541.5,76.438,76.063,0.0,73.313,74.313,55.844,57.0,0.0,38.875,72.0,70.0,1000.0,200.0,0.121,381.25,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.366,5.886,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.5,525.5,530.0,303.5,523.0,533.0,520.5,0.0,2.537,0.0,8.989,0.888,0.287,-0.003,0.0,0.0,-0.001
8302007,1227,1.0,1.0,1.0,1.0,100.0,31.82,40.0,40.0,40.0,1.0,1.0,887.585,282.201,-0.005,11.638,0.0,80.0,55.0,1.4,1483.25,1556.378,1791.509,340.297,55.516,73.158,72.5,72.886,52.603,1.391,2.003,0.312,66.889,53.499,87.805,46.844,74.731,73.464,135.694,114.582,136.626,34.041,59.687,39.579,-10.852,110.0,110.0,71.313,71.0,56.344,56.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.111,209.125,70.0,69.313,-0.026,71.75,70.563,56.688,57.656,0.0,36.594,72.0,70.0,1000.0,200.0,0.1,348.0,76.188,75.563,0.0,71.813,71.875,56.156,56.375,0.0,44.156,72.0,70.0,1000.0,200.0,0.245,542.0,76.313,75.938,0.0,73.438,74.125,55.844,57.0,0.0,39.375,72.0,70.0,1000.0,200.0,0.129,390.25,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.883,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,530.0,303.5,523.0,533.0,520.0,0.0,2.513,0.0,8.956,0.888,0.282,-0.003,0.0,0.0,-0.001
8302007,1228,1.0,1.0,1.0,1.0,100.0,32.356,40.0,40.0,40.0,1.0,1.0,892.269,285.714,-0.005,11.682,0.0,80.0,55.0,1.4,1499.75,1560.608,1804.429,343.165,55.516,73.158,72.5,72.776,52.603,1.41,2.01,0.308,66.86,53.496,87.416,46.872,74.731,73.249,134.957,114.582,133.524,33.969,59.897,39.506,-10.852,110.0,110.0,71.188,71.0,56.344,56.906,0.0,36.281,72.0,70.0,1000.0,200.0,0.112,209.375,70.0,69.313,-0.026,71.75,70.563,56.688,57.656,0.0,36.781,72.0,70.0,1000.0,200.0,0.099,343.5,76.188,75.563,0.0,72.0,71.875,56.25,56.375,0.0,44.406,72.0,70.0,1000.0,200.0,0.245,539.5,76.313,76.063,0.0,73.313,74.188,55.844,57.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.132,397.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.885,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.0,529.5,303.25,522.5,533.0,520.0,-0.0,2.495,0.0,8.988,0.892,0.286,-0.003,0.0,0.0,-0.001
8302007,1229,1.0,1.0,1.0,1.0,100.0,32.921,40.0,40.0,40.0,1.0,1.0,898.124,286.885,-0.005,11.667,0.0,80.0,55.0,1.4,1513.75,1545.104,1797.046,340.297,55.516,73.05,72.5,72.776,52.603,1.406,1.96,0.312,67.025,53.651,87.916,46.956,74.906,73.249,132.302,114.582,132.195,33.896,59.687,39.36,-10.867,110.0,110.0,71.313,71.0,56.344,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.11,207.75,70.0,69.313,-0.026,71.75,70.688,56.688,57.844,0.0,36.281,72.0,70.0,1000.0,200.0,0.097,346.25,76.188,75.813,0.0,72.0,71.875,56.25,56.5,0.0,44.094,72.0,70.0,1000.0,200.0,0.248,542.5,76.438,76.063,0.0,73.313,73.938,55.906,57.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.138,404.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.363,5.885,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.0,529.0,303.25,523.0,532.5,520.0,-0.0,2.472,0.0,8.859,0.898,0.287,-0.003,0.0,0.0,-0.001
8302007,1230,1.0,1.0,1.0,1.0,100.0,33.728,40.0,40.0,40.0,1.0,1.0,915.688,290.398,-0.005,11.697,0.0,80.0,55.0,1.4,1513.75,1602.975,1819.201,353.202,55.623,73.05,72.5,72.776,52.712,1.341,1.971,0.304,67.063,53.652,87.499,47.041,74.906,73.356,132.744,114.582,134.927,33.823,59.792,39.433,-10.867,110.0,110.0,71.313,70.875,56.344,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.11,207.75,69.875,69.313,-0.026,71.938,70.688,56.938,57.844,0.0,35.75,72.0,70.0,1000.0,200.0,0.102,352.5,76.188,75.813,0.0,72.0,71.875,56.25,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.251,544.5,76.313,76.063,0.0,73.188,73.813,55.906,57.094,0.0,41.375,72.0,70.0,1000.0,200.0,0.145,415.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.365,5.885,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,529.0,303.25,522.5,533.0,519.5,0.001,2.527,0.0,9.119,0.916,0.29,-0.002,0.0,0.0,-0.001
8302007,1231,1.0,1.0,1.0,1.0,100.0,34.332,40.0,40.0,40.0,1.0,1.0,919.201,289.227,-0.005,11.593,0.0,80.0,55.0,1.4,1517.625,1619.957,1830.284,373.283,55.623,73.05,72.5,72.776,52.603,1.387,2.074,0.312,67.131,53.734,87.416,47.153,74.906,73.356,135.694,114.582,134.779,33.896,59.792,39.433,-10.867,110.0,110.0,71.313,71.313,56.406,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.11,207.75,69.875,69.313,-0.026,71.938,70.688,56.938,57.844,0.0,36.531,72.0,70.0,1000.0,200.0,0.098,344.75,76.25,75.563,0.0,72.063,71.875,56.25,56.5,0.0,44.438,72.0,70.0,1000.0,200.0,0.263,558.0,76.313,76.063,0.0,73.188,73.25,55.906,57.0,0.0,40.969,72.0,70.0,1000.0,200.0,0.154,428.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.36,5.88,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.5,529.0,303.25,523.0,533.0,519.5,-0.0,2.479,0.0,8.92,0.919,0.289,-0.002,0.0,0.0,-0.001
8302007,1232,1.0,1.0,1.0,1.0,100.0,34.974,40.0,40.0,40.0,1.0,1.0,915.688,289.227,-0.005,11.638,0.0,80.0,55.0,1.4,1538.375,1597.319,1811.814,358.939,55.623,73.05,72.392,72.776,52.712,1.41,2.028,0.308,67.118,53.694,87.471,47.153,74.906,73.356,132.818,114.582,132.417,33.751,59.792,39.36,-10.852,110.0,110.0,71.313,71.063,56.406,57.0,0.0,35.031,72.0,70.0,1000.0,200.0,0.111,208.875,69.875,69.313,-0.026,71.75,70.688,56.938,58.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.098,342.5,76.188,75.563,0.0,72.063,71.75,56.25,56.5,0.0,44.281,72.0,70.0,1000.0,200.0,0.255,552.0,76.313,75.938,0.0,73.063,73.625,55.906,57.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.154,428.75,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.36,5.875,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.0,529.0,303.25,522.5,533.0,519.5,-0.0,2.507,0.0,9.072,0.916,0.289,-0.002,0.0,0.0,-0.001
8302007,1233,1.0,1.0,1.0,1.0,100.0,35.656,40.0,40.0,40.0,1.0,1.0,919.201,292.74,-0.005,11.667,0.0,80.0,55.0,1.4,1547.375,1595.906,1824.742,364.676,55.623,73.05,72.392,72.776,52.712,1.398,2.063,0.304,67.187,53.757,87.193,47.21,74.906,73.356,134.809,114.582,136.699,33.751,59.792,39.36,-10.852,110.0,110.0,71.313,71.0,56.406,56.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.111,208.125,69.875,69.25,-0.026,71.75,71.0,56.938,58.0,0.0,36.406,72.0,70.0,1000.0,200.0,0.098,341.25,76.25,75.563,0.0,72.25,71.875,56.25,56.5,0.0,44.938,72.0,70.0,1000.0,200.0,0.252,549.5,76.313,75.938,0.0,73.188,73.25,55.906,57.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.158,433.25,73.813,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.353,5.873,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,525.0,529.0,303.5,523.0,533.0,519.0,0.0,2.513,0.0,9.094,0.919,0.293,-0.002,0.0,0.0,-0.001
8302007,1234,1.0,1.0,1.0,1.0,100.0,36.327,40.0,40.0,40.0,1.0,1.0,929.74,292.74,-0.005,11.638,0.0,80.0,55.0,1.4,1547.375,1611.464,1822.895,361.807,55.623,73.05,72.392,72.776,52.712,1.402,2.06,0.304,67.271,53.748,87.416,47.294,74.906,73.249,135.694,114.582,134.336,33.751,59.792,39.433,-10.867,110.0,110.0,71.313,71.063,56.406,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.111,207.625,69.875,69.25,-0.026,71.938,71.0,57.0,58.0,0.0,36.156,72.0,70.0,1000.0,200.0,0.098,342.0,76.188,75.563,0.0,72.0,71.875,56.25,56.594,0.0,44.563,72.0,70.0,1000.0,200.0,0.251,550.0,76.438,76.063,0.0,72.875,73.25,55.906,57.0,0.0,42.469,72.0,70.0,1000.0,200.0,0.167,447.75,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.355,5.877,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.0,529.0,303.25,522.5,533.0,519.0,-0.0,2.539,0.0,9.19,0.93,0.293,-0.002,0.0,0.0,-0.001
8302007,1235,1.0,1.0,1.0,1.0,100.0,37.009,40.0,40.0,40.0,1.0,1.0,921.543,290.398,-0.005,11.593,0.0,80.0,55.0,1.4,1545.625,1612.879,1830.284,363.242,55.623,73.05,72.283,72.776,52.712,1.356,2.085,0.301,67.22,53.776,87.555,47.379,75.438,73.356,132.671,114.582,132.417,33.678,59.687,39.652,-10.852,110.0,110.0,71.313,71.063,56.5,57.0,0.0,35.406,72.0,70.0,1000.0,200.0,0.1,197.375,69.875,69.25,-0.026,71.938,70.875,56.938,58.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.104,350.5,76.188,75.563,0.0,72.063,71.875,56.469,56.594,0.0,45.375,72.0,70.0,1000.0,200.0,0.251,548.0,76.313,75.938,0.0,73.063,72.938,55.906,57.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.166,451.25,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.357,5.875,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,525.0,529.0,303.25,523.0,533.0,519.5,-0.0,2.663,0.0,9.625,0.922,0.29,-0.002,0.0,0.0,-0.001
8302007,1236,1.0,1.0,1.0,1.0,100.0,37.408,40.0,40.0,40.0,1.0,1.0,922.714,290.398,-0.005,11.579,0.0,80.0,55.0,1.4,1556.25,1598.733,1824.742,371.849,55.516,73.05,72.283,72.776,52.495,1.341,2.01,0.312,67.351,53.826,87.11,47.491,75.438,73.571,134.146,114.689,135.739,33.678,59.372,39.944,-10.852,110.0,110.0,71.375,71.0,56.406,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.1,197.75,69.875,69.25,-0.026,71.938,71.188,57.0,58.094,0.0,36.875,72.0,70.0,1000.0,200.0,0.101,347.75,76.188,75.563,0.0,72.0,71.938,56.25,56.594,0.0,45.25,72.0,70.0,1000.0,200.0,0.254,551.5,76.313,76.063,0.0,72.875,72.938,55.844,56.813,0.0,44.125,72.0,70.0,1000.0,200.0,0.168,448.25,73.813,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.344,5.868,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,525.0,529.5,303.5,522.0,533.0,519.5,0.0,2.824,0.0,10.083,0.923,0.29,-0.002,0.0,0.0,-0.001
8302007,1237,1.0,1.0,1.0,1.0,100.0,37.652,40.0,40.0,40.0,1.0,1.0,946.133,293.911,-0.005,11.682,0.0,80.0,55.0,1.4,1557.0,1655.398,1845.067,387.633,55.41,73.05,72.283,72.776,52.386,1.383,2.06,0.301,67.457,53.871,87.499,47.435,75.438,73.678,134.957,114.582,133.746,33.751,59.162,39.871,-10.852,110.0,110.0,71.375,71.063,56.344,57.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.099,196.875,69.688,69.313,-0.026,72.0,71.063,56.938,58.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.107,356.25,76.188,75.563,0.0,72.0,71.75,56.25,56.5,0.0,44.219,72.0,70.0,1000.0,200.0,0.262,561.5,76.313,75.938,0.0,72.875,72.75,55.844,56.813,0.0,43.688,72.0,70.0,1000.0,200.0,0.179,462.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.345,5.872,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,525.0,529.5,303.25,523.0,533.0,519.0,-0.0,2.813,0.0,9.935,0.946,0.294,-0.001,0.0,0.0,-0.001
8302007,1238,1.0,1.0,1.0,1.0,100.0,37.819,40.0,40.0,40.0,1.0,1.0,948.475,295.082,-0.005,11.623,0.0,80.0,55.0,1.4,1557.0,1653.978,1843.219,380.458,55.303,73.05,72.283,72.776,52.168,1.375,2.053,0.297,67.393,53.905,87.36,47.435,75.438,73.571,132.449,115.008,133.45,33.751,58.848,39.944,-10.852,110.0,110.0,71.375,71.063,56.344,56.906,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.75,69.688,69.25,-0.026,71.938,71.0,56.938,58.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.111,362.0,76.188,75.563,0.0,72.063,71.875,56.156,56.375,0.0,44.125,72.0,70.0,1000.0,200.0,0.254,551.0,76.313,75.938,0.0,72.875,72.563,55.594,56.719,0.0,44.688,72.0,70.0,1000.0,200.0,0.18,465.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.377,5.901,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.0,529.0,303.25,522.0,533.0,519.0,0.0,2.868,0.0,10.003,0.948,0.295,-0.002,0.0,0.0,-0.001
8302007,1239,1.0,1.0,1.0,1.0,100.0,37.857,40.0,40.0,40.0,1.0,1.0,973.065,295.082,-0.005,11.667,0.0,80.0,55.0,1.4,1574.25,1690.923,1856.158,394.809,55.196,73.05,72.175,72.776,52.059,1.368,2.081,0.304,67.572,53.973,87.555,47.463,75.438,73.678,135.473,114.689,135.518,33.896,58.743,40.089,-10.852,110.0,110.0,71.313,71.313,56.219,56.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.106,205.5,69.688,69.25,-0.026,72.0,71.063,56.938,58.0,0.0,36.031,72.0,70.0,1000.0,200.0,0.103,356.5,76.188,75.563,0.0,72.375,71.938,56.156,56.375,0.0,44.625,72.0,70.0,1000.0,200.0,0.268,568.0,76.313,75.938,0.0,72.875,72.563,55.594,56.719,0.0,44.188,72.0,70.0,1000.0,200.0,0.192,476.75,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.385,5.91,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,525.0,529.5,303.5,522.0,533.0,519.0,0.0,2.908,0.0,10.041,0.973,0.295,-0.002,0.0,0.0,-0.0
8302007,1240,1.0,1.0,1.0,1.0,100.0,38.072,40.0,40.0,40.0,1.0,1.0,959.013,296.253,-0.005,11.593,0.0,80.0,55.0,1.4,1598.0,1661.076,1848.764,381.892,55.196,73.05,72.175,72.776,52.168,1.383,2.106,0.315,67.625,54.089,88.027,47.407,74.861,73.892,134.146,114.582,132.933,33.969,58.848,40.235,-10.852,110.0,110.0,71.313,71.313,56.344,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.102,198.5,69.875,69.25,-0.026,72.0,71.0,56.938,58.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.108,364.0,76.188,75.563,0.0,72.063,71.938,56.156,56.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.26,556.5,76.313,75.938,0.0,72.75,71.813,55.531,56.625,0.0,45.25,72.0,70.0,1000.0,200.0,0.193,479.5,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.37,5.894,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,529.5,303.5,522.5,533.0,519.0,-0.0,2.92,0.0,10.094,0.959,0.296,-0.002,0.0,0.0,-0.0
8302007,1241,1.0,1.0,1.0,1.0,100.0,38.278,40.0,40.0,40.0,1.0,1.0,968.381,298.595,-0.005,11.667,0.0,80.0,55.0,1.4,1585.875,1669.598,1852.461,379.023,55.196,73.05,72.066,72.776,52.059,1.375,2.109,0.319,67.603,54.063,87.694,47.52,74.861,73.892,132.228,114.582,133.746,33.896,58.743,40.308,-10.852,110.0,110.0,71.313,71.375,56.219,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,197.25,69.688,69.125,-0.026,72.0,71.0,56.938,58.0,0.0,36.125,72.0,70.0,1000.0,200.0,0.105,360.0,76.188,75.563,0.0,72.0,71.625,56.094,56.375,0.0,44.094,72.0,70.0,1000.0,200.0,0.26,557.0,76.313,75.938,0.0,72.75,72.125,55.531,56.625,0.0,44.5,72.0,70.0,1000.0,200.0,0.196,488.5,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.372,5.894,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.0,530.0,303.5,522.5,533.5,519.0,0.0,3.011,0.0,10.396,0.968,0.299,-0.002,0.0,0.0,-0.0
8302007,1242,1.0,1.0,1.0,1.0,100.0,38.18,40.0,40.0,40.0,1.0,1.0,975.407,298.595,-0.005,11.579,0.0,80.0,55.0,1.4,1585.875,1689.5,1859.856,394.809,55.09,73.05,72.175,72.776,52.059,1.372,2.092,0.301,67.767,54.127,88.083,47.548,74.861,73.785,135.99,114.476,135.961,34.041,58.638,40.381,-10.852,110.0,110.0,71.313,71.375,56.0,56.906,0.0,35.063,72.0,70.0,1000.0,200.0,0.105,201.25,69.688,69.25,-0.026,72.0,70.875,56.688,58.0,0.0,35.781,72.0,70.0,1000.0,200.0,0.112,367.75,76.25,75.563,0.0,71.813,71.625,56.094,56.375,0.0,43.938,72.0,70.0,1000.0,200.0,0.258,556.5,76.25,75.938,0.0,72.688,72.0,55.531,56.531,0.0,44.625,72.0,70.0,1000.0,200.0,0.203,494.25,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.367,5.893,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.0,530.0,303.5,521.5,533.0,518.5,-0.0,2.985,0.0,10.201,0.975,0.299,-0.002,0.0,0.0,-0.001
8302007,1243,1.0,1.0,1.0,1.0,100.0,38.27,40.0,40.0,40.0,1.0,1.0,950.817,298.595,-0.005,11.653,0.0,80.0,55.0,1.4,1619.25,1653.978,1846.915,370.414,55.09,73.05,72.066,72.776,51.95,1.41,2.124,0.308,67.753,54.182,88.222,47.604,74.861,73.892,134.146,114.582,132.86,34.041,58.638,40.454,-10.852,110.0,110.0,71.313,71.313,56.0,56.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.1,197.375,69.688,69.25,-0.026,71.938,71.0,56.688,58.0,0.0,36.219,72.0,70.0,1000.0,200.0,0.106,360.5,76.188,75.563,0.0,71.813,71.875,56.094,56.344,0.0,44.281,72.0,70.0,1000.0,200.0,0.244,542.5,76.313,75.938,0.0,72.688,71.75,55.531,56.625,0.0,44.813,72.0,70.0,1000.0,200.0,0.205,495.75,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.367,5.891,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.5,530.0,303.25,522.5,533.0,519.0,-0.0,3.038,0.0,10.384,0.951,0.299,-0.002,0.0,0.0,-0.0
8302007,1244,1.0,1.0,1.0,1.0,100.0,38.386,40.0,40.0,40.0,1.0,1.0,951.988,298.595,-0.005,11.653,0.0,80.0,55.0,1.4,1603.75,1644.047,1856.158,370.414,55.09,72.943,72.066,72.666,51.95,1.402,2.092,0.301,67.729,54.182,87.888,47.604,74.861,73.892,132.228,114.689,134.336,34.114,58.638,40.454,-10.852,110.0,110.0,71.313,71.063,56.0,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.101,198.75,69.688,69.125,-0.026,71.938,71.188,56.688,57.844,0.0,37.031,72.0,70.0,1000.0,200.0,0.103,351.25,76.25,75.563,0.0,71.938,71.875,56.094,56.344,0.0,44.313,72.0,70.0,1000.0,200.0,0.238,531.5,76.25,75.938,0.0,72.75,70.625,55.438,56.531,0.0,45.063,72.0,70.0,1000.0,200.0,0.211,503.0,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.369,5.891,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.5,530.5,303.5,522.0,533.0,518.5,0.001,3.013,0.0,10.266,0.952,0.299,-0.002,0.0,0.0,-0.001
8302007,1245,1.0,1.0,1.0,1.0,100.0,38.183,40.0,40.0,40.0,1.0,1.0,974.236,298.595,-0.005,11.741,0.0,80.0,55.0,1.4,1597.5,1693.769,1854.31,384.762,54.983,72.943,71.958,72.666,51.841,1.36,2.077,0.304,67.838,54.211,87.833,47.717,75.302,73.892,135.842,114.689,135.444,34.26,58.743,40.454,-10.852,110.0,110.0,71.313,70.875,55.906,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.111,208.0,69.688,69.25,-0.026,71.938,71.188,56.688,57.844,0.0,36.313,72.0,70.0,1000.0,200.0,0.102,352.5,76.25,75.563,0.0,72.0,71.625,56.0,56.344,0.0,43.813,72.0,70.0,1000.0,200.0,0.259,558.0,76.25,75.938,-0.001,72.688,70.313,55.438,56.406,0.0,46.375,72.0,70.0,1000.0,200.0,0.208,498.25,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.366,5.888,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.5,531.5,303.5,522.0,533.0,518.5,-0.0,2.97,0.0,10.105,0.974,0.299,-0.002,0.0,-0.0,-0.001
8302007,1246,1.0,1.0,1.0,1.0,100.0,38.176,40.0,40.0,40.0,1.0,1.0,970.723,297.424,-0.005,11.667,0.0,80.0,55.0,1.4,1597.5,1669.598,1869.103,394.809,54.983,72.943,71.958,72.666,51.841,1.406,2.099,0.304,67.821,54.297,87.694,47.717,75.302,74.0,133.851,114.689,132.564,34.26,58.638,40.6,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,198.625,69.688,69.25,-0.026,71.938,71.063,56.688,57.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.1,347.0,76.188,75.563,0.0,71.938,71.875,56.0,56.344,0.0,45.156,72.0,70.0,1000.0,200.0,0.247,543.5,76.25,75.938,-0.001,72.625,71.0,55.344,56.406,0.0,45.406,72.0,70.0,1000.0,200.0,0.22,514.0,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.363,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,530.5,303.5,521.5,533.0,518.5,-0.0,3.034,0.0,10.278,0.971,0.297,-0.002,0.0,-0.0,-0.001
8302007,1247,1.0,1.0,1.0,1.0,100.0,37.885,40.0,40.0,40.0,1.0,1.0,960.184,300.937,-0.005,11.756,0.0,80.0,55.0,1.4,1605.125,1673.86,1880.202,391.938,54.876,72.943,71.958,72.666,51.732,1.36,2.085,0.293,67.905,54.301,86.943,47.632,75.302,73.785,133.408,114.689,135.444,34.332,58.533,40.6,-10.867,110.0,110.0,71.188,71.0,55.906,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,197.125,69.688,69.125,-0.026,71.938,71.063,56.625,57.844,0.0,35.156,72.0,70.0,1000.0,200.0,0.109,361.0,76.25,75.563,0.0,71.938,71.875,55.875,56.219,0.0,44.813,72.0,70.0,1000.0,200.0,0.245,542.0,76.25,75.938,-0.001,72.625,70.375,55.281,56.406,0.0,45.469,72.0,70.0,1000.0,200.0,0.221,515.5,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.365,5.891,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,531.0,303.5,521.5,533.0,518.5,0.001,3.045,0.0,10.238,0.96,0.301,-0.002,0.0,-0.0,-0.001
8302007,1248,1.0,1.0,1.0,1.0,100.0,37.447,40.0,40.0,40.0,1.0,1.0,988.287,300.937,-0.005,11.741,0.0,80.0,55.0,1.4,1617.375,1683.811,1876.502,396.245,54.77,72.836,71.849,72.666,51.623,1.398,2.106,0.304,68.001,54.425,86.999,47.576,75.302,73.785,135.252,114.689,134.263,34.332,58.428,40.527,-10.852,110.0,110.0,71.313,71.063,55.813,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.11,208.75,69.563,69.125,-0.026,72.0,71.063,56.625,57.844,0.0,35.781,72.0,70.0,1000.0,200.0,0.102,351.5,76.25,75.563,0.0,72.063,71.625,55.688,56.219,0.0,44.656,72.0,70.0,1000.0,200.0,0.243,541.5,76.25,75.938,-0.001,72.625,70.625,55.281,56.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.228,519.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.355,5.88,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,531.5,303.5,521.5,533.0,518.5,-0.0,3.019,0.0,10.106,0.988,0.301,-0.002,0.0,-0.0,-0.0
8302007,1249,1.0,1.0,1.0,1.0,100.0,37.195,40.0,40.0,40.0,1.0,1.0,983.603,302.108,-0.005,11.741,0.0,80.0,55.0,1.4,1619.375,1682.389,1878.352,390.503,54.77,72.943,71.849,72.666,51.623,1.36,2.131,0.315,67.984,54.371,87.36,47.52,75.302,74.0,133.039,114.689,132.417,34.332,58.533,40.527,-10.852,110.0,110.0,71.313,71.313,55.813,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.1,198.125,69.688,69.125,-0.026,71.938,71.063,56.5,57.656,0.0,35.719,72.0,70.0,1000.0,200.0,0.1,352.0,76.188,75.563,0.0,72.0,71.75,55.688,56.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.25,549.0,76.25,75.938,-0.001,72.438,70.813,55.281,56.156,0.0,46.281,72.0,70.0,1000.0,200.0,0.229,520.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.353,5.881,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,532.0,303.25,522.5,533.0,519.0,-0.0,3.005,0.0,10.106,0.984,0.302,-0.002,0.0,-0.0,-0.0
8302007,1250,1.0,1.0,1.0,1.0,100.0,36.964,40.0,40.0,40.0,1.0,1.0,970.723,304.45,-0.005,11.667,0.0,80.0,55.0,1.4,1625.375,1689.5,1878.352,391.938,54.77,72.943,71.849,72.666,51.732,1.383,2.138,0.301,68.027,54.438,87.388,47.491,75.152,74.107,134.293,114.689,136.109,34.478,58.638,40.673,-10.852,110.0,110.0,71.313,70.875,55.813,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,197.25,69.563,69.125,-0.026,72.0,71.188,56.625,57.656,0.0,35.438,72.0,70.0,1000.0,200.0,0.106,358.5,76.25,75.563,0.0,71.938,71.75,55.875,56.219,0.0,43.219,72.0,70.0,1000.0,200.0,0.257,555.5,76.313,75.938,-0.001,72.438,70.313,55.281,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.22,510.75,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.349,5.88,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,532.5,303.25,522.0,533.0,518.5,0.0,2.992,0.0,10.042,0.971,0.304,-0.002,0.0,-0.0,-0.0
8302007,1251,1.0,1.0,1.0,1.0,100.0,36.722,40.0,40.0,40.0,1.0,1.0,989.458,303.279,-0.005,11.712,0.0,80.0,55.0,1.4,1624.75,1705.157,1872.802,401.987,54.77,72.836,71.849,72.666,51.732,1.345,2.106,0.308,68.029,54.411,87.471,47.548,75.152,74.107,135.399,114.689,134.115,34.623,58.638,40.746,-10.852,110.0,110.0,71.375,71.375,55.813,56.469,0.0,34.25,72.0,70.0,1000.0,200.0,0.111,207.625,69.563,69.125,-0.027,72.0,71.0,56.5,57.656,0.0,36.031,72.0,70.0,1000.0,200.0,0.103,353.5,76.188,75.563,0.0,72.0,71.75,55.563,56.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.253,550.5,76.313,75.75,-0.001,72.438,70.375,55.281,56.156,0.0,46.219,72.0,70.0,1000.0,200.0,0.229,524.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.349,5.878,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,533.0,303.5,521.5,533.0,519.0,-0.0,2.986,0.0,9.963,0.989,0.303,-0.002,0.0,-0.0,-0.0
8302007,1252,1.0,1.0,1.0,1.0,100.0,36.682,40.0,40.0,40.0,1.0,1.0,976.578,299.766,-0.005,11.697,0.0,80.0,55.0,1.4,1624.75,1678.124,1870.953,389.068,54.876,72.943,71.849,72.557,51.732,1.391,2.131,0.304,68.077,54.507,87.166,47.407,75.152,74.107,132.523,114.689,133.155,34.696,58.743,40.819,-10.852,110.0,110.0,71.313,71.313,55.906,56.469,0.0,35.625,72.0,70.0,1000.0,200.0,0.101,198.375,69.563,69.25,-0.026,71.938,71.063,56.5,57.656,0.0,36.469,72.0,70.0,1000.0,200.0,0.099,343.75,76.25,75.563,0.0,71.813,71.625,55.875,56.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.259,557.0,76.25,75.75,-0.001,72.625,70.375,55.281,56.156,0.0,46.219,72.0,70.0,1000.0,200.0,0.222,516.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.349,5.88,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,533.0,303.5,521.0,533.0,519.0,0.0,2.978,0.0,9.95,0.977,0.3,-0.001,0.0,-0.0,-0.0
8302007,1253,1.0,1.0,1.0,1.0,100.0,36.238,40.0,40.0,40.0,1.0,1.0,999.997,303.279,-0.005,11.682,0.0,80.0,55.0,1.4,1618.75,1686.656,1876.502,399.116,54.77,72.836,71.741,72.557,51.732,1.383,2.124,0.304,68.215,54.46,86.971,47.294,75.152,74.107,135.252,114.689,136.256,34.623,58.533,40.819,-10.867,110.0,110.0,71.375,71.375,55.688,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.625,69.563,69.25,-0.026,72.0,71.063,56.5,57.656,0.0,35.344,72.0,70.0,1000.0,200.0,0.109,356.0,76.25,75.563,0.0,71.938,71.625,55.688,56.219,0.0,43.406,72.0,70.0,1000.0,200.0,0.257,551.0,76.25,75.75,-0.001,72.438,71.188,55.281,56.156,0.0,47.125,72.0,70.0,1000.0,200.0,0.229,527.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.357,5.888,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,533.5,303.25,521.5,533.0,519.0,0.0,3.027,0.0,10.056,1.0,0.303,-0.001,0.0,-0.0,-0.0
8302007,1254,1.0,1.0,1.0,1.0,100.0,35.965,40.0,40.0,40.0,1.0,1.0,967.21,302.108,-0.005,11.682,0.0,80.0,55.0,1.4,1621.625,1676.703,1876.502,390.503,54.77,72.943,71.849,72.557,51.732,1.368,2.134,0.308,68.18,54.522,86.999,47.322,75.152,74.107,134.883,114.689,133.45,34.696,58.638,40.819,-10.867,110.0,110.0,71.313,71.313,55.813,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,198.625,69.563,69.125,-0.026,71.938,71.063,56.5,57.656,0.0,34.906,72.0,70.0,1000.0,200.0,0.108,360.75,76.25,75.563,0.0,72.0,71.75,55.688,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.247,541.5,76.25,75.75,-0.001,72.25,70.625,55.281,56.031,0.0,47.375,72.0,70.0,1000.0,200.0,0.223,516.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.352,5.881,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,533.5,303.5,522.0,533.0,519.0,-0.0,2.988,0.0,9.938,0.967,0.302,-0.002,0.0,-0.0,-0.0
8302007,1255,1.0,1.0,1.0,1.0,100.0,35.703,40.0,40.0,40.0,1.0,1.0,990.629,303.279,-0.005,11.741,0.0,80.0,55.0,1.4,1615.75,1695.192,1870.953,404.859,54.77,72.836,71.741,72.557,51.623,1.387,2.099,0.319,68.154,54.523,87.11,47.294,75.152,74.107,132.449,114.689,133.524,34.841,58.638,40.892,-10.852,110.0,110.0,71.313,71.0,55.688,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,199.625,69.5,69.125,-0.026,71.938,71.063,56.5,57.656,0.0,34.906,72.0,70.0,1000.0,200.0,0.107,361.25,76.188,75.563,0.0,72.0,71.875,55.688,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.253,552.5,76.25,75.938,-0.001,72.438,70.188,55.281,56.031,0.0,47.625,72.0,70.0,1000.0,200.0,0.221,513.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.358,5.889,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.5,534.0,303.25,521.5,533.0,519.0,0.0,2.985,0.0,9.87,0.991,0.303,-0.001,0.0,-0.0,-0.0
8302007,1256,1.0,1.0,1.0,1.0,100.0,35.451,40.0,40.0,40.0,1.0,1.0,985.945,303.279,-0.005,11.667,0.0,80.0,55.0,1.4,1615.75,1693.769,1883.902,400.552,54.77,72.836,71.741,72.557,51.623,1.375,2.163,0.312,68.212,54.559,86.609,47.266,75.451,74.0,135.547,114.689,135.592,34.841,58.743,40.965,-10.852,110.0,110.0,71.375,71.063,55.813,56.406,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,200.875,69.563,69.125,-0.026,72.0,71.188,56.5,57.656,0.0,35.0,72.0,70.0,1000.0,200.0,0.106,360.25,76.188,75.563,0.0,72.0,71.875,55.688,56.0,0.0,44.156,72.0,70.0,1000.0,200.0,0.247,547.5,76.25,75.75,-0.001,72.25,69.688,55.063,55.906,0.0,47.0,72.0,70.0,1000.0,200.0,0.231,525.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.365,5.894,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,524.5,534.0,303.5,521.0,533.0,519.0,0.0,2.989,0.0,9.926,0.986,0.303,-0.002,0.0,-0.0,-0.0
8302007,1257,1.0,1.0,1.0,1.0,100.0,35.19,40.0,40.0,40.0,1.0,1.0,985.945,303.279,-0.005,11.712,0.0,80.0,55.0,1.4,1634.5,1706.581,1882.052,412.039,54.77,72.836,71.741,72.557,51.623,1.383,2.138,0.301,68.193,54.566,87.082,47.266,75.451,74.0,134.146,114.902,132.933,34.986,58.743,40.965,-10.852,110.0,110.0,71.313,71.0,55.813,56.406,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.75,69.563,69.125,-0.026,72.0,71.188,56.438,57.531,0.0,35.25,72.0,70.0,1000.0,200.0,0.106,358.0,76.188,75.563,0.0,72.063,71.625,55.688,55.938,0.0,44.625,72.0,70.0,1000.0,200.0,0.261,559.5,76.25,75.938,-0.001,72.25,69.813,55.063,56.031,0.0,48.063,72.0,70.0,1000.0,200.0,0.228,521.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.362,5.883,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,534.5,303.25,521.5,533.0,519.0,-0.0,2.948,0.0,9.728,0.986,0.303,-0.002,0.0,-0.0,-0.0
8302007,1258,1.0,1.0,1.0,1.0,100.0,34.938,40.0,40.0,40.0,1.0,1.0,984.774,302.108,-0.005,11.682,0.0,80.0,55.0,1.4,1637.875,1683.811,1878.352,386.198,54.77,72.836,71.741,72.557,51.623,1.387,2.099,0.323,68.191,54.556,86.665,47.182,75.451,74.107,132.597,114.689,134.484,34.914,58.743,40.965,-10.852,110.0,110.0,71.188,71.063,55.688,56.406,0.0,35.844,72.0,70.0,1000.0,200.0,0.101,198.625,69.563,68.875,-0.026,71.938,71.063,56.5,57.531,0.0,35.406,72.0,70.0,1000.0,200.0,0.105,357.25,76.25,75.563,0.0,71.938,71.75,55.688,56.0,0.0,44.375,72.0,70.0,1000.0,200.0,0.247,546.5,76.25,75.938,-0.001,72.25,70.0,55.063,56.031,0.0,48.5,72.0,70.0,1000.0,200.0,0.229,523.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.358,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.5,534.5,303.25,522.0,533.0,519.5,0.001,2.966,0.0,9.82,0.985,0.302,-0.003,0.0,-0.0,-0.0
8302007,1259,1.0,1.0,1.0,1.0,100.0,34.655,40.0,40.0,40.0,1.0,1.0,985.945,303.279,-0.005,11.697,0.0,80.0,55.0,1.4,1643.375,1678.124,1878.352,391.938,54.77,72.836,71.741,72.557,51.732,1.402,2.113,0.315,68.265,54.623,87.11,47.322,75.451,74.214,135.326,114.476,134.484,34.914,58.743,40.965,-10.852,110.0,110.0,71.313,70.813,55.688,56.406,0.0,34.344,72.0,70.0,1000.0,200.0,0.112,207.625,69.563,69.125,-0.026,72.0,70.875,56.438,57.531,0.0,36.313,72.0,70.0,1000.0,200.0,0.1,350.25,76.188,75.563,0.0,71.938,71.625,55.688,55.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.251,545.5,76.25,75.75,-0.001,72.188,70.125,55.063,56.031,0.0,47.594,72.0,70.0,1000.0,200.0,0.232,526.5,74.188,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.352,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,535.0,303.5,521.0,533.0,519.0,-0.0,2.97,0.0,9.833,0.986,0.303,-0.002,0.0,-0.0,0.0
8302007,1300,1.0,1.0,1.0,1.0,100.0,34.667,40.0,40.0,40.0,1.0,1.0,978.92,303.279,-0.005,11.741,0.0,80.0,55.0,1.4,1628.875,1665.336,1865.404,390.503,54.876,72.836,71.632,72.557,51.732,1.406,2.156,0.315,68.267,54.613,87.221,47.322,75.451,74.214,133.408,114.689,132.417,35.059,58.848,41.11,-10.852,110.0,110.0,71.188,71.0,55.688,56.406,0.0,35.594,72.0,70.0,1000.0,200.0,0.101,198.625,69.5,69.125,-0.026,72.0,71.063,56.5,57.531,0.0,36.0,72.0,70.0,1000.0,200.0,0.101,352.0,76.25,75.563,0.0,71.938,71.75,55.688,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.243,539.5,76.25,75.75,-0.001,72.188,70.0,55.281,56.031,0.0,48.375,72.0,70.0,1000.0,200.0,0.229,523.0,74.188,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.353,5.877,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.5,535.0,303.25,522.5,533.0,519.5,-0.0,2.986,0.0,9.869,0.979,0.303,-0.001,0.0,-0.0,0.0
8302007,1301,1.0,1.0,1.0,1.0,100.0,34.2,40.0,40.0,40.0,1.0,1.0,987.116,304.45,-0.005,11.756,0.0,80.0,55.0,1.4,1609.75,1682.389,1882.052,386.198,54.77,72.836,71.632,72.447,51.732,1.391,2.131,0.304,68.265,54.614,86.915,47.266,76.053,74.107,134.441,114.689,136.109,35.059,58.743,41.11,-10.852,110.0,110.0,71.188,71.375,55.688,56.469,0.0,35.688,72.0,70.0,1000.0,200.0,0.101,199.0,69.563,68.875,-0.026,72.0,70.875,56.438,57.531,0.0,36.469,72.0,70.0,1000.0,200.0,0.1,348.5,76.25,75.563,0.0,71.813,71.875,55.688,55.938,0.0,43.938,72.0,70.0,1000.0,200.0,0.241,536.5,76.25,75.75,-0.001,72.063,69.688,55.063,56.031,0.0,47.688,72.0,70.0,1000.0,200.0,0.23,525.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.64,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.5,535.0,303.5,522.0,533.0,519.5,0.0,3.004,0.0,9.882,0.987,0.304,-0.003,0.0,-0.0,-0.0
8302007,1302,1.0,1.0,1.0,1.0,100.0,33.979,40.0,40.0,40.0,1.0,1.0,976.578,302.108,-0.005,11.682,0.0,80.0,55.0,1.4,1609.75,1672.439,1876.502,387.633,54.77,72.836,71.741,72.557,51.732,1.421,2.166,0.319,68.224,54.612,87.221,47.041,76.053,74.107,135.694,114.689,134.558,35.132,58.638,41.11,-10.852,110.0,110.0,71.313,71.938,55.813,56.469,0.0,35.719,72.0,70.0,1000.0,200.0,0.102,199.375,69.563,68.875,-0.026,72.188,71.688,56.5,57.531,0.0,36.719,72.0,70.0,1000.0,200.0,0.101,346.25,76.25,75.563,0.0,71.813,72.313,55.688,56.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.241,538.0,76.25,75.75,-0.001,72.063,70.125,55.281,56.156,0.0,46.781,72.0,70.0,1000.0,200.0,0.231,525.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.607,11.718,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,535.5,303.25,522.0,533.0,519.5,-0.0,2.971,0.0,9.701,0.977,0.302,-0.003,0.0,-0.0,-0.0
8302007,1303,1.0,1.0,1.0,1.0,100.0,34.028,40.0,40.0,40.0,1.0,1.0,992.971,304.45,-0.005,11.682,0.0,80.0,55.0,1.4,1623.0,1680.967,1882.052,389.068,54.876,72.943,72.066,72.557,51.95,1.41,2.152,0.312,68.272,54.63,87.972,46.646,76.053,74.321,132.966,114.689,132.712,35.132,58.848,41.183,-10.852,110.0,110.0,71.375,72.688,55.813,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,198.25,69.5,69.125,-0.026,72.188,72.25,56.5,57.531,0.0,35.969,72.0,70.0,1000.0,200.0,0.11,364.5,76.188,75.563,0.0,71.813,72.563,55.875,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.243,538.0,76.25,75.75,-0.001,72.438,70.188,55.281,56.156,0.0,47.594,72.0,70.0,1000.0,200.0,0.229,524.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.605,11.714,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,535.5,303.5,521.0,533.0,519.5,-0.0,2.981,0.0,9.819,0.993,0.304,-0.001,0.0,-0.0,0.0
