DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1304,1.0,1.0,1.0,1.0,100.0,34.233,40.0,40.0,40.0,1.0,1.0,1001.168,305.621,-0.005,11.667,0.0,80.0,55.0,1.4,1634.0,1722.256,1895.006,410.603,55.09,73.05,72.392,72.666,51.95,1.36,2.131,0.308,68.458,54.639,87.249,46.28,76.053,74.321,134.809,114.582,135.296,35.204,59.162,41.256,-10.852,110.0,110.0,71.563,72.75,55.813,56.469,0.0,34.781,72.0,70.0,1000.0,200.0,0.111,208.875,69.5,69.125,-0.026,72.313,73.063,56.5,57.531,0.0,36.875,72.0,70.0,1000.0,200.0,0.108,360.5,76.25,75.813,0.0,71.938,73.188,55.875,56.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.248,543.0,76.25,75.938,-0.001,72.625,70.625,55.281,56.156,0.0,48.094,72.0,70.0,1000.0,200.0,0.249,545.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.613,11.722,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,535.5,303.5,521.0,533.0,519.5,0.0,2.947,0.0,9.808,1.001,0.306,-0.001,0.0,-0.0,-0.0
8302007,1305,1.0,1.0,1.0,1.0,100.0,34.468,40.0,40.0,40.0,1.0,1.0,1019.903,309.133,-0.005,11.741,0.0,80.0,55.0,1.4,1664.75,1749.37,1902.41,426.402,55.09,73.158,72.5,72.776,52.059,1.341,2.141,0.297,68.685,54.781,87.277,46.027,76.053,74.321,134.293,114.689,133.303,35.132,59.477,41.329,-10.852,110.0,110.0,71.688,73.375,55.906,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,200.375,69.5,69.125,-0.026,72.563,73.0,56.5,57.531,0.0,37.563,72.0,70.0,1000.0,200.0,0.121,380.25,76.25,75.563,0.0,72.0,73.188,55.875,56.219,0.0,43.969,72.0,70.0,1000.0,200.0,0.25,548.5,76.25,75.75,-0.001,72.688,70.813,55.344,56.156,0.0,48.938,72.0,70.0,1000.0,200.0,0.256,555.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.0,536.0,303.5,521.5,533.0,519.5,-0.0,2.989,0.0,10.107,1.02,0.309,-0.001,0.0,-0.0,-0.0
8302007,1306,1.0,1.0,1.0,1.0,100.0,34.557,40.0,40.0,40.0,1.0,1.0,1032.784,310.304,-0.005,11.741,0.0,80.0,55.0,1.4,1664.75,1747.941,1917.222,423.529,55.09,73.158,72.718,72.886,52.168,1.349,2.149,0.319,68.829,54.975,86.888,45.717,76.339,74.321,132.523,114.689,134.189,35.277,59.372,41.402,-10.852,110.0,110.0,71.75,73.188,56.0,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.113,210.25,69.5,68.875,-0.026,72.625,73.688,56.5,57.531,0.0,38.531,72.0,70.0,1000.0,200.0,0.121,381.75,76.25,75.563,0.0,72.375,73.5,56.0,56.219,0.0,45.313,72.0,70.0,1000.0,200.0,0.243,539.0,76.25,75.75,-0.001,72.688,70.625,55.438,56.156,0.0,48.719,72.0,70.0,1000.0,200.0,0.266,565.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.645,11.737,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.0,536.0,303.5,521.5,533.0,519.0,0.0,2.985,0.0,9.989,1.033,0.31,-0.002,0.0,-0.0,-0.0
8302007,1307,1.0,1.0,1.0,1.0,100.0,35.255,40.0,40.0,40.0,1.0,1.0,1050.348,313.817,-0.005,11.741,0.0,80.0,55.0,1.4,1701.75,1776.533,1915.37,427.839,55.303,73.373,72.935,72.996,52.386,1.353,2.152,0.297,69.097,55.278,87.138,45.492,76.339,74.321,135.842,114.689,135.296,35.204,59.477,41.475,-10.852,110.0,110.0,71.938,73.438,56.0,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,201.125,69.5,69.125,-0.026,72.625,73.5,56.625,57.531,0.0,38.5,72.0,70.0,1000.0,200.0,0.132,395.75,76.25,75.563,0.0,72.375,73.625,56.0,56.344,0.0,45.875,72.0,70.0,1000.0,200.0,0.258,556.0,76.25,75.75,-0.001,72.688,70.938,55.438,56.25,0.0,50.469,72.0,70.0,1000.0,200.0,0.267,565.5,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.629,11.734,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.0,536.0,303.25,522.5,533.0,519.5,-0.0,3.033,0.0,10.228,1.05,0.314,-0.001,0.0,-0.0,0.0
8302007,1308,1.0,1.0,1.0,1.0,100.0,35.812,40.0,40.0,40.0,1.0,1.0,1079.622,319.672,0.005,11.697,0.0,80.0,55.0,1.4,1758.625,1820.958,1957.984,452.272,55.41,73.48,73.043,73.106,52.603,1.341,2.212,0.312,69.426,55.533,87.36,45.323,76.339,74.428,134.072,114.689,132.86,35.35,59.687,41.548,-10.867,110.0,110.0,71.938,73.75,56.219,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.11,208.25,69.5,68.875,-0.026,72.75,73.313,56.625,57.656,0.0,39.0,72.0,70.0,1000.0,200.0,0.139,405.25,76.25,75.563,0.0,72.375,73.688,56.094,56.344,0.0,45.344,72.0,70.0,1000.0,200.0,0.268,567.5,76.25,75.75,-0.001,72.625,70.813,55.531,56.406,0.0,51.313,72.0,70.0,1000.0,200.0,0.283,580.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.615,11.724,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.0,536.5,303.5,522.5,533.0,519.5,0.0,2.979,0.0,10.07,1.08,0.32,-0.002,0.0,-0.0,-0.0
8302007,1309,1.0,1.0,1.0,1.0,100.0,36.851,40.0,40.0,40.0,1.0,1.0,1087.819,322.014,-0.005,11.667,0.0,80.0,55.0,1.4,1758.625,1825.264,1959.838,455.148,55.623,73.48,73.043,73.215,52.821,1.326,2.212,0.308,69.717,55.649,86.86,45.351,76.339,74.107,133.113,114.689,135.223,35.422,59.897,41.694,-10.867,110.0,110.0,71.938,73.688,56.219,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.111,208.75,69.5,68.875,-0.026,72.75,73.688,56.688,57.531,0.0,38.844,72.0,70.0,1000.0,200.0,0.145,416.5,76.25,75.563,0.0,72.5,73.625,56.25,56.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.271,570.5,76.25,75.75,-0.001,72.688,71.0,55.594,56.406,0.0,50.563,72.0,70.0,1000.0,200.0,0.279,578.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.605,11.71,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.0,537.0,303.5,521.5,533.0,519.0,0.001,2.99,0.0,10.164,1.088,0.322,-0.002,0.0,-0.0,-0.0
8302007,1310,1.0,1.0,1.0,1.0,100.0,37.709,40.0,40.0,40.0,1.0,1.0,1103.041,323.185,-0.005,11.697,0.0,80.0,55.0,1.4,1777.625,1843.938,1972.816,456.586,55.729,73.48,73.152,73.215,52.93,1.356,2.241,0.315,69.879,55.815,86.609,45.464,76.339,74.0,135.768,114.689,135.149,35.35,60.211,41.621,-10.852,110.0,110.0,72.188,73.75,56.344,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.112,209.375,69.375,68.875,-0.026,72.75,73.375,56.688,57.656,0.0,39.5,72.0,70.0,1000.0,200.0,0.147,420.0,76.25,75.563,0.0,72.625,73.625,56.25,56.5,0.0,45.781,72.0,70.0,1000.0,200.0,0.274,572.5,76.25,75.75,-0.001,72.75,70.938,55.844,56.531,0.0,52.0,72.0,70.0,1000.0,200.0,0.282,580.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.612,11.713,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.0,537.5,303.5,522.5,533.0,519.5,-0.0,2.95,0.0,10.189,1.103,0.323,-0.002,0.0,-0.0,-0.0
8302007,1311,1.0,1.0,1.0,1.0,100.0,38.741,40.0,40.0,40.0,1.0,1.0,1132.315,327.869,-0.005,11.727,0.0,80.0,55.0,1.4,1804.375,1877.034,1978.379,473.846,55.836,73.587,73.152,73.215,53.039,1.356,2.248,0.308,70.133,56.067,86.749,45.407,76.339,74.0,133.408,114.689,132.343,35.495,60.106,41.767,-10.867,110.0,110.0,72.188,73.75,56.406,57.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.111,208.125,69.375,68.875,-0.026,72.75,73.313,56.938,57.656,0.0,40.125,72.0,70.0,1000.0,200.0,0.149,423.25,76.25,75.813,0.0,72.5,73.813,56.25,56.5,0.0,46.313,72.0,70.0,1000.0,200.0,0.29,590.5,76.25,75.75,-0.001,72.688,70.625,55.906,56.625,0.0,51.25,72.0,70.0,1000.0,200.0,0.299,598.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.727,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.0,537.5,303.5,522.0,533.0,519.5,-0.0,2.989,0.0,10.216,1.132,0.328,-0.002,0.0,-0.0,0.0
8302007,1312,1.0,1.0,1.0,1.0,100.0,39.937,40.0,40.0,40.0,1.0,1.0,1145.196,330.211,-0.005,11.653,0.0,80.0,55.0,1.4,1804.375,1894.331,2006.205,478.163,55.943,73.587,73.152,73.215,53.039,1.349,2.255,0.319,70.357,56.158,86.304,45.492,76.358,74.0,133.187,114.795,135.444,35.568,60.106,42.496,-10.867,110.0,110.0,72.25,73.688,56.5,57.0,0.0,36.375,72.0,70.0,1000.0,200.0,0.111,208.75,69.375,68.875,-0.026,72.813,73.375,56.938,57.844,0.0,40.438,72.0,70.0,1000.0,200.0,0.158,437.5,76.25,75.813,0.0,72.625,73.688,56.469,56.594,0.0,47.219,72.0,70.0,1000.0,200.0,0.292,592.5,76.25,75.75,-0.001,72.625,70.938,56.0,56.719,0.0,52.5,72.0,70.0,1000.0,200.0,0.299,597.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.622,11.727,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.0,538.0,303.5,523.0,533.0,519.5,0.001,3.29,0.0,11.213,1.145,0.33,-0.002,0.0,-0.0,0.0
8302007,1313,1.0,1.0,1.0,1.0,100.0,40.628,40.0,40.0,40.0,1.0,1.0,1146.366,334.895,-0.005,11.593,0.0,80.0,55.0,1.4,1838.0,1900.1,2017.339,483.919,55.836,73.587,73.152,73.325,52.821,1.345,2.316,0.319,70.605,56.463,85.859,45.492,76.358,73.892,135.621,114.689,134.632,35.64,59.582,42.715,-10.852,110.0,110.0,72.25,73.438,56.5,57.0,0.0,36.656,72.0,70.0,1000.0,200.0,0.112,209.75,69.375,68.875,-0.026,72.813,73.375,56.938,57.656,0.0,41.188,72.0,70.0,1000.0,200.0,0.162,440.0,76.25,75.563,0.0,72.688,73.813,56.469,56.594,0.0,47.844,72.0,70.0,1000.0,200.0,0.299,598.5,76.063,75.75,-0.001,72.438,70.625,55.906,56.719,0.0,51.188,72.0,70.0,1000.0,200.0,0.298,597.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.612,11.722,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.0,538.0,303.5,522.0,533.5,519.0,-0.0,3.426,0.0,11.392,1.146,0.335,-0.002,0.0,-0.0,0.0
8302007,1314,1.0,1.0,1.0,1.0,100.0,40.931,40.0,40.0,40.0,1.0,1.0,1149.879,334.895,-0.005,11.608,0.0,80.0,55.0,1.4,1847.75,1900.1,2002.494,483.919,55.623,73.587,73.152,73.325,52.603,1.341,2.269,0.312,70.771,56.564,85.275,45.548,76.358,73.892,132.966,114.795,132.195,35.64,59.267,42.715,-10.867,110.0,110.0,72.25,73.688,56.406,57.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.114,210.875,69.375,68.875,-0.026,72.75,73.5,56.938,57.844,0.0,42.313,72.0,70.0,1000.0,200.0,0.164,442.25,76.25,75.563,0.0,72.5,73.813,56.25,56.594,0.0,48.938,72.0,70.0,1000.0,200.0,0.301,601.5,76.25,75.625,-0.001,72.25,70.813,55.594,56.625,0.0,50.938,72.0,70.0,1000.0,200.0,0.29,591.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.626,11.732,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.0,538.5,303.5,523.0,533.5,519.5,-0.0,3.476,0.0,11.407,1.15,0.335,-0.002,0.0,-0.0,-0.0
8302007,1315,1.0,1.0,1.0,1.0,100.0,41.329,40.0,40.0,40.0,1.0,1.0,1173.299,336.066,-0.005,11.579,0.0,80.0,55.0,1.4,1869.5,1918.868,2015.484,485.358,55.516,73.587,73.152,73.325,52.386,1.387,2.326,0.297,70.939,56.709,85.636,45.379,76.358,73.892,134.367,114.689,136.182,35.64,58.953,42.86,-10.867,110.0,110.0,72.375,73.938,56.344,57.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.122,219.5,69.375,68.875,-0.026,72.813,73.063,56.688,57.656,0.0,41.438,72.0,70.0,1000.0,200.0,0.173,450.5,76.25,75.563,0.0,72.625,73.625,56.25,56.5,0.0,48.156,72.0,70.0,1000.0,200.0,0.314,614.0,76.063,75.625,-0.001,72.188,70.813,55.594,56.531,0.0,51.625,72.0,70.0,1000.0,200.0,0.287,584.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.618,11.734,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.0,539.0,303.5,523.5,533.5,519.5,0.0,3.586,0.0,11.611,1.173,0.336,-0.002,0.0,-0.0,-0.0
8302007,1316,1.0,1.0,1.0,1.0,100.0,41.574,40.0,40.0,40.0,1.0,1.0,1182.666,339.578,-0.005,11.579,0.0,80.0,55.0,1.4,1869.5,1915.979,2030.333,501.195,55.41,73.695,73.152,73.325,52.386,1.364,2.344,0.312,71.13,56.724,86.053,45.182,76.358,74.0,135.547,114.689,134.263,35.931,58.848,43.152,-10.852,110.0,110.0,72.375,74.25,56.406,57.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.125,221.25,69.375,68.875,-0.026,72.813,73.0,56.688,57.656,0.0,42.563,72.0,70.0,1000.0,200.0,0.177,458.5,76.25,75.563,0.0,72.625,73.625,56.156,56.375,0.0,47.719,72.0,70.0,1000.0,200.0,0.315,614.0,76.25,75.75,-0.001,72.438,70.625,55.594,56.531,0.0,51.625,72.0,70.0,1000.0,200.0,0.283,581.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.745,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.0,539.0,303.5,523.5,534.0,519.5,-0.0,3.648,0.0,11.612,1.183,0.34,-0.002,0.0,-0.0,0.0
8302007,1317,1.0,1.0,1.0,1.0,100.0,42.022,40.0,40.0,40.0,1.0,1.0,1211.94,346.604,-0.005,11.593,0.0,80.0,55.0,1.4,1873.125,1950.681,2054.472,504.075,55.41,73.695,73.152,73.325,52.277,1.349,2.369,0.312,71.388,57.078,86.109,45.182,75.327,74.0,132.523,114.689,132.195,36.004,58.848,43.371,-10.852,110.0,110.0,72.375,74.063,56.344,56.906,0.0,35.469,72.0,70.0,1000.0,200.0,0.125,220.875,69.5,68.875,-0.026,72.813,72.688,56.688,57.531,0.0,42.313,72.0,70.0,1000.0,200.0,0.186,472.0,76.25,75.813,0.0,72.5,73.688,56.156,56.375,0.0,48.25,72.0,70.0,1000.0,200.0,0.315,614.5,76.25,75.625,-0.001,72.0,70.625,55.594,56.531,0.0,51.625,72.0,70.0,1000.0,200.0,0.303,601.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.61,11.732,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,539.5,303.5,524.5,534.0,519.5,-0.0,3.739,0.0,11.861,1.212,0.347,-0.002,0.0,-0.0,0.0
8302007,1318,1.0,1.0,1.0,1.0,100.0,42.508,40.0,40.0,40.0,1.0,1.0,1208.427,343.091,-0.005,11.608,0.0,80.0,55.0,1.4,1903.75,1941.998,2034.046,495.435,55.41,73.695,73.152,73.325,52.277,1.372,2.362,0.319,71.408,57.132,85.442,45.126,75.327,74.214,134.514,114.689,135.887,36.149,58.638,43.59,-10.852,110.0,110.0,72.375,73.875,56.219,57.0,0.0,36.469,72.0,70.0,1000.0,200.0,0.118,216.5,69.375,68.875,-0.027,72.813,73.0,56.688,57.531,0.0,43.875,72.0,70.0,1000.0,200.0,0.188,474.25,76.25,75.813,0.0,72.5,73.5,56.156,56.375,0.0,48.781,72.0,70.0,1000.0,200.0,0.316,615.5,76.25,75.625,-0.001,72.188,70.813,55.531,56.406,0.0,51.563,72.0,70.0,1000.0,200.0,0.283,581.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.729,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,539.5,303.25,522.5,534.0,519.5,0.0,3.841,0.0,11.995,1.208,0.343,-0.002,0.0,-0.0,0.0
8302007,1319,1.0,1.0,1.0,1.0,100.0,42.588,40.0,40.0,40.0,1.0,1.0,1210.769,344.262,-0.005,11.549,0.0,80.0,55.0,1.4,1897.25,1953.577,2050.757,496.875,55.303,73.802,73.152,73.435,52.168,1.368,2.387,0.312,71.544,57.126,85.553,45.013,75.327,74.535,135.031,114.689,133.746,36.222,58.533,43.662,-10.852,110.0,110.0,72.438,74.063,56.344,56.906,0.0,35.781,72.0,70.0,1000.0,200.0,0.125,220.875,69.5,68.875,-0.026,72.813,72.688,56.625,57.531,0.0,44.344,72.0,70.0,1000.0,200.0,0.19,476.25,76.25,75.813,0.0,72.375,73.625,56.094,56.375,0.0,49.625,72.0,70.0,1000.0,200.0,0.317,616.5,76.063,75.75,-0.001,72.188,70.625,55.531,56.406,0.0,51.313,72.0,70.0,1000.0,200.0,0.293,591.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.615,11.721,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.0,540.0,303.75,523.0,534.5,519.5,-0.0,3.851,0.0,11.932,1.211,0.344,-0.002,0.0,-0.0,-0.0
8302007,1320,1.0,1.0,1.0,1.0,100.0,42.91,40.0,40.0,40.0,1.0,1.0,1237.701,347.775,-0.005,11.431,0.0,80.0,55.0,1.4,1919.125,1982.562,2060.043,514.158,55.303,73.802,73.152,73.545,52.168,1.353,2.401,0.319,71.791,57.385,85.803,45.041,75.327,74.535,132.154,114.689,132.86,36.295,58.638,43.881,-10.852,110.0,110.0,72.375,74.063,56.219,56.906,0.0,35.75,72.0,70.0,1000.0,200.0,0.125,220.875,69.375,68.875,-0.026,72.813,72.25,56.625,57.5,0.0,43.844,72.0,70.0,1000.0,200.0,0.199,489.75,76.25,75.813,0.0,72.25,73.625,56.094,56.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.316,615.0,76.25,75.625,-0.001,72.625,70.938,55.531,56.406,0.0,50.813,72.0,70.0,1000.0,200.0,0.304,600.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.632,11.737,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,540.0,303.5,523.0,534.5,519.5,0.0,3.881,0.0,12.042,1.238,0.348,-0.002,0.0,-0.0,0.0
8302007,1321,1.0,1.0,1.0,1.0,100.0,43.241,40.0,40.0,40.0,1.0,1.0,1254.094,350.117,-0.005,11.519,0.0,80.0,55.0,1.4,1929.875,1995.623,2063.758,512.718,55.303,73.695,73.043,73.435,52.059,1.353,2.411,0.312,71.932,57.445,86.053,45.013,75.327,74.321,135.399,114.795,136.404,36.44,58.428,44.027,-10.867,110.0,110.0,72.438,73.938,56.344,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.124,220.5,69.375,68.813,-0.026,72.625,72.375,56.625,57.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.201,491.25,76.25,75.813,0.0,72.375,73.5,56.094,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.327,626.5,76.25,75.625,-0.001,72.438,70.313,55.531,56.406,0.0,50.906,72.0,70.0,1000.0,200.0,0.305,605.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.629,11.745,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.5,540.5,303.5,524.5,534.5,519.5,0.0,3.975,0.0,12.135,1.254,0.35,-0.002,0.0,-0.0,0.0
8302007,1322,1.0,1.0,1.0,1.0,100.0,43.591,40.0,40.0,40.0,1.0,1.0,1243.556,352.459,-0.005,11.386,0.0,80.0,55.0,1.4,1941.0,1981.111,2067.474,511.277,55.303,73.587,73.043,73.435,52.168,1.368,2.383,0.319,71.987,57.594,85.914,45.041,75.327,74.214,134.662,114.795,133.081,36.585,58.323,44.246,-10.852,110.0,110.0,72.438,74.375,56.219,56.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.125,221.75,69.5,68.875,-0.026,72.75,72.125,56.625,57.5,0.0,44.656,72.0,70.0,1000.0,200.0,0.203,492.25,76.25,75.563,0.0,72.25,73.813,56.094,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.328,627.5,76.25,75.625,-0.001,72.25,70.625,55.531,56.25,0.0,52.563,72.0,70.0,1000.0,200.0,0.296,595.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.632,11.743,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,540.5,303.5,525.0,534.5,520.0,-0.0,4.013,0.0,12.112,1.244,0.352,-0.002,0.0,-0.0,-0.0
8302007,1323,1.0,1.0,1.0,1.0,100.0,43.651,40.0,40.0,40.0,1.0,1.0,1268.146,353.63,-0.005,11.49,0.0,80.0,55.0,1.4,1941.0,2008.695,2084.194,522.804,55.196,73.695,73.043,73.435,52.059,1.341,2.419,0.319,72.201,57.653,85.831,45.126,76.105,74.214,132.376,114.795,133.893,36.658,58.218,44.319,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.125,221.25,69.375,68.875,-0.026,72.75,72.125,56.625,57.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.208,501.75,76.25,75.813,0.0,72.25,73.5,56.0,56.219,0.0,48.969,72.0,70.0,1000.0,200.0,0.331,630.0,76.25,75.75,-0.001,72.188,70.625,55.438,56.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.309,609.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.637,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,541.0,303.75,525.0,534.5,519.5,0.0,4.083,0.0,12.222,1.268,0.354,-0.002,0.0,-0.0,0.0
8302007,1324,1.0,1.0,1.0,1.0,100.0,44.129,40.0,40.0,40.0,1.0,1.0,1259.949,353.63,-0.005,11.519,0.0,80.0,55.0,1.4,1963.5,1978.21,2076.762,505.516,55.303,73.695,72.826,73.435,52.059,1.387,2.426,0.326,72.236,57.865,86.109,45.238,76.105,74.321,134.883,114.689,134.706,36.658,58.323,44.465,-10.852,110.0,110.0,72.438,73.938,56.219,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.126,222.5,69.375,68.875,-0.026,72.563,72.125,56.5,57.5,0.0,45.531,72.0,70.0,1000.0,200.0,0.207,495.75,76.25,75.813,0.0,72.25,73.625,56.094,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.314,614.5,76.25,75.625,-0.001,72.438,70.375,55.531,56.25,0.0,50.938,72.0,70.0,1000.0,200.0,0.313,611.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.637,11.749,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.0,541.5,303.5,524.0,535.0,519.5,-0.0,4.151,0.0,12.487,1.26,0.354,-0.002,0.0,-0.0,0.0
8302007,1325,1.0,1.0,1.0,1.0,100.0,44.449,40.0,40.0,40.0,1.0,1.0,1286.881,352.459,-0.005,11.416,0.0,80.0,55.0,1.4,1959.875,2023.233,2089.769,521.363,55.303,73.695,72.826,73.435,52.059,1.368,2.429,0.323,72.421,57.844,86.443,45.351,76.105,74.428,133.482,114.689,132.417,36.803,58.008,44.683,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.125,221.125,69.313,68.875,-0.026,72.625,71.875,56.625,57.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.215,508.0,76.25,75.813,0.0,72.25,73.5,56.094,56.219,0.0,49.25,72.0,70.0,1000.0,200.0,0.327,626.5,76.063,75.625,-0.001,72.438,70.625,55.531,56.406,0.0,51.469,72.0,70.0,1000.0,200.0,0.311,609.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.622,11.732,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,541.5,303.75,525.5,535.0,520.0,-0.0,4.242,0.0,12.49,1.287,0.352,-0.002,0.0,-0.0,-0.0
8302007,1326,1.0,1.0,1.0,1.0,100.0,44.753,40.0,40.0,40.0,1.0,1.0,1278.685,360.656,-0.005,11.519,0.0,80.0,55.0,1.4,1959.875,2036.33,2091.627,525.687,55.303,73.802,72.935,73.545,52.168,1.353,2.433,0.319,72.468,57.951,86.637,45.435,76.105,74.643,132.966,114.795,135.444,36.803,57.904,44.756,-10.867,110.0,110.0,72.375,74.438,56.219,56.906,0.0,36.813,72.0,70.0,1000.0,200.0,0.125,220.875,69.375,68.813,-0.026,72.625,71.875,56.625,57.5,0.0,44.75,72.0,70.0,1000.0,200.0,0.219,515.5,76.25,75.813,0.0,72.25,73.688,56.094,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.316,613.5,76.25,75.625,-0.001,72.688,70.375,55.531,56.406,0.0,52.063,72.0,70.0,1000.0,200.0,0.323,623.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.745,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,542.0,303.5,525.0,535.0,519.5,0.001,4.342,0.0,12.719,1.279,0.361,-0.002,0.0,-0.0,-0.0
8302007,1327,1.0,1.0,1.0,1.0,100.0,45.094,40.0,40.0,40.0,1.0,1.0,1312.642,358.314,-0.005,11.401,0.0,80.0,55.0,1.4,1973.5,2053.809,2110.212,531.453,55.303,73.695,72.826,73.435,52.168,1.345,2.454,0.323,72.773,58.045,86.693,45.52,76.105,74.75,135.842,114.689,134.853,37.021,57.799,45.048,-10.852,110.0,110.0,72.438,73.938,56.219,56.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.124,219.625,69.375,68.813,-0.026,72.625,71.75,56.625,57.375,0.0,46.063,72.0,70.0,1000.0,200.0,0.218,512.5,76.25,75.813,0.0,72.25,73.375,56.094,56.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.334,631.5,76.063,75.625,-0.001,72.688,70.313,55.531,56.406,0.0,53.969,72.0,70.0,1000.0,200.0,0.334,632.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.742,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,542.0,303.5,525.0,534.5,520.0,-0.0,4.404,0.0,12.705,1.313,0.358,-0.002,0.0,-0.0,0.0
8302007,1328,1.0,1.0,1.0,1.0,100.0,45.474,40.0,40.0,40.0,1.0,1.0,1305.617,359.485,-0.005,11.446,0.0,80.0,55.0,1.4,1994.875,2040.697,2102.778,535.778,55.303,73.695,72.718,73.435,52.059,1.36,2.458,0.33,72.849,58.226,86.387,45.773,75.47,74.643,133.039,114.795,132.269,37.094,57.694,45.194,-10.867,110.0,110.0,72.438,74.25,56.219,56.688,0.0,37.75,72.0,70.0,1000.0,200.0,0.124,220.375,69.375,68.875,-0.026,72.563,72.188,56.5,57.375,0.0,45.656,72.0,70.0,1000.0,200.0,0.224,517.0,76.25,75.563,0.0,72.25,73.0,56.094,56.344,0.0,50.375,72.0,70.0,1000.0,200.0,0.328,628.0,76.25,75.625,-0.001,72.625,70.313,55.438,56.25,0.0,54.813,72.0,70.0,1000.0,200.0,0.332,630.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.634,11.745,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,542.0,303.75,526.0,535.0,520.0,-0.0,4.501,0.0,12.871,1.306,0.359,-0.002,0.0,-0.0,0.0
8302007,1329,1.0,1.0,1.0,1.0,100.0,45.833,40.0,40.0,40.0,1.0,1.0,1332.549,364.169,-0.005,11.534,0.0,80.0,55.0,1.4,2010.0,2077.145,2123.225,551.644,55.303,73.695,72.718,73.435,52.059,1.333,2.479,0.312,73.122,58.321,86.999,45.717,75.47,74.643,134.219,114.795,135.739,37.094,57.589,45.267,-10.852,110.0,110.0,72.438,73.938,56.219,56.688,0.0,37.656,72.0,70.0,1000.0,200.0,0.128,225.0,69.375,68.813,-0.026,72.563,71.688,56.5,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.221,513.5,76.25,75.813,0.0,72.25,73.125,56.094,56.219,0.0,49.656,72.0,70.0,1000.0,200.0,0.339,638.5,76.25,75.625,-0.001,72.625,70.188,55.531,56.25,0.0,53.406,72.0,70.0,1000.0,200.0,0.352,649.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.73,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,542.0,303.75,525.5,535.0,520.0,0.0,4.6,0.0,13.087,1.333,0.364,-0.002,0.0,-0.0,-0.001
8302007,1330,1.0,1.0,1.0,1.0,100.0,46.127,40.0,40.0,40.0,1.0,1.0,1344.258,368.852,-0.005,11.446,0.0,80.0,55.0,1.4,2010.0,2081.524,2132.521,551.644,55.303,73.587,72.826,73.435,52.059,1.345,2.486,0.33,73.296,58.523,86.443,45.576,75.47,74.535,135.031,114.689,133.967,37.24,57.589,45.413,-10.852,110.0,110.0,72.438,73.938,56.219,56.688,0.0,36.719,72.0,70.0,1000.0,200.0,0.136,230.5,69.375,68.813,-0.026,72.313,71.75,56.5,57.375,0.0,46.281,72.0,70.0,1000.0,200.0,0.232,528.0,76.25,75.813,0.0,72.25,73.625,56.094,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.327,626.0,76.25,75.625,-0.001,72.25,70.313,55.438,56.156,0.0,54.969,72.0,70.0,1000.0,200.0,0.352,651.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.5,542.0,303.75,525.5,535.0,520.0,-0.0,4.597,0.0,12.987,1.344,0.369,-0.002,0.0,-0.0,-0.0
8302007,1331,1.0,1.0,1.0,1.0,100.0,46.476,40.0,40.0,40.0,1.0,1.0,1331.378,366.511,-0.005,11.46,0.0,80.0,55.0,1.4,2034.5,2068.39,2123.225,531.453,55.303,73.695,72.826,73.325,51.95,1.36,2.465,0.337,73.326,58.718,86.554,45.52,75.47,74.643,132.449,114.689,132.638,37.385,57.484,45.558,-10.852,110.0,110.0,72.438,73.75,56.0,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.127,222.5,69.313,68.875,-0.026,72.563,71.75,56.5,57.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.222,519.0,76.25,75.563,0.0,72.25,73.688,56.0,56.219,0.0,50.188,72.0,70.0,1000.0,200.0,0.347,642.5,76.25,75.625,-0.001,72.0,70.188,55.438,56.25,0.0,54.25,72.0,70.0,1000.0,200.0,0.334,632.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.651,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,542.0,303.5,526.0,535.0,520.0,0.0,4.66,0.0,13.002,1.331,0.367,-0.002,0.0,-0.0,0.0
8302007,1332,1.0,1.0,1.0,1.0,100.0,46.479,40.0,40.0,40.0,1.0,1.0,1341.916,370.023,-0.005,11.519,0.0,80.0,55.0,1.4,2016.5,2069.849,2123.225,541.547,55.196,73.695,72.718,73.435,51.95,1.379,2.504,0.337,73.423,58.676,86.359,45.576,75.47,74.857,134.588,114.795,135.887,37.312,57.274,45.631,-10.852,110.0,110.0,72.375,73.875,56.0,56.594,0.0,36.625,72.0,70.0,1000.0,200.0,0.137,231.5,69.375,68.813,-0.026,72.563,71.688,56.5,57.375,0.0,47.5,72.0,70.0,1000.0,200.0,0.231,526.5,76.25,75.813,0.0,72.063,73.5,56.0,56.219,0.0,50.469,72.0,70.0,1000.0,200.0,0.342,639.0,76.063,75.625,-0.001,71.688,70.125,55.438,56.25,0.0,54.156,72.0,70.0,1000.0,200.0,0.329,626.0,74.438,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.642,11.737,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,542.5,303.5,526.5,535.0,520.0,0.0,4.8,0.0,13.303,1.342,0.37,-0.002,0.0,-0.0,0.001
8302007,1333,1.0,1.0,1.0,1.0,100.0,46.693,40.0,40.0,40.0,1.0,1.0,1347.771,365.34,-0.005,11.505,0.0,80.0,55.0,1.4,2012.375,2053.809,2117.648,535.778,55.196,73.695,72.718,73.435,51.841,1.398,2.493,0.319,73.393,58.726,86.304,45.661,76.552,74.964,134.662,114.689,133.376,37.385,57.169,45.631,-10.867,110.0,110.0,72.438,74.063,56.0,56.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.133,229.625,69.313,68.813,-0.026,72.563,71.625,56.438,57.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.245,542.0,76.25,75.563,0.0,72.063,73.5,56.0,56.219,0.0,50.156,72.0,70.0,1000.0,200.0,0.327,627.5,76.25,75.625,-0.001,71.875,70.125,55.281,56.156,0.0,52.781,72.0,70.0,1000.0,200.0,0.313,611.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.735,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,542.5,303.5,525.5,535.0,520.0,-0.0,4.795,0.0,13.17,1.348,0.365,-0.002,0.0,-0.0,-0.0
8302007,1334,1.0,1.0,1.0,1.0,100.0,46.587,40.0,40.0,40.0,1.0,1.0,1351.284,372.365,-0.005,11.549,0.0,80.0,55.0,1.4,2031.25,2087.366,2125.084,550.202,55.09,73.802,72.718,73.435,51.841,1.372,2.497,0.337,73.516,58.816,86.443,45.492,76.552,75.071,132.08,114.582,133.007,37.385,57.064,45.631,-10.867,110.0,110.0,72.438,74.25,56.0,56.469,0.0,36.625,72.0,70.0,1000.0,200.0,0.137,232.375,69.375,68.813,-0.026,72.313,71.625,56.438,57.063,0.0,47.375,72.0,70.0,1000.0,200.0,0.243,540.5,76.25,75.813,0.0,72.063,73.375,55.875,56.0,0.0,48.938,72.0,70.0,1000.0,200.0,0.336,634.0,76.25,75.625,-0.001,72.188,70.188,55.344,56.156,0.0,52.719,72.0,70.0,1000.0,200.0,0.326,625.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.737,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.5,543.0,303.75,526.0,535.5,520.0,0.0,4.839,0.0,13.22,1.351,0.372,-0.002,0.0,-0.0,-0.0
8302007,1335,1.0,1.0,1.0,1.0,100.0,46.676,40.0,40.0,40.0,1.0,1.0,1351.284,371.194,-0.005,11.431,0.0,80.0,55.0,1.4,2031.25,2075.685,2125.084,544.431,55.09,73.695,72.609,73.435,51.732,1.383,2.5,0.337,73.546,58.852,86.081,45.52,76.552,75.071,135.473,114.795,136.256,37.385,57.064,45.631,-10.852,110.0,110.0,72.438,73.938,55.906,56.469,0.0,37.0,72.0,70.0,1000.0,200.0,0.139,233.125,69.313,68.813,-0.026,72.313,71.625,56.438,57.063,0.0,47.594,72.0,70.0,1000.0,200.0,0.234,529.0,76.25,75.813,0.0,72.063,73.5,55.875,56.0,0.0,49.656,72.0,70.0,1000.0,200.0,0.333,632.5,76.25,75.625,-0.001,72.063,70.313,55.281,56.156,0.0,53.375,72.0,70.0,1000.0,200.0,0.328,625.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,543.0,303.5,527.5,535.5,520.5,0.0,4.79,0.0,13.085,1.351,0.371,-0.002,0.0,-0.0,-0.0
8302007,1336,1.0,1.0,1.0,1.0,100.0,46.453,40.0,40.0,40.0,1.0,1.0,1337.232,368.852,-0.005,11.608,0.0,80.0,55.0,1.4,2020.75,2065.472,2123.225,538.662,54.983,73.695,72.609,73.435,51.623,1.394,2.497,0.326,73.553,58.862,85.831,45.492,76.552,74.964,134.514,114.689,133.081,37.385,57.274,45.631,-10.867,110.0,110.0,72.438,73.938,55.813,56.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.13,223.625,69.313,68.875,-0.026,72.313,71.5,56.313,57.063,0.0,47.188,72.0,70.0,1000.0,200.0,0.234,527.5,76.25,75.813,0.0,72.25,73.5,55.688,56.0,0.0,48.656,72.0,70.0,1000.0,200.0,0.341,639.0,76.063,75.563,-0.001,72.188,70.188,55.281,56.031,0.0,52.594,72.0,70.0,1000.0,200.0,0.329,627.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.637,11.727,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,543.0,303.5,526.5,535.5,520.0,-0.0,4.813,0.0,13.288,1.337,0.369,-0.002,0.0,-0.0,0.0
8302007,1337,1.0,1.0,1.0,1.0,100.0,46.172,40.0,40.0,40.0,1.0,1.0,1354.797,371.194,-0.005,11.475,0.0,80.0,55.0,1.4,2013.75,2088.827,2139.959,551.644,54.876,73.695,72.609,73.435,51.515,1.379,2.515,0.341,73.59,58.867,86.276,45.435,76.552,75.178,132.007,114.689,133.746,37.24,56.96,45.558,-10.852,110.0,110.0,72.438,73.875,55.813,56.406,0.0,36.844,72.0,70.0,1000.0,200.0,0.139,232.75,69.313,68.688,-0.026,72.188,71.875,56.313,57.063,0.0,46.469,72.0,70.0,1000.0,200.0,0.24,538.0,76.25,75.813,0.0,72.063,73.625,55.688,55.938,0.0,49.594,72.0,70.0,1000.0,200.0,0.335,634.0,76.25,75.625,-0.001,72.063,70.188,55.281,56.031,0.0,54.438,72.0,70.0,1000.0,200.0,0.327,625.5,74.438,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.65,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,543.0,303.75,526.0,535.5,520.0,0.001,4.84,0.0,13.251,1.355,0.371,-0.002,0.0,-0.0,0.001
8302007,1338,1.0,1.0,1.0,1.0,100.0,46.094,40.0,40.0,40.0,1.0,1.0,1346.6,368.852,-0.005,11.564,0.0,80.0,55.0,1.4,2038.625,2075.685,2128.803,542.989,54.876,73.695,72.609,73.435,51.515,1.387,2.5,0.319,73.624,58.926,85.775,45.351,76.928,74.964,135.916,114.795,135.666,37.24,57.274,45.631,-10.867,110.0,110.0,72.438,74.375,55.813,56.469,0.0,36.688,72.0,70.0,1000.0,200.0,0.139,233.625,69.313,68.813,-0.026,72.188,71.5,56.313,56.938,0.0,47.406,72.0,70.0,1000.0,200.0,0.232,526.5,76.25,75.813,0.0,72.0,73.375,55.688,55.938,0.0,49.031,72.0,70.0,1000.0,200.0,0.341,639.0,76.063,75.625,-0.001,72.25,70.375,55.281,55.906,0.0,53.875,72.0,70.0,1000.0,200.0,0.334,632.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.647,11.743,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,543.0,303.5,527.5,535.5,520.0,-0.0,4.843,0.0,13.471,1.347,0.369,-0.002,0.0,-0.0,0.0
8302007,1339,1.0,1.0,1.0,1.0,100.0,45.96,40.0,40.0,40.0,1.0,1.0,1365.335,375.878,-0.005,11.519,0.0,80.0,55.0,1.4,2042.25,2103.441,2139.959,561.746,54.876,73.695,72.609,73.435,51.515,1.372,2.532,0.33,73.774,58.896,86.331,45.238,76.928,74.857,134.072,114.689,132.638,37.312,56.855,45.558,-10.867,110.0,110.0,72.375,73.938,55.688,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.137,231.875,69.313,68.813,-0.026,72.188,71.188,56.094,56.938,0.0,46.313,72.0,70.0,1000.0,200.0,0.246,541.5,76.25,75.813,0.0,72.0,73.188,55.688,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.336,636.5,76.25,75.625,-0.001,72.188,70.625,55.063,55.906,0.0,53.094,72.0,70.0,1000.0,200.0,0.345,639.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,543.5,303.75,527.0,535.5,520.5,-0.0,4.86,0.0,13.186,1.365,0.376,-0.002,0.0,-0.0,0.0
8302007,1340,1.0,1.0,1.0,1.0,100.0,45.825,40.0,40.0,40.0,1.0,1.0,1348.942,371.194,-0.005,11.623,0.0,80.0,55.0,1.4,2042.25,2078.605,2134.38,544.431,54.876,73.695,72.718,73.435,51.515,1.387,2.5,0.323,73.7,58.96,86.304,45.126,76.928,74.857,131.859,114.795,133.45,37.167,56.96,45.413,-10.852,110.0,110.0,72.375,74.063,55.688,56.406,0.0,36.781,72.0,70.0,1000.0,200.0,0.14,234.375,69.313,68.813,-0.026,72.125,71.688,56.094,56.938,0.0,47.594,72.0,70.0,1000.0,200.0,0.238,534.5,76.5,75.563,0.0,72.063,73.375,55.563,55.781,0.0,49.156,72.0,70.0,1000.0,200.0,0.339,634.0,76.25,75.625,-0.001,72.0,70.813,55.063,55.906,0.0,54.0,72.0,70.0,1000.0,200.0,0.33,629.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.645,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,543.5,303.5,527.5,535.5,520.5,0.0,4.842,0.0,13.306,1.349,0.371,-0.002,0.0,-0.0,-0.0
8302007,1341,1.0,1.0,1.0,1.0,100.0,45.921,40.0,40.0,40.0,1.0,1.0,1346.6,374.707,-0.005,11.564,0.0,80.0,55.0,1.4,2035.625,2062.555,2136.24,555.973,54.983,73.695,72.609,73.435,51.623,1.394,2.529,0.334,73.7,58.96,86.943,45.126,76.928,75.071,135.547,114.795,135.592,37.167,56.96,45.485,-10.867,110.0,110.0,72.438,73.75,55.813,56.406,0.0,36.906,72.0,70.0,1000.0,200.0,0.142,234.875,69.313,68.813,-0.026,72.188,71.688,56.094,56.938,0.0,47.938,72.0,70.0,1000.0,200.0,0.239,535.0,76.25,75.813,0.0,72.0,73.625,55.688,55.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.325,622.5,76.25,75.625,-0.001,72.063,70.313,55.281,55.906,0.0,54.5,72.0,70.0,1000.0,200.0,0.329,627.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.659,11.755,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,543.5,303.75,528.0,535.5,520.5,0.0,4.86,0.0,13.354,1.347,0.375,-0.002,0.0,-0.0,0.0
8302007,1342,1.0,1.0,1.0,1.0,100.0,45.924,40.0,40.0,40.0,1.0,1.0,1373.532,377.049,0.005,11.623,0.0,80.0,55.0,1.4,2029.0,2106.366,2152.976,563.189,54.983,73.802,72.609,73.435,51.623,1.364,2.525,0.345,73.806,58.961,86.498,45.295,76.928,74.964,133.703,114.795,132.343,37.094,56.96,45.485,-10.867,110.0,110.0,72.438,73.875,55.813,56.406,0.0,37.156,72.0,70.0,1000.0,200.0,0.139,232.875,69.313,68.875,-0.026,72.188,71.0,56.094,56.938,0.0,47.219,72.0,70.0,1000.0,200.0,0.254,549.5,76.5,75.813,0.0,72.0,73.5,55.688,55.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.335,635.0,76.063,75.625,-0.001,72.063,70.125,55.281,55.906,0.0,54.563,72.0,70.0,1000.0,200.0,0.328,627.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.642,11.734,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,544.0,303.5,527.0,535.5,520.5,0.0,4.909,0.0,13.54,1.374,0.377,-0.002,0.0,-0.0,0.0
8302007,1343,1.0,1.0,1.0,1.0,100.0,45.622,40.0,40.0,40.0,1.0,1.0,1362.994,372.365,-0.005,11.653,0.0,80.0,55.0,1.4,2044.25,2085.905,2151.116,554.53,54.983,73.587,72.609,73.435,51.623,1.402,2.518,0.334,73.792,59.045,86.415,45.323,76.928,74.857,132.007,114.795,134.189,37.094,56.96,45.413,-10.852,110.0,110.0,72.438,73.75,55.688,56.406,0.0,37.25,72.0,70.0,1000.0,200.0,0.14,233.625,69.313,68.875,-0.026,72.188,71.188,56.094,56.938,0.0,47.656,72.0,70.0,1000.0,200.0,0.246,543.0,76.25,75.813,0.0,72.0,73.5,55.688,55.938,0.0,50.344,72.0,70.0,1000.0,200.0,0.327,625.5,76.25,75.625,-0.001,72.25,69.813,55.281,55.906,0.0,54.188,72.0,70.0,1000.0,200.0,0.339,634.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.642,11.734,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,544.0,303.75,527.5,535.5,520.5,0.001,4.88,0.0,13.458,1.363,0.372,-0.002,0.0,-0.0,0.0
8302007,1344,1.0,1.0,1.0,1.0,100.0,45.495,40.0,40.0,40.0,1.0,1.0,1371.19,379.391,-0.005,11.623,0.0,80.0,55.0,1.4,2050.125,2104.903,2152.976,557.416,54.876,73.587,72.5,73.325,51.515,1.364,2.536,0.323,73.915,59.104,86.498,45.435,76.053,74.857,135.694,114.795,135.149,36.949,56.855,45.34,-10.852,110.0,110.0,72.375,74.375,55.688,56.313,0.0,37.656,72.0,70.0,1000.0,200.0,0.138,232.375,69.313,68.813,-0.026,72.188,71.313,56.094,56.844,0.0,48.406,72.0,70.0,1000.0,200.0,0.244,539.5,76.25,75.813,0.0,72.063,73.5,55.688,55.938,0.0,49.688,72.0,70.0,1000.0,200.0,0.342,637.0,76.25,75.625,-0.001,72.25,70.125,55.063,55.813,0.0,52.844,72.0,70.0,1000.0,200.0,0.348,647.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.635,11.73,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,524.5,544.0,303.75,527.5,535.5,520.5,-0.0,4.899,0.0,13.541,1.371,0.379,-0.002,0.0,-0.0,0.0
8302007,1345,1.0,1.0,1.0,1.0,100.0,45.371,40.0,40.0,40.0,1.0,1.0,1381.729,378.22,-0.005,11.623,0.0,80.0,55.0,1.4,2050.125,2112.217,2152.976,561.746,54.876,73.587,72.609,73.325,51.515,1.356,2.554,0.33,73.99,59.102,86.443,45.182,76.053,74.857,133.408,114.795,132.047,36.876,56.855,45.194,-10.867,110.0,110.0,72.438,73.875,55.688,56.313,0.0,38.0,72.0,70.0,1000.0,200.0,0.138,232.25,69.313,68.813,-0.026,72.125,70.688,56.094,56.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.254,552.5,76.25,75.813,0.0,72.0,73.5,55.688,55.781,0.0,50.219,72.0,70.0,1000.0,200.0,0.331,629.5,76.063,75.625,-0.001,72.188,70.188,55.063,55.906,0.0,53.938,72.0,70.0,1000.0,200.0,0.348,646.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.637,11.735,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.0,303.5,527.0,535.0,520.5,-0.0,4.839,0.0,13.423,1.382,0.378,-0.002,0.0,-0.0,0.0
8302007,1346,1.0,1.0,1.0,1.0,100.0,45.235,40.0,40.0,40.0,1.0,1.0,1372.361,375.878,-0.005,11.608,0.0,80.0,55.0,1.4,2063.125,2093.21,2143.678,555.973,54.876,73.587,72.5,73.325,51.623,1.391,2.546,0.337,73.951,59.164,86.582,45.295,76.053,74.857,133.261,114.795,135.961,36.949,56.855,45.267,-10.852,110.0,110.0,72.375,73.938,55.813,56.406,0.0,38.313,72.0,70.0,1000.0,200.0,0.141,234.25,69.313,68.813,-0.026,72.125,71.313,56.094,56.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.247,545.0,76.25,75.813,0.0,72.0,73.5,55.563,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.336,633.5,76.063,75.625,-0.001,72.063,70.125,55.063,55.906,0.0,54.5,72.0,70.0,1000.0,200.0,0.334,632.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.651,11.745,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,544.0,303.5,528.0,535.5,520.5,0.001,4.851,0.0,13.405,1.372,0.376,-0.002,0.0,-0.0,0.0
8302007,1347,1.0,1.0,1.0,1.0,100.0,45.39,40.0,40.0,40.0,1.0,1.0,1381.729,375.878,-0.005,11.623,0.0,80.0,55.0,1.4,2051.625,2094.671,2141.818,548.759,54.876,73.587,72.5,73.325,51.623,1.398,2.532,0.326,73.972,59.188,86.609,45.351,76.053,74.75,136.063,114.795,134.853,36.876,56.855,45.267,-10.852,110.0,110.0,72.438,73.75,55.688,56.406,0.0,38.5,72.0,70.0,1000.0,200.0,0.14,234.0,69.063,68.688,-0.026,72.125,71.188,56.094,56.844,0.0,46.563,72.0,70.0,1000.0,200.0,0.253,553.5,76.5,75.563,0.0,72.0,73.5,55.688,56.0,0.0,49.469,72.0,70.0,1000.0,200.0,0.337,635.0,76.063,75.563,-0.001,72.063,70.125,55.281,55.906,0.0,54.25,72.0,70.0,1000.0,200.0,0.337,634.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.64,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,544.0,303.75,527.5,535.5,520.5,-0.0,4.882,0.0,13.541,1.382,0.376,-0.001,0.0,-0.0,0.0
8302007,1348,1.0,1.0,1.0,1.0,100.0,45.334,40.0,40.0,40.0,1.0,1.0,1373.532,378.22,-0.005,11.667,0.0,80.0,55.0,1.4,2058.375,2090.288,2152.976,550.202,54.983,73.587,72.5,73.325,51.623,1.398,2.539,0.334,73.985,59.183,86.971,45.435,76.053,74.857,133.187,114.689,132.121,36.803,56.855,45.121,-10.852,110.0,110.0,72.375,74.25,55.813,56.406,0.0,39.188,72.0,70.0,1000.0,200.0,0.139,233.875,69.063,68.813,-0.026,72.188,71.063,56.0,56.844,0.0,47.125,72.0,70.0,1000.0,200.0,0.253,553.0,76.25,75.563,0.0,72.0,73.125,55.688,55.781,0.0,49.281,72.0,70.0,1000.0,200.0,0.336,635.0,76.063,75.625,-0.001,72.188,70.125,55.281,55.813,0.0,53.625,72.0,70.0,1000.0,200.0,0.342,638.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.637,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,544.0,304.0,527.5,535.5,521.0,-0.0,4.84,0.0,13.474,1.374,0.378,-0.001,0.0,-0.0,0.0
8302007,1349,1.0,1.0,1.0,1.0,100.0,45.308,40.0,40.0,40.0,1.0,1.0,1377.045,377.049,-0.005,11.564,0.0,80.0,55.0,1.4,2069.25,2112.217,2154.836,554.53,54.983,73.587,72.5,73.325,51.732,1.368,2.543,0.334,74.028,59.185,86.749,45.492,76.053,74.857,132.376,114.795,134.779,36.731,56.855,45.121,-10.867,110.0,110.0,72.438,74.063,55.813,56.406,0.0,38.25,72.0,70.0,1000.0,200.0,0.149,242.5,69.313,68.813,-0.026,72.188,71.0,56.0,56.844,0.0,47.375,72.0,70.0,1000.0,200.0,0.254,551.5,76.5,75.813,0.0,72.0,73.5,55.688,55.781,0.0,50.281,72.0,70.0,1000.0,200.0,0.333,632.0,76.25,75.625,-0.001,72.063,70.375,55.281,55.906,0.0,52.719,72.0,70.0,1000.0,200.0,0.35,646.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.647,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.75,527.5,535.5,521.0,0.001,4.821,0.0,13.471,1.377,0.377,-0.002,0.0,-0.0,0.0
8302007,1350,1.0,1.0,1.0,1.0,100.0,45.005,40.0,40.0,40.0,1.0,1.0,1382.9,378.22,-0.005,11.727,0.0,80.0,55.0,1.4,2069.25,2115.143,2145.538,557.416,54.876,73.48,72.5,73.215,51.623,1.383,2.543,0.326,74.084,59.26,86.137,45.604,75.6,74.643,135.694,114.795,134.853,36.803,56.855,45.121,-10.867,110.0,110.0,72.375,73.875,55.688,56.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.152,244.375,69.313,68.688,-0.026,72.125,71.313,56.0,56.844,0.0,47.188,72.0,70.0,1000.0,200.0,0.256,553.0,76.25,75.813,0.0,71.938,73.188,55.563,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.333,632.0,76.063,75.563,-0.001,72.0,70.313,55.063,55.906,0.0,53.688,72.0,70.0,1000.0,200.0,0.35,646.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.653,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.5,528.0,535.5,521.0,-0.0,4.865,0.0,13.543,1.383,0.378,-0.002,0.0,-0.0,0.0
8302007,1351,1.0,1.0,1.0,1.0,100.0,44.87,40.0,40.0,40.0,1.0,1.0,1381.729,377.049,-0.005,11.638,0.0,80.0,55.0,1.4,2064.25,2099.055,2138.099,554.53,54.876,73.48,72.5,73.325,51.515,1.394,2.529,0.33,74.062,59.249,86.47,45.576,75.6,74.75,132.818,114.689,131.826,36.731,56.75,45.048,-10.867,110.0,110.0,72.375,73.438,55.688,56.313,0.0,39.25,72.0,70.0,1000.0,200.0,0.139,234.5,69.063,68.813,-0.026,72.125,71.188,56.0,56.844,0.0,47.594,72.0,70.0,1000.0,200.0,0.255,552.0,76.5,75.563,0.0,72.0,73.375,55.563,55.781,0.0,49.25,72.0,70.0,1000.0,200.0,0.335,633.0,76.25,75.625,-0.001,72.188,70.625,55.063,55.813,0.0,54.313,72.0,70.0,1000.0,200.0,0.34,638.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.651,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,544.5,303.75,528.0,535.5,521.0,-0.0,4.835,0.0,13.439,1.382,0.377,-0.001,0.0,-0.0,-0.0
8302007,1352,1.0,1.0,1.0,1.0,100.0,44.695,40.0,40.0,40.0,1.0,1.0,1379.387,377.049,-0.005,11.653,0.0,80.0,55.0,1.4,2067.375,2097.594,2145.538,560.303,54.876,73.587,72.5,73.215,51.515,1.391,2.546,0.33,74.074,59.251,86.387,45.52,75.6,74.75,133.851,114.795,136.109,36.658,56.75,45.121,-10.867,110.0,110.0,72.438,73.75,55.688,56.313,0.0,38.094,72.0,70.0,1000.0,200.0,0.152,244.25,69.063,68.813,-0.026,72.125,71.313,56.0,56.844,0.0,46.969,72.0,70.0,1000.0,200.0,0.255,553.0,76.25,75.813,0.0,72.0,73.625,55.563,55.781,0.0,49.188,72.0,70.0,1000.0,200.0,0.335,633.5,76.063,75.625,-0.001,72.0,70.375,55.063,55.906,0.0,54.719,72.0,70.0,1000.0,200.0,0.339,637.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.635,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.75,527.0,535.5,521.0,0.001,4.908,0.0,13.693,1.379,0.377,-0.001,0.0,-0.0,0.0
8302007,1353,1.0,1.0,1.0,1.0,100.0,44.298,40.0,40.0,40.0,1.0,1.0,1367.677,374.707,-0.005,11.653,0.0,80.0,55.0,1.4,2067.375,2099.055,2149.257,555.973,54.77,73.48,72.5,73.215,51.515,1.398,2.539,0.348,74.071,59.258,86.276,45.435,75.6,74.75,135.694,114.795,134.558,36.513,56.645,45.048,-10.852,110.0,110.0,72.375,73.75,55.688,56.313,0.0,38.156,72.0,70.0,1000.0,200.0,0.152,240.75,69.063,68.813,-0.026,72.0,71.313,56.0,56.844,0.0,47.219,72.0,70.0,1000.0,200.0,0.248,544.0,76.25,75.813,0.0,71.938,73.375,55.563,55.781,0.0,48.75,72.0,70.0,1000.0,200.0,0.336,635.0,76.25,75.625,-0.001,72.063,70.375,55.063,55.813,0.0,54.813,72.0,70.0,1000.0,200.0,0.34,638.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.651,11.751,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,544.5,303.5,528.5,535.5,521.5,-0.0,4.94,0.0,13.81,1.368,0.375,-0.001,0.0,-0.0,0.0
8302007,1354,1.0,1.0,1.0,1.0,100.0,44.047,40.0,40.0,40.0,1.0,1.0,1380.558,379.391,-0.005,11.608,0.0,80.0,55.0,1.4,2046.375,2094.671,2151.116,557.416,54.77,73.587,72.5,73.215,51.406,1.394,2.55,0.334,74.061,59.242,86.387,45.435,75.6,74.75,132.597,114.795,131.973,36.585,56.645,44.975,-10.852,110.0,110.0,72.438,73.875,55.688,56.313,0.0,38.313,72.0,70.0,1000.0,200.0,0.15,242.625,69.063,68.813,-0.026,72.125,71.5,56.0,56.844,0.0,46.719,72.0,70.0,1000.0,200.0,0.26,554.0,76.25,75.813,0.0,72.0,73.5,55.5,55.688,0.0,50.125,72.0,70.0,1000.0,200.0,0.32,620.5,76.063,75.625,-0.001,72.063,70.375,54.969,55.625,0.0,54.313,72.0,70.0,1000.0,200.0,0.344,645.0,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.653,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.5,528.0,535.5,521.5,-0.0,4.855,0.0,13.523,1.381,0.379,-0.001,0.0,-0.0,0.0
