DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1355,1.0,1.0,1.0,1.0,100.0,43.785,40.0,40.0,40.0,1.0,1.0,1399.293,380.562,-0.005,11.608,0.0,80.0,55.0,1.4,2073.875,2112.217,2158.556,560.303,54.77,73.48,72.5,73.215,51.406,1.372,2.554,0.337,74.153,59.31,86.526,45.351,76.209,74.857,133.703,114.795,135.149,36.513,56.645,44.902,-10.852,110.0,110.0,72.375,73.438,55.594,56.063,0.0,38.344,72.0,70.0,1000.0,200.0,0.153,244.125,69.313,68.688,-0.026,72.188,71.188,55.906,56.781,0.0,46.469,72.0,70.0,1000.0,200.0,0.264,563.0,76.25,75.813,0.0,72.25,73.625,55.563,55.781,0.0,49.781,72.0,70.0,1000.0,200.0,0.333,633.5,76.25,75.625,-0.001,72.063,70.125,54.969,55.625,0.0,54.844,72.0,70.0,1000.0,200.0,0.34,638.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,525.0,544.5,303.5,528.5,535.5,521.5,0.0,4.837,0.0,13.522,1.399,0.381,-0.002,0.0,-0.0,-0.0
8302007,1356,1.0,1.0,1.0,1.0,100.0,43.512,40.0,40.0,40.0,1.0,1.0,1395.78,379.391,-0.005,11.623,0.0,80.0,55.0,1.4,2073.875,2115.143,2158.556,563.189,54.77,73.48,72.392,73.215,51.515,1.368,2.568,0.326,74.239,59.338,86.443,45.52,76.209,74.75,134.367,114.689,133.229,36.44,56.75,44.902,-10.852,110.0,110.0,72.375,74.063,55.688,56.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.152,244.125,69.313,68.688,-0.026,72.125,70.875,55.906,56.844,0.0,47.25,72.0,70.0,1000.0,200.0,0.262,560.5,76.25,75.813,0.0,71.938,73.5,55.375,55.688,0.0,48.719,72.0,70.0,1000.0,200.0,0.337,635.5,76.25,75.625,-0.001,72.188,70.188,54.969,55.813,0.0,54.031,72.0,70.0,1000.0,200.0,0.348,644.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.672,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.5,303.5,528.5,535.0,521.5,-0.0,4.843,0.0,13.657,1.396,0.379,-0.002,0.0,-0.0,-0.0
8302007,1357,1.0,1.0,1.0,1.0,100.0,43.271,40.0,40.0,40.0,1.0,1.0,1398.122,379.391,-0.005,11.608,0.0,80.0,55.0,1.4,2086.5,2104.903,2156.696,558.859,54.77,73.48,72.392,73.215,51.406,1.402,2.55,0.341,74.2,59.361,86.026,45.464,76.209,74.643,132.154,114.795,133.303,36.44,56.645,44.829,-10.852,110.0,110.0,72.375,73.938,55.594,56.313,0.0,38.25,72.0,70.0,1000.0,200.0,0.154,245.5,69.063,68.813,-0.026,72.0,71.063,55.906,56.781,0.0,48.281,72.0,70.0,1000.0,200.0,0.251,547.5,76.25,75.813,0.0,72.0,73.5,55.5,55.688,0.0,49.25,72.0,70.0,1000.0,200.0,0.332,632.5,76.063,75.625,-0.001,72.188,70.188,54.969,55.813,0.0,55.0,72.0,70.0,1000.0,200.0,0.341,639.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.662,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,544.5,303.75,529.0,535.5,521.5,0.0,4.82,0.0,13.522,1.398,0.379,-0.001,0.0,-0.0,-0.0
8302007,1358,1.0,1.0,1.0,1.0,100.0,42.749,40.0,40.0,40.0,1.0,1.0,1401.635,381.733,-0.005,11.682,0.0,80.0,55.0,1.4,2077.25,2101.979,2154.836,558.859,54.663,73.48,72.392,73.215,51.297,1.394,2.578,0.323,74.243,59.36,86.026,45.464,76.209,74.643,135.252,114.582,135.518,36.295,56.645,44.756,-10.852,110.0,110.0,72.438,73.938,55.406,56.063,0.0,38.375,72.0,70.0,1000.0,200.0,0.154,245.75,69.313,68.688,-0.026,72.125,71.313,55.906,56.781,0.0,46.938,72.0,70.0,1000.0,200.0,0.248,547.5,76.25,75.563,0.0,72.063,73.625,55.5,55.688,0.0,49.531,72.0,70.0,1000.0,200.0,0.326,623.5,76.25,75.625,-0.001,72.188,70.125,54.969,55.625,0.0,53.563,72.0,70.0,1000.0,200.0,0.364,656.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.661,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,544.5,303.75,529.0,535.5,521.5,0.0,4.857,0.0,13.725,1.402,0.382,-0.002,0.0,-0.0,-0.0
8302007,1359,1.0,1.0,1.0,1.0,100.0,42.369,40.0,40.0,40.0,1.0,1.0,1402.806,386.417,-0.005,11.608,0.0,80.0,55.0,1.4,2066.875,2116.606,2154.836,555.973,54.663,73.48,72.392,73.215,51.297,1.391,2.557,0.326,74.237,59.39,86.693,45.379,76.209,74.857,133.924,114.689,132.638,36.295,56.645,44.683,-10.852,110.0,110.0,72.375,74.25,55.594,56.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.154,245.75,69.063,68.813,-0.027,72.125,71.188,55.813,56.781,0.0,47.875,72.0,70.0,1000.0,200.0,0.254,550.5,76.5,75.813,0.0,72.0,73.5,55.5,55.688,0.0,48.969,72.0,70.0,1000.0,200.0,0.334,634.5,76.25,75.563,-0.001,72.188,70.125,54.969,55.625,0.0,54.563,72.0,70.0,1000.0,200.0,0.346,646.5,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.672,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.5,303.5,528.0,535.5,521.5,-0.0,4.785,0.0,13.521,1.403,0.386,-0.001,0.0,-0.0,0.0
8302007,1400,1.0,1.0,1.0,1.0,100.0,42.001,40.0,40.0,40.0,1.0,1.0,1411.003,385.246,-0.005,11.682,0.0,80.0,55.0,1.4,2066.875,2131.247,2158.556,563.189,54.663,73.48,72.392,73.215,51.297,1.36,2.546,0.337,74.393,59.429,86.026,45.435,77.369,74.857,132.007,114.795,133.82,36.295,56.645,44.756,-10.867,110.0,110.0,72.438,73.875,55.594,56.063,0.0,38.813,72.0,70.0,1000.0,200.0,0.151,243.125,69.313,68.688,-0.026,72.188,71.313,55.906,56.781,0.0,46.813,72.0,70.0,1000.0,200.0,0.262,562.5,76.25,75.813,0.0,72.0,73.375,55.5,55.688,0.0,49.281,72.0,70.0,1000.0,200.0,0.337,635.0,76.063,75.625,-0.001,72.188,70.0,54.969,55.531,0.0,53.688,72.0,70.0,1000.0,200.0,0.362,658.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.673,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,544.5,303.5,528.0,535.5,521.5,0.001,4.857,0.0,13.725,1.411,0.385,-0.002,0.0,-0.0,0.0
8302007,1401,1.0,1.0,1.0,1.0,100.0,41.601,40.0,40.0,40.0,1.0,1.0,1412.174,384.075,-0.005,11.608,0.0,80.0,55.0,1.4,2098.375,2138.573,2173.436,564.633,54.663,73.48,72.392,73.215,51.297,1.372,2.564,0.334,74.48,59.587,85.72,45.407,77.369,74.964,136.137,114.795,136.182,36.222,56.645,44.756,-10.852,110.0,110.0,72.375,74.25,55.406,56.063,0.0,39.063,72.0,70.0,1000.0,200.0,0.151,243.625,69.063,68.688,-0.026,72.125,71.0,55.906,56.781,0.0,46.625,72.0,70.0,1000.0,200.0,0.265,561.0,76.25,75.813,0.0,72.0,73.375,55.5,55.688,0.0,49.281,72.0,70.0,1000.0,200.0,0.336,635.5,76.063,75.563,-0.001,72.188,70.125,54.906,55.531,0.0,53.344,72.0,70.0,1000.0,200.0,0.363,660.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.665,11.759,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,525.0,544.0,303.5,528.0,535.5,522.0,0.0,4.851,0.0,13.757,1.412,0.384,-0.001,0.0,-0.0,-0.0
8302007,1402,1.0,1.0,1.0,1.0,100.0,41.001,40.0,40.0,40.0,1.0,1.0,1408.661,384.075,-0.005,11.549,0.0,80.0,55.0,1.4,2091.25,2123.925,2164.136,558.859,54.557,73.48,72.283,73.215,51.188,1.387,2.575,0.345,74.452,59.567,85.998,45.266,77.369,74.964,134.441,114.689,132.712,36.222,56.54,44.683,-10.852,110.0,110.0,72.438,73.438,55.594,56.0,0.0,39.063,72.0,70.0,1000.0,200.0,0.154,245.0,69.313,68.688,-0.026,72.188,71.063,55.813,56.781,0.0,47.125,72.0,70.0,1000.0,200.0,0.263,562.0,76.25,75.813,0.0,71.938,73.375,55.375,55.688,0.0,49.313,72.0,70.0,1000.0,200.0,0.326,623.5,76.25,75.625,-0.001,72.063,70.0,54.906,55.625,0.0,54.125,72.0,70.0,1000.0,200.0,0.358,656.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.668,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.5,303.75,527.5,535.5,522.0,-0.0,4.809,0.0,13.57,1.409,0.384,-0.002,0.0,-0.0,-0.0
8302007,1403,1.0,1.0,1.0,1.0,100.0,40.516,40.0,40.0,40.0,1.0,1.0,1421.541,385.246,-0.005,11.505,0.0,80.0,55.0,1.4,2083.25,2126.853,2175.296,561.746,54.557,73.48,72.283,73.215,51.188,1.394,2.582,0.326,74.44,59.552,85.887,45.238,77.369,74.964,132.007,114.795,133.524,36.149,56.54,44.683,-10.867,110.0,110.0,72.375,73.688,55.406,56.0,0.0,39.438,72.0,70.0,1000.0,200.0,0.153,244.375,69.063,68.625,-0.026,72.125,71.063,55.906,56.688,0.0,47.438,72.0,70.0,1000.0,200.0,0.262,560.5,76.25,75.813,0.0,72.0,73.125,55.375,55.594,0.0,49.031,72.0,70.0,1000.0,200.0,0.334,633.0,76.063,75.625,-0.001,72.0,70.0,54.781,55.531,0.0,55.125,72.0,70.0,1000.0,200.0,0.35,649.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.659,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,544.5,303.75,527.5,535.5,522.0,0.0,4.815,0.0,13.635,1.422,0.385,-0.002,0.0,-0.0,-0.0
8302007,1404,1.0,1.0,1.0,1.0,100.0,39.99,40.0,40.0,40.0,1.0,1.0,1394.609,380.562,-0.005,11.623,0.0,80.0,55.0,1.4,2096.75,2107.828,2156.696,561.746,54.557,73.48,72.175,73.215,51.079,1.413,2.568,0.337,74.49,59.614,85.942,45.182,77.369,74.964,134.588,114.795,134.484,36.077,56.54,44.61,-10.867,110.0,110.0,72.438,73.75,55.406,56.0,0.0,39.594,72.0,70.0,1000.0,200.0,0.154,246.0,69.063,68.813,-0.026,72.125,71.063,55.813,56.688,0.0,46.594,72.0,70.0,1000.0,200.0,0.268,567.5,76.25,75.813,0.0,71.938,73.5,55.375,55.594,0.0,49.688,72.0,70.0,1000.0,200.0,0.324,621.0,76.25,75.563,-0.001,72.0,70.125,54.906,55.531,0.0,54.438,72.0,70.0,1000.0,200.0,0.351,647.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.647,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.0,544.5,303.5,528.0,535.5,522.0,-0.0,4.847,0.0,13.773,1.395,0.381,-0.001,0.0,-0.0,-0.0
8302007,1405,1.0,1.0,1.0,1.0,100.0,39.293,40.0,40.0,40.0,1.0,1.0,1421.541,381.733,-0.005,11.638,0.0,80.0,55.0,1.4,2096.75,2141.504,2175.296,567.52,54.45,73.48,72.283,73.106,51.079,1.379,2.575,0.319,74.518,59.589,85.581,45.126,76.053,74.964,133.187,114.689,132.047,36.149,56.435,44.537,-10.852,110.0,110.0,72.438,73.75,55.281,55.906,0.0,40.281,72.0,70.0,1000.0,200.0,0.152,243.625,69.063,68.813,-0.026,72.125,70.875,55.813,56.688,0.0,47.406,72.0,70.0,1000.0,200.0,0.264,563.5,76.25,75.813,0.0,72.0,73.5,55.375,55.375,0.0,48.281,72.0,70.0,1000.0,200.0,0.331,630.5,76.063,75.625,-0.001,72.063,69.625,54.781,55.438,0.0,53.25,72.0,70.0,1000.0,200.0,0.36,657.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.662,11.752,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.0,303.75,528.0,535.5,522.0,-0.0,4.812,0.0,13.556,1.422,0.382,-0.001,0.0,-0.0,-0.0
8302007,1406,1.0,1.0,1.0,1.0,100.0,38.467,40.0,40.0,40.0,1.0,1.0,1421.541,382.904,-0.005,11.579,0.0,80.0,55.0,1.4,2091.5,2128.318,2165.996,561.746,54.343,73.48,72.283,73.215,50.97,1.391,2.571,0.326,74.502,59.602,85.859,45.069,76.053,74.857,133.482,114.689,135.887,36.077,56.54,44.537,-10.867,110.0,110.0,72.375,73.75,55.281,55.906,0.0,39.0,72.0,70.0,1000.0,200.0,0.164,253.625,69.063,68.688,-0.026,72.0,71.313,55.813,56.688,0.0,47.094,72.0,70.0,1000.0,200.0,0.268,565.5,76.25,75.813,0.0,72.0,73.375,55.375,55.375,0.0,49.688,72.0,70.0,1000.0,200.0,0.317,618.5,76.063,75.563,-0.001,72.063,69.813,54.781,55.438,0.0,53.313,72.0,70.0,1000.0,200.0,0.36,658.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.665,11.757,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.5,304.0,528.0,535.5,522.0,0.001,4.787,0.0,13.604,1.422,0.383,-0.001,0.0,-0.0,-0.0
8302007,1407,1.0,1.0,1.0,1.0,100.0,38.27,40.0,40.0,40.0,1.0,1.0,1422.712,382.904,-0.005,11.534,0.0,80.0,55.0,1.4,2093.5,2119.533,2156.696,564.633,54.557,73.48,72.175,73.106,51.079,1.383,2.571,0.345,74.519,59.623,85.859,45.154,76.053,74.857,135.547,114.689,134.263,35.859,56.54,44.392,-10.852,110.0,110.0,72.438,73.875,55.281,55.906,0.0,39.969,72.0,70.0,1000.0,200.0,0.157,246.125,69.063,68.688,-0.026,72.125,71.188,55.813,56.469,0.0,48.375,72.0,70.0,1000.0,200.0,0.254,549.5,76.25,75.813,0.0,72.0,73.5,55.375,55.594,0.0,48.188,72.0,70.0,1000.0,200.0,0.335,633.5,76.063,75.625,-0.001,72.0,69.813,54.781,55.438,0.0,53.5,72.0,70.0,1000.0,200.0,0.359,657.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.672,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,544.0,303.5,528.0,535.0,522.0,-0.0,4.759,0.0,13.669,1.423,0.383,-0.001,0.0,-0.0,-0.0
8302007,1408,1.0,1.0,1.0,1.0,100.0,37.837,40.0,40.0,40.0,1.0,1.0,1423.883,386.417,-0.005,11.653,0.0,80.0,55.0,1.4,2088.0,2145.902,2169.716,564.633,54.557,73.48,72.175,73.106,51.188,1.368,2.578,0.341,74.601,59.615,86.109,45.238,76.053,74.964,132.818,114.689,131.973,35.931,56.645,44.319,-10.852,110.0,110.0,72.375,73.688,55.281,55.906,0.0,39.438,72.0,70.0,1000.0,200.0,0.164,253.625,69.063,68.688,-0.026,72.125,70.875,55.719,56.469,0.0,47.75,72.0,70.0,1000.0,200.0,0.265,563.0,76.25,75.813,0.0,72.0,73.375,55.25,55.375,0.0,48.531,72.0,70.0,1000.0,200.0,0.331,628.0,76.063,75.563,-0.001,72.063,69.625,54.781,55.438,0.0,53.688,72.0,70.0,1000.0,200.0,0.358,656.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.773,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.75,528.0,535.5,522.0,-0.0,4.719,0.0,13.575,1.424,0.386,-0.001,0.0,-0.0,-0.0
8302007,1409,1.0,1.0,1.0,1.0,100.0,37.352,40.0,40.0,40.0,1.0,1.0,1429.738,385.246,-0.005,11.519,0.0,80.0,55.0,1.4,2104.75,2142.97,2171.576,571.852,54.557,73.373,72.175,73.106,51.297,1.383,2.603,0.337,74.623,59.695,86.192,45.21,76.053,75.071,133.851,114.689,135.961,35.786,56.645,44.319,-10.867,110.0,110.0,72.375,74.063,55.281,55.906,0.0,38.906,72.0,70.0,1000.0,200.0,0.167,255.0,69.0,68.688,-0.026,72.125,70.875,55.813,56.469,0.0,47.781,72.0,70.0,1000.0,200.0,0.266,564.0,76.25,75.813,0.0,72.0,73.625,55.375,55.594,0.0,48.469,72.0,70.0,1000.0,200.0,0.331,630.0,76.25,75.625,-0.001,72.063,70.0,54.781,55.531,0.0,53.969,72.0,70.0,1000.0,200.0,0.364,660.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.673,11.773,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.5,528.0,535.5,522.0,0.001,4.712,0.0,13.651,1.43,0.385,-0.001,0.0,-0.0,0.0
8302007,1410,1.0,1.0,1.0,1.0,100.0,37.158,40.0,40.0,40.0,1.0,1.0,1416.857,386.417,-0.005,11.667,0.0,80.0,55.0,1.4,2090.25,2132.712,2171.576,558.859,54.663,73.373,72.175,73.215,51.297,1.394,2.561,0.352,74.61,59.689,86.109,45.266,76.053,75.071,135.473,114.689,134.115,35.931,56.75,44.319,-10.867,110.0,110.0,72.375,73.438,55.281,55.906,0.0,39.875,72.0,70.0,1000.0,200.0,0.159,247.625,69.063,68.688,-0.026,72.125,71.0,55.813,56.469,0.0,47.406,72.0,70.0,1000.0,200.0,0.271,569.5,76.25,75.813,0.0,71.813,73.375,55.5,55.594,0.0,49.594,72.0,70.0,1000.0,200.0,0.318,615.0,76.25,75.563,-0.001,72.063,69.688,54.906,55.531,0.0,54.031,72.0,70.0,1000.0,200.0,0.356,655.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.684,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,544.0,303.5,528.0,535.0,522.0,-0.0,4.701,0.0,13.591,1.417,0.386,-0.001,0.0,-0.0,-0.0
8302007,1411,1.0,1.0,1.0,1.0,100.0,36.78,40.0,40.0,40.0,1.0,1.0,1423.883,385.246,-0.005,11.593,0.0,80.0,55.0,1.4,2090.25,2132.712,2141.818,566.077,54.663,73.373,72.175,73.106,51.188,1.391,2.571,0.337,74.614,59.694,85.887,45.323,75.34,74.964,132.597,114.689,131.973,35.931,56.75,44.319,-10.852,110.0,110.0,72.25,73.75,55.406,56.0,0.0,38.969,72.0,70.0,1000.0,200.0,0.165,255.0,69.063,68.688,-0.026,72.0,70.875,55.813,56.469,0.0,47.031,72.0,70.0,1000.0,200.0,0.273,571.0,76.25,75.813,0.0,72.063,73.5,55.375,55.594,0.0,49.063,72.0,70.0,1000.0,200.0,0.321,617.5,76.063,75.563,-0.001,72.0,69.813,54.906,55.438,0.0,54.469,72.0,70.0,1000.0,200.0,0.353,652.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.672,11.764,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.75,527.5,534.5,522.0,-0.0,4.671,0.0,13.505,1.424,0.385,-0.001,0.0,-0.0,0.0
8302007,1412,1.0,1.0,1.0,1.0,100.0,36.645,40.0,40.0,40.0,1.0,1.0,1412.174,384.075,-0.005,11.667,0.0,80.0,55.0,1.4,2096.5,2128.318,2164.136,573.296,54.77,73.373,72.175,73.325,51.406,1.391,2.578,0.337,74.614,59.692,86.331,45.407,75.34,74.964,134.219,114.689,135.961,35.786,57.064,44.1,-10.867,110.0,110.0,72.438,73.75,55.688,55.906,0.0,39.656,72.0,70.0,1000.0,200.0,0.161,252.75,69.063,68.688,-0.026,72.0,71.063,55.813,56.688,0.0,47.656,72.0,70.0,1000.0,200.0,0.256,556.5,76.25,75.813,0.0,71.813,73.813,55.375,55.594,0.0,49.469,72.0,70.0,1000.0,200.0,0.342,639.0,76.063,75.563,-0.001,72.063,69.688,54.906,55.625,0.0,54.969,72.0,70.0,1000.0,200.0,0.351,647.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.775,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.5,528.5,534.5,522.0,0.0,4.559,0.0,13.472,1.412,0.384,-0.001,0.0,-0.0,-0.0
8302007,1413,1.0,1.0,1.0,1.0,100.0,36.393,40.0,40.0,40.0,1.0,1.0,1426.225,382.904,-0.005,11.653,0.0,80.0,55.0,1.4,2098.375,2135.642,2162.276,571.852,54.77,73.373,72.175,73.106,51.515,1.391,2.575,0.33,74.625,59.691,86.053,45.464,75.34,74.964,135.252,114.476,133.82,35.859,57.169,44.1,-10.852,110.0,110.0,72.25,73.875,55.594,56.0,0.0,39.188,72.0,70.0,1000.0,200.0,0.167,255.375,69.063,68.813,-0.026,72.125,71.188,55.813,56.469,0.0,47.594,72.0,70.0,1000.0,200.0,0.273,567.5,76.25,75.813,0.0,72.0,74.188,55.5,55.594,0.0,49.781,72.0,70.0,1000.0,200.0,0.317,618.0,76.25,75.625,-0.001,72.063,69.5,54.969,55.625,0.0,53.344,72.0,70.0,1000.0,200.0,0.364,660.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.675,11.772,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.5,528.0,534.5,522.5,-0.0,4.506,0.0,13.337,1.426,0.383,-0.001,0.0,-0.0,-0.0
8302007,1414,1.0,1.0,1.0,1.0,100.0,36.149,40.0,40.0,40.0,1.0,1.0,1435.593,388.759,-0.005,11.638,0.0,80.0,55.0,1.4,2101.375,2148.835,2177.157,570.408,54.77,73.48,72.283,73.106,51.515,1.375,2.578,0.345,74.713,59.748,85.664,45.379,75.34,75.071,132.08,114.689,132.121,35.931,57.274,44.173,-10.852,110.0,110.0,72.375,73.375,55.406,56.063,0.0,39.031,72.0,70.0,1000.0,200.0,0.167,254.875,69.063,68.813,-0.026,72.125,71.063,55.813,56.688,0.0,48.125,72.0,70.0,1000.0,200.0,0.268,567.0,76.25,75.813,0.0,72.063,74.188,55.5,55.688,0.0,48.781,72.0,70.0,1000.0,200.0,0.329,628.0,76.25,75.625,-0.001,72.063,69.813,54.906,55.625,0.0,54.688,72.0,70.0,1000.0,200.0,0.361,657.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.0,544.0,303.75,527.5,535.0,522.5,0.0,4.494,0.0,13.321,1.436,0.389,-0.001,0.0,-0.0,-0.0
8302007,1415,1.0,1.0,1.0,1.0,100.0,36.152,40.0,40.0,40.0,1.0,1.0,1444.96,388.759,-0.005,11.712,0.0,80.0,55.0,1.4,2101.375,2150.301,2169.716,574.74,54.876,73.48,72.283,73.215,51.623,1.375,2.582,0.334,74.778,59.796,85.748,45.238,75.34,74.964,134.367,114.902,136.478,35.859,57.169,44.1,-10.867,110.0,110.0,72.25,73.875,55.594,56.063,0.0,38.906,72.0,70.0,1000.0,200.0,0.167,255.375,69.063,68.688,-0.026,72.188,71.0,55.906,56.688,0.0,48.344,72.0,70.0,1000.0,200.0,0.273,571.5,76.25,75.813,0.0,71.938,74.125,55.5,55.594,0.0,48.406,72.0,70.0,1000.0,200.0,0.331,630.5,76.063,75.563,-0.001,72.063,69.813,54.969,55.625,0.0,53.469,72.0,70.0,1000.0,200.0,0.364,660.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.655,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,544.0,303.5,528.0,534.5,522.5,0.001,4.529,0.0,13.405,1.445,0.389,-0.001,0.0,-0.0,-0.0
8302007,1416,1.0,1.0,1.0,1.0,100.0,35.997,40.0,40.0,40.0,1.0,1.0,1418.028,384.075,-0.005,11.667,0.0,80.0,55.0,1.4,2118.25,2131.247,2169.716,570.408,54.876,73.373,72.283,73.106,51.623,1.394,2.6,0.323,74.762,59.812,85.497,45.182,76.326,74.857,135.473,114.689,133.893,35.786,57.379,44.027,-10.867,110.0,110.0,72.25,73.438,55.594,56.063,0.0,38.625,72.0,70.0,1000.0,200.0,0.168,256.75,69.063,68.688,-0.026,72.188,71.063,55.906,56.688,0.0,47.813,72.0,70.0,1000.0,200.0,0.279,578.0,76.25,75.813,0.0,72.0,74.188,55.5,55.688,0.0,49.219,72.0,70.0,1000.0,200.0,0.323,624.0,76.063,75.625,-0.001,72.0,69.625,55.063,55.625,0.0,55.0,72.0,70.0,1000.0,200.0,0.352,647.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.745,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.0,303.5,528.5,534.5,522.5,-0.0,4.453,0.0,13.353,1.418,0.384,-0.001,0.0,-0.0,-0.001
8302007,1417,1.0,1.0,1.0,1.0,100.0,35.841,40.0,40.0,40.0,1.0,1.0,1428.567,388.759,-0.005,11.623,0.0,80.0,55.0,1.4,2109.25,2134.177,2173.436,566.077,54.876,73.373,72.283,73.106,51.623,1.379,2.593,0.337,74.775,59.814,85.47,45.126,76.326,74.857,131.933,114.689,132.564,35.859,57.379,44.027,-10.852,110.0,110.0,72.375,73.438,55.594,56.0,0.0,39.375,72.0,70.0,1000.0,200.0,0.165,254.375,69.063,68.813,-0.026,72.125,71.313,55.813,56.688,0.0,47.344,72.0,70.0,1000.0,200.0,0.278,576.5,76.25,75.813,0.0,72.063,74.125,55.563,55.688,0.0,48.188,72.0,70.0,1000.0,200.0,0.332,630.5,76.063,75.563,-0.001,72.0,69.688,55.063,55.813,0.0,55.188,72.0,70.0,1000.0,200.0,0.346,644.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.651,11.743,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.0,303.75,528.5,534.5,522.5,0.0,4.412,0.0,13.185,1.429,0.389,-0.001,0.0,-0.0,-0.001
8302007,1418,1.0,1.0,1.0,1.0,100.0,35.736,40.0,40.0,40.0,1.0,1.0,1429.738,385.246,-0.005,11.727,0.0,80.0,55.0,1.4,2107.625,2137.107,2173.436,564.633,54.876,73.48,72.283,73.215,51.732,1.387,2.596,0.33,74.778,59.823,86.304,45.295,76.326,75.178,134.588,114.902,135.961,35.713,57.484,43.954,-10.852,110.0,110.0,72.25,73.313,55.688,56.063,0.0,39.188,72.0,70.0,1000.0,200.0,0.167,256.0,69.063,68.688,-0.026,72.125,71.063,55.906,56.688,0.0,47.969,72.0,70.0,1000.0,200.0,0.274,574.0,76.25,75.563,0.0,72.063,74.0,55.563,55.688,0.0,49.125,72.0,70.0,1000.0,200.0,0.328,627.5,76.063,75.563,-0.001,72.063,69.688,55.063,55.813,0.0,54.938,72.0,70.0,1000.0,200.0,0.35,645.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.76,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.0,303.5,527.5,534.5,522.5,0.0,4.439,0.0,13.422,1.43,0.385,-0.001,0.0,-0.0,-0.0
8302007,1419,1.0,1.0,1.0,1.0,100.0,36.174,40.0,40.0,40.0,1.0,1.0,1436.764,387.588,-0.005,11.608,0.0,80.0,55.0,1.4,2116.0,2156.169,2177.157,573.296,55.09,73.48,72.283,73.215,51.841,1.383,2.596,0.33,74.822,59.861,86.248,45.295,76.326,75.178,135.104,114.795,133.598,35.859,57.379,44.027,-10.852,110.0,110.0,72.375,73.438,55.906,56.313,0.0,39.656,72.0,70.0,1000.0,200.0,0.166,255.0,69.063,68.688,-0.026,72.125,71.0,56.0,56.688,0.0,48.094,72.0,70.0,1000.0,200.0,0.275,574.0,76.188,75.813,0.0,72.063,74.0,55.688,55.781,0.0,49.313,72.0,70.0,1000.0,200.0,0.33,628.0,76.063,75.625,-0.001,72.063,69.813,55.281,55.906,0.0,53.938,72.0,70.0,1000.0,200.0,0.362,659.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.668,11.759,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,544.0,303.5,527.5,534.5,522.0,-0.0,4.406,0.0,13.168,1.437,0.388,-0.001,0.0,-0.0,-0.0
8302007,1420,1.0,1.0,1.0,1.0,100.0,36.29,40.0,40.0,40.0,1.0,1.0,1449.644,393.443,-0.005,11.623,0.0,80.0,55.0,1.4,2118.375,2157.636,2184.598,576.184,55.09,73.48,72.283,73.215,51.95,1.383,2.607,0.348,74.86,59.859,86.081,45.492,76.326,75.071,131.933,114.689,132.712,35.859,57.589,44.1,-10.852,110.0,110.0,72.375,73.75,55.813,56.313,0.0,39.813,72.0,70.0,1000.0,200.0,0.167,255.625,69.063,68.625,-0.026,72.0,71.063,56.0,56.781,0.0,48.188,72.0,70.0,1000.0,200.0,0.276,575.0,76.25,75.813,0.0,72.063,73.813,55.688,55.938,0.0,49.25,72.0,70.0,1000.0,200.0,0.332,630.0,76.063,75.563,-0.001,72.188,69.688,55.281,55.906,0.0,53.563,72.0,70.0,1000.0,200.0,0.365,661.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.662,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,543.5,303.5,528.5,534.5,522.5,0.0,4.408,0.0,13.303,1.45,0.393,-0.002,0.0,-0.0,-0.0
8302007,1421,1.0,1.0,1.0,1.0,100.0,36.709,40.0,40.0,40.0,1.0,1.0,1443.789,392.272,-0.005,11.653,0.0,80.0,55.0,1.4,2118.375,2166.442,2180.877,581.962,55.196,73.587,72.175,73.215,51.95,1.372,2.586,0.341,74.893,59.868,86.582,45.576,76.326,75.286,135.399,114.795,136.256,35.713,57.484,44.027,-10.852,110.0,110.0,72.375,73.688,55.813,56.313,0.0,40.156,72.0,70.0,1000.0,200.0,0.166,254.5,69.0,68.688,-0.026,72.125,71.063,56.094,56.781,0.0,47.906,72.0,70.0,1000.0,200.0,0.273,571.5,76.25,75.813,0.0,72.063,73.625,55.688,55.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.34,639.5,76.063,75.563,-0.001,72.188,69.5,55.344,55.906,0.0,53.844,72.0,70.0,1000.0,200.0,0.363,659.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.634,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,543.5,303.5,528.5,534.5,522.5,0.0,4.45,0.0,13.456,1.444,0.392,-0.001,0.0,-0.0,-0.0
8302007,1422,1.0,1.0,1.0,1.0,100.0,36.926,40.0,40.0,40.0,1.0,1.0,1443.789,389.93,-0.005,11.593,0.0,80.0,55.0,1.4,2127.375,2150.301,2171.576,577.628,55.196,73.587,72.283,73.215,51.95,1.398,2.589,0.341,74.911,59.955,85.831,45.633,78.27,75.286,135.104,114.582,133.45,35.786,57.484,44.1,-10.867,110.0,110.0,72.375,73.688,55.813,56.313,0.0,40.031,72.0,70.0,1000.0,200.0,0.167,255.875,69.063,68.688,-0.026,72.125,70.875,56.0,56.781,0.0,48.5,72.0,70.0,1000.0,200.0,0.276,575.0,76.188,75.813,0.0,72.375,74.0,55.875,55.938,0.0,49.844,72.0,70.0,1000.0,200.0,0.325,624.0,76.063,75.625,-0.001,72.25,69.625,55.344,55.906,0.0,54.531,72.0,70.0,1000.0,200.0,0.367,662.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.647,11.749,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,543.5,303.75,527.0,535.0,522.5,-0.0,4.442,0.0,13.386,1.444,0.39,-0.001,0.0,-0.0,-0.0
8302007,1423,1.0,1.0,1.0,1.0,100.0,37.178,40.0,40.0,40.0,1.0,1.0,1457.841,391.101,-0.005,11.697,0.0,80.0,55.0,1.4,2115.75,2170.847,2175.296,573.296,55.196,73.587,72.283,73.215,51.95,1.383,2.596,0.326,74.97,59.932,86.554,45.661,78.27,75.286,131.933,114.689,132.638,35.786,57.379,44.1,-10.852,110.0,110.0,72.375,73.688,55.906,56.406,0.0,40.813,72.0,70.0,1000.0,200.0,0.166,254.125,69.063,68.688,-0.026,72.125,71.313,56.094,56.781,0.0,49.25,72.0,70.0,1000.0,200.0,0.273,571.5,76.25,75.813,0.0,72.25,74.0,55.875,56.0,0.0,49.031,72.0,70.0,1000.0,200.0,0.338,638.5,76.063,75.563,-0.001,72.188,69.625,55.344,56.031,0.0,55.063,72.0,70.0,1000.0,200.0,0.366,662.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.647,11.754,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,543.5,303.5,528.0,534.5,522.5,0.0,4.504,0.0,13.506,1.458,0.391,-0.001,0.0,-0.0,-0.0
8302007,1424,1.0,1.0,1.0,1.0,100.0,37.704,40.0,40.0,40.0,1.0,1.0,1466.038,389.93,-0.005,11.638,0.0,80.0,55.0,1.4,2126.25,2175.254,2188.319,579.073,55.303,73.587,72.283,73.215,52.059,1.375,2.589,0.337,75.034,59.953,86.526,45.717,78.27,75.393,134.957,114.689,135.887,35.786,57.379,44.173,-10.852,110.0,110.0,72.438,74.25,55.906,56.406,0.0,41.344,72.0,70.0,1000.0,200.0,0.165,253.75,69.0,68.688,-0.026,72.125,71.188,56.094,56.844,0.0,49.594,72.0,70.0,1000.0,200.0,0.275,573.0,76.25,75.563,0.0,72.063,74.125,55.875,56.0,0.0,49.844,72.0,70.0,1000.0,200.0,0.349,646.5,76.063,75.563,-0.001,72.188,69.688,55.438,56.031,0.0,55.813,72.0,70.0,1000.0,200.0,0.364,660.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.655,11.76,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,543.5,303.75,528.5,535.0,522.5,0.0,4.52,0.0,13.556,1.466,0.39,-0.001,0.0,-0.0,-0.0
8302007,1425,1.0,1.0,1.0,1.0,100.0,38.035,40.0,40.0,40.0,1.0,1.0,1464.867,394.614,-0.005,11.653,0.0,80.0,55.0,1.4,2126.25,2187.01,2193.9,586.296,55.303,73.587,72.283,73.325,52.059,1.383,2.6,0.334,75.179,60.125,86.304,45.802,78.27,75.393,134.367,114.689,132.933,35.786,57.589,44.173,-10.867,110.0,110.0,72.25,73.75,56.0,56.406,0.0,40.156,72.0,70.0,1000.0,200.0,0.177,263.75,69.0,68.688,-0.026,72.188,71.188,56.094,56.844,0.0,49.094,72.0,70.0,1000.0,200.0,0.285,586.0,76.25,75.813,0.0,72.25,74.188,56.0,56.0,0.0,50.938,72.0,70.0,1000.0,200.0,0.333,630.5,76.063,75.563,-0.001,72.188,69.625,55.438,56.031,0.0,55.156,72.0,70.0,1000.0,200.0,0.375,667.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.661,11.764,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,543.5,303.75,528.0,535.0,522.5,-0.0,4.483,0.0,13.574,1.465,0.395,-0.001,0.0,-0.0,-0.0
8302007,1426,1.0,1.0,1.0,1.0,100.0,38.621,40.0,40.0,40.0,1.0,1.0,1483.602,395.785,-0.005,11.653,0.0,80.0,55.0,1.4,2148.0,2189.951,2208.786,586.296,55.41,73.587,72.283,73.325,52.168,1.364,2.632,0.341,75.311,60.244,86.276,45.942,78.27,75.393,132.154,114.689,133.893,35.713,57.589,44.1,-10.852,110.0,110.0,72.375,73.313,56.0,56.469,0.0,40.0,72.0,70.0,1000.0,200.0,0.178,263.75,69.0,68.625,-0.026,72.188,71.313,56.313,56.938,0.0,49.688,72.0,70.0,1000.0,200.0,0.275,577.0,76.25,75.813,0.0,72.25,73.813,56.0,56.219,0.0,50.531,72.0,70.0,1000.0,200.0,0.352,648.5,76.063,75.625,-0.001,72.188,69.625,55.438,56.156,0.0,54.969,72.0,70.0,1000.0,200.0,0.377,673.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.653,11.752,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,543.0,303.5,528.0,535.0,522.5,0.0,4.468,0.0,13.574,1.484,0.396,-0.001,0.0,-0.0,-0.0
8302007,1427,1.0,1.0,1.0,1.0,100.0,39.106,40.0,40.0,40.0,1.0,1.0,1470.722,395.785,-0.005,11.697,0.0,80.0,55.0,1.4,2161.75,2175.254,2206.925,581.962,55.41,73.587,72.283,73.325,52.168,1.387,2.607,0.337,75.299,60.324,85.803,45.914,78.309,75.393,135.99,114.689,135.666,35.713,57.589,44.1,-10.852,110.0,110.0,72.375,73.375,56.0,56.594,0.0,41.125,72.0,70.0,1000.0,200.0,0.167,258.0,69.063,68.688,-0.026,72.125,71.313,56.313,56.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.281,578.0,76.25,75.813,0.0,72.063,74.188,56.094,56.219,0.0,51.0,72.0,70.0,1000.0,200.0,0.351,648.5,76.063,75.563,-0.001,72.188,69.688,55.438,56.156,0.0,56.031,72.0,70.0,1000.0,200.0,0.364,659.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.642,11.752,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.0,543.5,303.5,527.0,535.0,522.5,-0.0,4.484,0.0,13.625,1.471,0.396,-0.001,0.0,-0.0,-0.0
8302007,1428,1.0,1.0,1.0,1.0,100.0,39.525,40.0,40.0,40.0,1.0,1.0,1492.97,398.126,-0.005,11.653,0.0,80.0,55.0,1.4,2149.5,2209.077,2199.482,587.741,55.41,73.587,72.392,73.325,52.168,1.36,2.632,0.337,75.488,60.366,85.97,45.914,78.309,75.607,133.998,114.689,132.638,35.713,57.694,44.173,-10.852,110.0,110.0,72.375,73.688,56.0,56.469,0.0,40.281,72.0,70.0,1000.0,200.0,0.178,263.75,69.0,68.625,-0.026,72.188,71.063,56.313,56.938,0.0,49.875,72.0,70.0,1000.0,200.0,0.285,585.5,76.25,75.563,0.0,71.938,74.0,56.0,56.0,0.0,50.0,72.0,70.0,1000.0,200.0,0.345,642.5,76.063,75.563,-0.001,72.188,70.0,55.531,56.156,0.0,55.219,72.0,70.0,1000.0,200.0,0.38,675.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.645,11.751,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,543.0,303.5,528.5,535.0,522.5,-0.0,4.485,0.0,13.692,1.493,0.398,-0.001,0.0,-0.0,-0.0
8302007,1429,1.0,1.0,1.0,1.0,100.0,39.936,40.0,40.0,40.0,1.0,1.0,1478.918,396.956,-0.005,11.741,0.0,80.0,55.0,1.4,2168.75,2194.362,2197.622,574.74,55.41,73.695,72.283,73.435,52.168,1.387,2.646,0.326,75.476,60.387,85.998,46.027,78.309,75.714,132.376,114.795,134.706,35.713,57.589,44.173,-10.852,110.0,110.0,72.375,73.75,56.219,56.469,0.0,39.906,72.0,70.0,1000.0,200.0,0.181,266.0,69.063,68.625,-0.026,72.313,71.188,56.313,56.938,0.0,49.563,72.0,70.0,1000.0,200.0,0.291,591.0,76.188,75.813,0.0,72.25,74.188,56.094,56.219,0.0,50.781,72.0,70.0,1000.0,200.0,0.337,634.0,76.25,75.563,-0.001,72.063,69.813,55.438,56.156,0.0,55.625,72.0,70.0,1000.0,200.0,0.371,667.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.656,11.759,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,543.0,303.5,528.5,535.0,522.5,0.001,4.541,0.0,13.796,1.479,0.397,-0.002,0.0,-0.0,-0.0
8302007,1430,1.0,1.0,1.0,1.0,100.0,40.655,40.0,40.0,40.0,1.0,1.0,1517.56,400.468,-0.005,11.727,0.0,80.0,55.0,1.4,2160.25,2226.754,2210.646,594.967,55.41,73.695,72.392,73.325,52.277,1.356,2.632,0.334,75.722,60.41,86.359,46.083,78.309,75.822,135.99,114.795,135.592,35.713,57.589,44.246,-10.867,110.0,110.0,72.375,73.438,56.219,56.469,0.0,40.563,72.0,70.0,1000.0,200.0,0.177,263.0,69.0,68.688,-0.026,72.313,71.0,56.438,57.063,0.0,50.844,72.0,70.0,1000.0,200.0,0.307,603.0,76.25,75.813,0.0,72.063,74.125,56.094,56.219,0.0,50.313,72.0,70.0,1000.0,200.0,0.346,645.0,75.938,75.625,-0.001,72.188,69.625,55.531,56.156,0.0,55.688,72.0,70.0,1000.0,200.0,0.371,668.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.659,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,543.0,303.75,528.0,535.0,522.5,-0.0,4.574,0.0,13.898,1.518,0.4,-0.001,0.0,-0.0,-0.001
8302007,1431,1.0,1.0,1.0,1.0,100.0,41.163,40.0,40.0,40.0,1.0,1.0,1507.021,399.297,-0.005,11.712,0.0,80.0,55.0,1.4,2177.5,2207.605,2216.229,599.303,55.516,73.695,72.283,73.435,52.386,1.387,2.639,0.337,75.779,60.648,86.359,46.111,78.309,75.929,133.629,114.795,132.417,35.786,57.589,44.319,-10.852,110.0,110.0,72.375,73.188,56.219,56.594,0.0,40.063,72.0,70.0,1000.0,200.0,0.18,266.0,69.0,68.688,-0.026,72.313,71.313,56.438,56.938,0.0,51.0,72.0,70.0,1000.0,200.0,0.291,590.5,76.188,75.813,0.0,72.25,73.688,56.094,56.344,0.0,50.531,72.0,70.0,1000.0,200.0,0.339,637.0,76.25,75.563,-0.001,72.063,69.625,55.594,56.25,0.0,54.844,72.0,70.0,1000.0,200.0,0.381,673.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.672,11.78,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.5,542.5,303.5,528.0,535.0,522.5,-0.0,4.584,0.0,13.88,1.507,0.399,-0.001,0.0,-0.0,-0.0
8302007,1432,1.0,1.0,1.0,1.0,100.0,41.804,40.0,40.0,40.0,1.0,1.0,1542.15,401.639,-0.005,11.667,0.0,80.0,55.0,1.4,2177.5,2257.736,2219.951,610.872,55.516,73.695,72.283,73.435,52.386,1.345,2.65,0.326,76.009,60.584,86.331,46.309,78.179,75.822,132.597,114.795,134.263,35.859,57.694,44.319,-10.852,110.0,110.0,72.375,73.375,56.344,56.594,0.0,40.625,72.0,70.0,1000.0,200.0,0.176,262.25,69.0,68.688,-0.026,72.313,71.0,56.5,57.063,0.0,51.844,72.0,70.0,1000.0,200.0,0.297,597.0,76.25,75.563,0.0,72.25,73.688,56.156,56.344,0.0,50.813,72.0,70.0,1000.0,200.0,0.356,654.5,76.063,75.563,-0.001,72.188,69.5,55.844,56.25,0.0,55.531,72.0,70.0,1000.0,200.0,0.383,677.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.659,11.767,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,543.0,303.75,527.5,535.0,522.5,0.0,4.52,0.0,13.708,1.542,0.402,-0.001,0.0,-0.0,-0.0
8302007,1433,1.0,1.0,1.0,1.0,100.0,42.699,40.0,40.0,40.0,1.0,1.0,1524.586,406.323,-0.005,11.608,0.0,80.0,55.0,1.4,2191.75,2235.6,2219.951,599.303,55.623,73.695,72.283,73.325,52.386,1.364,2.65,0.352,76.092,60.889,86.165,46.309,78.179,75.714,134.662,114.689,134.115,35.786,57.799,44.246,-10.852,110.0,110.0,72.375,73.875,56.344,56.688,0.0,40.813,72.0,70.0,1000.0,200.0,0.179,264.25,69.0,68.625,-0.026,72.313,71.0,56.5,57.063,0.0,51.406,72.0,70.0,1000.0,200.0,0.305,605.5,76.188,75.813,0.0,72.063,74.188,56.156,56.344,0.0,50.813,72.0,70.0,1000.0,200.0,0.348,645.5,76.25,75.563,-0.001,72.188,69.625,55.594,56.406,0.0,56.75,72.0,70.0,1000.0,200.0,0.375,669.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.661,11.775,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,543.0,303.5,529.0,535.0,523.0,-0.0,4.461,0.0,13.639,1.525,0.406,-0.001,0.0,-0.0,-0.001
8302007,1434,1.0,1.0,1.0,1.0,100.0,43.343,40.0,40.0,40.0,1.0,1.0,1557.372,406.323,-0.005,11.682,0.0,80.0,55.0,1.4,2190.0,2263.645,2219.951,615.211,55.623,73.587,72.283,73.325,52.386,1.36,2.664,0.352,76.339,60.927,86.026,46.477,78.179,75.607,132.744,114.476,132.121,35.786,57.694,44.319,-10.852,110.0,110.0,72.25,73.438,56.344,56.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.177,263.25,69.0,68.688,-0.026,72.313,70.875,56.5,57.25,0.0,52.406,72.0,70.0,1000.0,200.0,0.303,603.5,76.25,75.813,0.0,72.25,74.188,56.156,56.375,0.0,51.188,72.0,70.0,1000.0,200.0,0.362,656.5,76.063,75.563,-0.001,72.188,69.625,55.844,56.406,0.0,55.344,72.0,70.0,1000.0,200.0,0.389,683.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.648,11.764,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,543.0,303.5,528.5,535.0,523.0,-0.0,4.55,0.0,13.844,1.557,0.406,-0.001,0.0,-0.0,-0.0
8302007,1435,1.0,1.0,1.0,1.0,100.0,44.431,40.0,40.0,40.0,1.0,1.0,1565.569,407.494,-0.005,11.682,0.0,80.0,55.0,1.4,2205.5,2263.645,2234.839,618.105,55.729,73.587,72.283,73.325,52.495,1.364,2.685,0.319,76.466,61.177,86.248,46.421,78.179,75.607,134.514,114.795,135.961,35.859,57.799,44.392,-10.852,110.0,110.0,72.375,73.688,56.406,56.594,0.0,41.125,72.0,70.0,1000.0,200.0,0.177,263.5,69.063,68.625,-0.026,72.313,71.313,56.625,57.063,0.0,51.813,72.0,70.0,1000.0,200.0,0.313,613.5,76.25,75.813,0.0,72.063,74.313,56.25,56.375,0.0,50.594,72.0,70.0,1000.0,200.0,0.355,651.0,76.063,75.563,-0.001,72.188,69.625,55.844,56.531,0.0,55.156,72.0,70.0,1000.0,200.0,0.391,684.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.673,11.785,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.5,542.5,303.75,528.5,535.5,522.5,0.0,4.543,0.0,13.844,1.566,0.407,-0.002,0.0,-0.0,-0.0
8302007,1436,1.0,1.0,1.0,1.0,100.0,45.239,40.0,40.0,40.0,1.0,1.0,1557.372,409.836,-0.005,11.653,0.0,80.0,55.0,1.4,2205.5,2247.402,2232.979,610.872,55.729,73.695,72.283,73.325,52.495,1.379,2.689,0.337,76.443,61.178,86.053,46.618,78.179,75.714,135.104,114.689,133.893,35.786,57.799,44.465,-10.852,110.0,110.0,72.25,73.75,56.406,56.906,0.0,40.813,72.0,70.0,1000.0,200.0,0.18,265.0,69.0,68.688,-0.026,72.188,71.188,56.625,57.25,0.0,52.688,72.0,70.0,1000.0,200.0,0.304,604.0,76.25,75.813,0.0,71.938,74.125,56.25,56.375,0.0,50.875,72.0,70.0,1000.0,200.0,0.348,643.5,76.063,75.563,-0.001,72.188,69.688,55.844,56.531,0.0,55.594,72.0,70.0,1000.0,200.0,0.39,684.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.663,11.77,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,542.5,303.25,529.0,535.0,522.5,-0.0,4.594,0.0,14.046,1.557,0.41,-0.001,0.0,-0.0,-0.0
8302007,1437,1.0,1.0,1.0,1.0,100.0,46.047,40.0,40.0,40.0,1.0,1.0,1571.424,411.007,-0.005,11.549,0.0,80.0,55.0,1.4,2196.75,2259.213,2240.423,615.211,55.729,73.695,72.283,73.435,52.386,1.379,2.685,0.345,76.495,61.152,85.72,46.477,77.751,75.822,132.228,114.689,132.86,35.859,57.589,44.683,-10.852,110.0,110.0,72.25,73.938,56.406,56.906,0.0,40.969,72.0,70.0,1000.0,200.0,0.179,264.75,69.063,68.625,-0.026,72.188,71.188,56.5,57.25,0.0,52.156,72.0,70.0,1000.0,200.0,0.319,618.0,76.25,75.813,0.0,71.938,74.313,56.25,56.375,0.0,51.656,72.0,70.0,1000.0,200.0,0.34,638.0,76.063,75.563,-0.001,72.25,69.688,55.844,56.531,0.0,56.031,72.0,70.0,1000.0,200.0,0.389,683.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.65,11.772,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,528.5,535.0,523.0,0.0,4.69,0.0,14.153,1.571,0.411,-0.002,0.0,-0.0,-0.0
8302007,1438,1.0,1.0,1.0,1.0,100.0,46.514,40.0,40.0,40.0,1.0,1.0,1573.766,411.007,-0.005,11.505,0.0,80.0,55.0,1.4,2208.0,2256.26,2238.562,613.765,55.623,73.695,72.283,73.435,52.277,1.394,2.689,0.334,76.581,61.245,85.72,46.365,77.751,75.822,135.252,114.795,136.478,35.786,57.274,44.756,-10.867,110.0,110.0,72.375,73.688,56.406,56.906,0.0,41.094,72.0,70.0,1000.0,200.0,0.181,266.75,69.0,68.625,-0.026,72.125,71.0,56.5,57.25,0.0,52.5,72.0,70.0,1000.0,200.0,0.313,610.0,76.25,75.563,0.0,72.0,74.188,56.156,56.375,0.0,50.656,72.0,70.0,1000.0,200.0,0.349,645.5,76.063,75.563,-0.001,72.063,69.813,55.594,56.406,0.0,55.625,72.0,70.0,1000.0,200.0,0.396,689.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.645,11.765,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,528.5,535.5,523.0,0.0,4.803,0.0,14.333,1.574,0.411,-0.001,0.0,-0.0,-0.0
8302007,1439,1.0,1.0,1.0,1.0,100.0,46.885,40.0,40.0,40.0,1.0,1.0,1573.766,413.349,-0.005,11.593,0.0,80.0,55.0,1.4,2203.0,2260.69,2242.284,610.872,55.516,73.695,72.283,73.435,52.168,1.379,2.71,0.345,76.587,61.241,85.942,46.365,77.751,75.822,135.104,114.689,133.598,35.786,57.064,44.829,-10.852,110.0,110.0,72.375,73.75,56.344,56.906,0.0,41.5,72.0,70.0,1000.0,200.0,0.18,265.5,68.938,68.625,-0.026,72.188,71.5,56.5,57.25,0.0,52.156,72.0,70.0,1000.0,200.0,0.319,614.0,76.188,75.563,0.0,72.0,74.313,56.156,56.375,0.0,51.813,72.0,70.0,1000.0,200.0,0.345,641.5,76.063,75.625,-0.001,72.063,69.5,55.594,56.406,0.0,55.844,72.0,70.0,1000.0,200.0,0.387,683.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.643,11.765,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,542.5,303.5,528.5,535.0,523.0,-0.0,4.927,0.0,14.56,1.574,0.413,-0.001,0.0,-0.0,-0.0
8302007,1440,1.0,1.0,1.0,1.0,100.0,47.497,40.0,40.0,40.0,1.0,1.0,1583.133,409.836,-0.005,11.608,0.0,80.0,55.0,1.4,2219.25,2266.6,2236.701,613.765,55.516,73.802,72.283,73.435,52.059,1.375,2.689,0.352,76.63,61.33,85.859,46.337,77.751,76.143,132.007,114.795,132.786,35.859,56.96,44.975,-10.867,110.0,110.0,72.375,73.375,56.344,56.688,0.0,41.813,72.0,70.0,1000.0,200.0,0.181,265.75,69.0,68.625,-0.026,72.188,71.0,56.5,57.25,0.0,51.531,72.0,70.0,1000.0,200.0,0.322,621.5,76.188,75.563,0.0,72.0,74.188,56.156,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.343,642.5,76.063,75.563,-0.001,72.063,69.5,55.594,56.406,0.0,55.688,72.0,70.0,1000.0,200.0,0.397,690.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.656,11.773,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,529.0,535.5,523.0,0.0,5.015,0.0,14.696,1.583,0.41,-0.001,0.0,-0.0,-0.0
8302007,1441,1.0,1.0,1.0,1.0,100.0,47.47,40.0,40.0,40.0,1.0,1.0,1577.279,407.494,-0.005,11.593,0.0,80.0,55.0,1.4,2219.25,2278.426,2244.146,622.446,55.303,73.802,72.175,73.435,51.841,1.368,2.717,0.348,76.691,61.315,85.164,46.365,77.751,76.143,134.883,114.795,135.887,35.859,56.75,45.048,-10.867,110.0,110.0,72.25,73.75,56.219,56.594,0.0,42.063,72.0,70.0,1000.0,200.0,0.181,266.0,69.0,68.625,-0.026,72.188,71.188,56.438,57.063,0.0,52.219,72.0,70.0,1000.0,200.0,0.313,614.5,76.188,75.813,0.0,72.063,74.188,56.094,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.357,654.5,76.063,75.563,-0.001,72.063,69.625,55.438,56.25,0.0,56.156,72.0,70.0,1000.0,200.0,0.387,681.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.648,11.759,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,542.5,303.5,529.0,535.0,523.0,0.0,5.099,0.0,14.795,1.577,0.407,-0.001,0.0,-0.0,-0.0
8302007,1442,1.0,1.0,1.0,1.0,100.0,47.51,40.0,40.0,40.0,1.0,1.0,1557.372,411.007,-0.005,11.475,0.0,80.0,55.0,1.4,2217.5,2251.83,2229.256,603.641,55.196,73.802,72.175,73.435,51.732,1.402,2.703,0.348,76.671,61.365,85.08,46.168,77.978,76.036,134.441,114.689,132.933,35.931,56.54,44.975,-10.852,110.0,110.0,72.375,73.438,56.0,56.469,0.0,42.281,72.0,70.0,1000.0,200.0,0.182,267.0,69.0,68.625,-0.026,72.188,71.188,56.438,57.063,0.0,52.5,72.0,70.0,1000.0,200.0,0.318,617.5,76.25,75.813,0.0,72.25,74.188,56.0,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.346,642.5,76.063,75.563,-0.001,72.063,69.5,55.344,56.156,0.0,56.438,72.0,70.0,1000.0,200.0,0.386,677.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.672,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,542.5,303.5,528.0,535.0,523.0,-0.0,5.036,0.0,14.413,1.557,0.411,-0.001,0.0,-0.0,-0.001
8302007,1443,1.0,1.0,1.0,1.0,100.0,47.413,40.0,40.0,40.0,1.0,1.0,1590.159,411.007,-0.005,11.46,0.0,80.0,55.0,1.4,2217.5,2285.821,2238.562,626.788,55.09,73.695,72.175,73.435,51.515,1.364,2.713,0.345,76.811,61.387,85.442,46.055,77.978,76.036,131.933,114.476,133.598,35.859,56.54,44.902,-10.867,110.0,110.0,72.375,73.313,55.906,56.469,0.0,41.906,72.0,70.0,1000.0,200.0,0.185,270.5,69.0,68.625,-0.026,72.313,70.688,56.313,56.938,0.0,53.0,72.0,70.0,1000.0,200.0,0.325,624.0,76.188,75.813,0.0,72.25,73.813,55.875,56.219,0.0,50.469,72.0,70.0,1000.0,200.0,0.353,649.0,76.25,75.563,-0.001,72.063,69.5,55.344,56.031,0.0,55.406,72.0,70.0,1000.0,200.0,0.395,687.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.672,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,542.5,303.75,529.0,535.0,523.0,0.0,5.011,0.0,14.393,1.59,0.411,-0.001,0.0,-0.0,-0.001
8302007,1444,1.0,1.0,1.0,1.0,100.0,47.745,40.0,40.0,40.0,1.0,1.0,1597.185,416.862,-0.005,11.475,0.0,80.0,55.0,1.4,2217.5,2296.181,2257.175,622.446,55.196,73.802,72.175,73.545,51.732,1.353,2.728,0.345,76.931,61.492,85.998,46.111,77.978,76.143,135.842,114.689,136.109,35.859,56.75,45.048,-10.852,110.0,110.0,72.375,73.688,55.906,56.406,0.0,41.469,72.0,70.0,1000.0,200.0,0.192,273.5,69.0,68.625,-0.026,72.313,71.0,56.438,56.938,0.0,52.188,72.0,70.0,1000.0,200.0,0.329,626.5,76.188,75.813,0.0,72.0,74.0,56.0,56.219,0.0,52.031,72.0,70.0,1000.0,200.0,0.355,652.0,76.063,75.563,-0.001,72.063,69.438,55.344,56.156,0.0,55.375,72.0,70.0,1000.0,200.0,0.394,686.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.675,11.762,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,542.0,303.5,529.5,535.5,523.0,0.0,5.047,0.0,14.644,1.597,0.417,-0.001,0.0,-0.0,-0.001
8302007,1445,1.0,1.0,1.0,1.0,100.0,47.977,40.0,40.0,40.0,1.0,1.0,1583.133,414.52,-0.005,11.446,0.0,80.0,55.0,1.4,2239.5,2287.301,2249.729,622.446,55.196,73.695,72.175,73.435,51.841,1.387,2.706,0.341,76.957,61.595,85.998,46.083,77.978,76.25,133.998,114.795,132.638,35.859,56.645,45.121,-10.852,110.0,110.0,72.25,73.438,56.0,56.469,0.0,40.906,72.0,70.0,1000.0,200.0,0.195,276.5,68.938,68.625,-0.026,72.188,70.563,56.313,56.938,0.0,53.125,72.0,70.0,1000.0,200.0,0.329,628.5,76.188,75.813,0.0,71.938,74.188,55.875,56.219,0.0,51.469,72.0,70.0,1000.0,200.0,0.346,643.0,76.063,75.563,-0.001,72.063,69.438,55.344,56.031,0.0,55.281,72.0,70.0,1000.0,200.0,0.396,686.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.667,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,542.0,303.5,528.5,535.5,523.0,-0.0,5.1,0.0,14.723,1.583,0.415,-0.001,0.0,-0.0,-0.001
