DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1446,1.0,1.0,1.0,1.0,100.0,47.959,40.0,40.0,40.0,1.0,1.0,1604.21,416.862,-0.005,11.49,0.0,80.0,55.0,1.4,2220.25,2291.74,2247.868,631.131,55.09,73.802,72.175,73.435,51.623,1.379,2.721,0.363,77.049,61.599,85.553,46.083,77.978,76.25,132.449,114.795,134.927,35.931,56.645,45.267,-10.852,110.0,110.0,72.375,73.688,55.906,56.406,0.0,42.063,72.0,70.0,1000.0,200.0,0.18,268.25,69.0,68.688,-0.026,72.563,71.188,56.313,56.938,0.0,53.375,72.0,70.0,1000.0,200.0,0.331,630.0,76.188,75.563,0.0,72.063,74.188,55.875,56.0,0.0,50.688,72.0,70.0,1000.0,200.0,0.358,654.0,76.063,75.563,-0.001,72.063,69.188,55.344,56.031,0.0,55.594,72.0,70.0,1000.0,200.0,0.393,687.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.67,11.754,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,542.5,303.5,529.0,535.0,523.0,0.001,5.179,0.0,14.898,1.604,0.417,-0.001,0.0,-0.0,-0.0
8302007,1447,1.0,1.0,1.0,1.0,100.0,47.806,40.0,40.0,40.0,1.0,1.0,1597.185,414.52,-0.005,11.46,0.0,80.0,55.0,1.4,2239.25,2282.862,2249.729,629.683,54.983,73.695,72.066,73.435,51.515,1.394,2.703,0.352,77.01,61.607,85.136,45.971,77.978,76.25,136.137,114.795,135.739,35.931,56.435,45.194,-10.852,110.0,110.0,72.375,73.188,55.813,56.406,0.0,41.688,72.0,70.0,1000.0,200.0,0.188,269.25,68.938,68.625,-0.026,72.313,70.563,56.313,56.844,0.0,53.906,72.0,70.0,1000.0,200.0,0.333,631.0,76.25,75.563,0.0,72.063,74.125,55.875,56.0,0.0,51.25,72.0,70.0,1000.0,200.0,0.354,651.0,76.063,75.563,-0.001,72.063,69.438,55.281,56.031,0.0,55.844,72.0,70.0,1000.0,200.0,0.385,680.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.673,11.757,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,542.0,303.5,528.0,535.0,523.0,-0.0,5.177,0.0,14.743,1.597,0.415,-0.001,0.0,-0.0,-0.0
8302007,1448,1.0,1.0,1.0,1.0,100.0,47.826,40.0,40.0,40.0,1.0,1.0,1619.433,416.862,-0.005,11.549,0.0,80.0,55.0,1.4,2244.0,2306.548,2259.037,635.474,55.09,73.695,72.175,73.764,51.406,1.356,2.724,0.33,77.206,61.729,84.914,45.745,77.836,76.143,133.924,114.795,132.564,35.931,56.33,45.121,-10.852,110.0,110.0,72.25,73.75,55.813,56.406,0.0,41.625,72.0,70.0,1000.0,200.0,0.189,272.5,68.938,68.688,-0.026,72.125,71.063,56.094,56.844,0.0,54.156,72.0,70.0,1000.0,200.0,0.336,635.5,76.188,75.813,0.0,72.25,74.313,55.688,55.938,0.0,51.0,72.0,70.0,1000.0,200.0,0.369,666.0,76.063,75.563,-0.001,72.063,69.438,55.281,55.906,0.0,56.844,72.0,70.0,1000.0,200.0,0.385,678.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.681,11.764,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,542.0,303.75,529.0,535.5,523.0,-0.0,5.203,0.0,14.74,1.619,0.417,-0.001,0.0,-0.0,-0.001
8302007,1449,1.0,1.0,1.0,1.0,100.0,47.817,40.0,40.0,40.0,1.0,1.0,1620.604,423.888,-0.005,11.475,0.0,80.0,55.0,1.4,2244.0,2302.104,2272.067,631.131,54.983,73.695,72.066,73.435,51.515,1.372,2.749,0.352,77.214,61.772,85.72,45.773,77.836,76.143,131.933,114.795,133.45,35.859,56.435,45.121,-10.852,110.0,110.0,72.25,73.438,55.906,56.406,0.0,40.938,72.0,70.0,1000.0,200.0,0.195,276.5,69.0,68.625,-0.026,72.188,71.063,56.094,56.844,0.0,53.875,72.0,70.0,1000.0,200.0,0.329,628.0,76.188,75.563,0.0,72.063,74.188,55.688,55.938,0.0,50.969,72.0,70.0,1000.0,200.0,0.36,657.0,76.063,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,55.688,72.0,70.0,1000.0,200.0,0.4,688.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.691,11.783,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,525.5,542.0,303.5,528.5,535.0,523.0,0.0,5.165,0.0,14.761,1.621,0.424,-0.001,0.0,-0.0,-0.0
8302007,1450,1.0,1.0,1.0,1.0,100.0,47.818,40.0,40.0,40.0,1.0,1.0,1611.236,419.204,-0.005,11.505,0.0,80.0,55.0,1.4,2246.25,2285.821,2249.729,616.658,54.983,73.695,72.066,73.435,51.515,1.41,2.735,0.337,77.18,61.755,85.303,45.745,77.836,76.143,135.473,114.795,135.444,35.859,56.015,45.121,-10.852,110.0,110.0,72.25,73.188,55.688,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.183,270.5,68.938,68.688,-0.026,72.188,71.0,56.094,56.844,0.0,53.125,72.0,70.0,1000.0,200.0,0.336,634.5,76.188,75.563,0.0,72.25,74.125,55.688,55.938,0.0,51.156,72.0,70.0,1000.0,200.0,0.353,649.0,76.063,75.563,-0.001,71.875,69.438,55.281,55.906,0.0,56.438,72.0,70.0,1000.0,200.0,0.386,680.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.67,11.765,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,542.0,303.5,529.5,535.0,523.0,-0.0,5.287,0.0,14.799,1.611,0.419,-0.001,0.0,-0.0,-0.0
8302007,1451,1.0,1.0,1.0,1.0,100.0,47.79,40.0,40.0,40.0,1.0,1.0,1600.698,419.204,-0.005,11.446,0.0,80.0,55.0,1.4,2236.0,2296.181,2255.313,632.579,54.983,73.695,72.066,73.435,51.406,1.372,2.728,0.341,77.202,61.744,85.136,45.604,77.836,76.25,133.703,114.689,132.269,35.931,56.435,45.121,-10.852,110.0,110.0,72.188,73.438,55.688,56.313,0.0,41.094,72.0,70.0,1000.0,200.0,0.195,276.0,69.0,68.688,-0.026,72.188,70.875,56.094,56.781,0.0,53.469,72.0,70.0,1000.0,200.0,0.333,632.0,76.188,75.813,0.0,72.063,74.125,55.688,55.938,0.0,50.938,72.0,70.0,1000.0,200.0,0.36,658.5,76.063,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,56.281,72.0,70.0,1000.0,200.0,0.381,676.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.678,11.765,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,528.5,535.0,523.0,-0.0,5.13,0.0,14.609,1.601,0.419,-0.001,0.0,-0.0,-0.0
8302007,1452,1.0,1.0,1.0,1.0,100.0,47.479,40.0,40.0,40.0,1.0,1.0,1611.236,419.204,-0.005,11.431,0.0,80.0,55.0,1.4,2236.0,2276.947,2255.313,628.235,54.876,73.695,72.175,73.325,51.406,1.41,2.76,0.345,77.202,61.767,84.747,45.576,77.836,75.822,132.449,114.795,134.853,35.931,56.33,45.048,-10.852,110.0,110.0,72.25,73.313,55.688,56.313,0.0,42.281,72.0,70.0,1000.0,200.0,0.183,266.5,69.0,68.625,-0.026,72.125,71.0,56.0,56.781,0.0,54.031,72.0,70.0,1000.0,200.0,0.336,634.5,76.188,75.813,0.0,72.0,73.813,55.688,55.938,0.0,51.313,72.0,70.0,1000.0,200.0,0.354,649.0,76.063,75.563,-0.001,72.0,69.0,55.063,55.813,0.0,56.25,72.0,70.0,1000.0,200.0,0.388,680.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.675,11.762,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,542.0,304.0,528.5,535.0,523.0,0.001,5.109,0.0,14.473,1.611,0.419,-0.001,0.0,-0.0,-0.001
8302007,1453,1.0,1.0,1.0,1.0,100.0,47.354,40.0,40.0,40.0,1.0,1.0,1621.775,420.375,-0.005,11.416,0.0,80.0,55.0,1.4,2228.75,2305.066,2264.621,634.026,54.876,73.587,72.066,73.325,51.297,1.375,2.738,0.363,77.257,61.761,85.219,45.548,77.836,75.714,135.842,114.689,135.296,35.859,56.33,45.048,-10.852,110.0,110.0,72.25,73.313,55.688,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.192,274.25,69.0,68.625,-0.026,72.188,71.188,56.0,56.781,0.0,53.906,72.0,70.0,1000.0,200.0,0.34,639.5,76.188,75.813,0.0,72.0,73.688,55.563,55.781,0.0,50.156,72.0,70.0,1000.0,200.0,0.362,657.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,57.094,72.0,70.0,1000.0,200.0,0.382,675.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.659,11.759,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,542.0,303.5,528.0,535.0,523.5,-0.0,5.124,0.0,14.569,1.622,0.42,-0.001,0.0,-0.0,-0.001
8302007,1454,1.0,1.0,1.0,1.0,100.0,47.209,40.0,40.0,40.0,1.0,1.0,1620.604,422.717,-0.005,11.431,0.0,80.0,55.0,1.4,2253.0,2293.221,2259.037,626.788,54.876,73.48,71.958,73.325,51.406,1.394,2.742,0.359,77.301,61.847,85.497,45.407,78.484,75.714,133.334,114.795,131.973,35.786,56.33,44.975,-10.852,110.0,110.0,72.188,72.938,55.688,56.063,0.0,41.406,72.0,70.0,1000.0,200.0,0.194,275.75,68.938,68.5,-0.026,72.125,71.5,56.0,56.688,0.0,53.031,72.0,70.0,1000.0,200.0,0.347,646.0,76.188,75.813,0.0,71.938,74.0,55.563,55.781,0.0,50.625,72.0,70.0,1000.0,200.0,0.354,649.0,76.063,75.563,-0.001,72.063,69.188,55.063,55.813,0.0,56.594,72.0,70.0,1000.0,200.0,0.386,678.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,542.0,303.75,529.5,535.5,523.5,-0.0,5.113,0.0,14.588,1.621,0.423,-0.002,0.0,-0.0,-0.0
8302007,1455,1.0,1.0,1.0,1.0,100.0,47.336,40.0,40.0,40.0,1.0,1.0,1614.749,419.204,-0.005,11.431,0.0,80.0,55.0,1.4,2246.25,2296.181,2264.621,622.446,54.983,73.587,71.958,73.325,51.406,1.394,2.763,0.341,77.308,61.851,85.331,45.548,78.484,75.929,132.892,114.795,135.592,35.859,56.435,45.121,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.195,276.25,68.938,68.625,-0.026,72.188,70.875,56.0,56.688,0.0,53.594,72.0,70.0,1000.0,200.0,0.345,643.5,76.188,75.563,0.0,71.938,73.625,55.563,55.781,0.0,51.438,72.0,70.0,1000.0,200.0,0.346,643.0,76.063,75.563,-0.001,72.063,69.438,55.063,55.813,0.0,56.344,72.0,70.0,1000.0,200.0,0.395,685.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.67,11.765,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,542.0,303.5,529.5,535.0,523.0,0.001,5.146,0.0,14.704,1.615,0.419,-0.001,0.0,-0.0,-0.001
8302007,1456,1.0,1.0,1.0,1.0,100.0,47.259,40.0,40.0,40.0,1.0,1.0,1631.143,423.888,-0.005,11.416,0.0,80.0,55.0,1.4,2251.25,2315.439,2260.898,641.267,54.983,73.587,71.958,73.325,51.515,1.36,2.745,0.352,77.388,61.836,85.053,45.548,78.484,76.143,135.99,114.795,134.927,35.859,56.435,45.048,-10.867,110.0,110.0,72.188,73.313,55.688,56.063,0.0,41.406,72.0,70.0,1000.0,200.0,0.193,274.75,69.0,68.625,-0.026,72.188,70.875,56.0,56.781,0.0,53.781,72.0,70.0,1000.0,200.0,0.345,643.0,76.188,75.563,0.0,71.813,73.5,55.563,55.781,0.0,50.75,72.0,70.0,1000.0,200.0,0.35,649.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,55.656,72.0,70.0,1000.0,200.0,0.401,690.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.678,11.765,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.0,303.5,529.5,535.5,523.0,-0.0,5.098,0.0,14.569,1.631,0.424,-0.001,0.0,-0.0,-0.0
8302007,1457,1.0,1.0,1.0,1.0,100.0,46.91,40.0,40.0,40.0,1.0,1.0,1626.459,421.546,-0.005,11.386,0.0,80.0,55.0,1.4,2251.25,2297.662,2275.79,635.474,54.876,73.587,71.958,73.215,51.297,1.387,2.745,0.359,77.345,61.878,84.914,45.492,78.484,75.929,133.113,114.795,132.047,35.859,56.33,45.048,-10.867,110.0,110.0,72.188,73.688,55.813,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.188,269.25,69.0,68.625,-0.026,72.313,71.063,55.906,56.688,0.0,54.75,72.0,70.0,1000.0,200.0,0.348,645.5,76.188,75.813,0.0,72.0,73.625,55.563,55.781,0.0,50.813,72.0,70.0,1000.0,200.0,0.353,652.0,76.063,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,56.938,72.0,70.0,1000.0,200.0,0.383,676.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.67,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,542.0,303.5,529.0,535.5,523.0,-0.0,5.111,0.0,14.531,1.626,0.422,-0.001,0.0,-0.0,-0.0
8302007,1458,1.0,1.0,1.0,1.0,100.0,46.756,40.0,40.0,40.0,1.0,1.0,1626.459,422.717,-0.005,11.446,0.0,80.0,55.0,1.4,2243.75,2293.221,2253.452,625.341,54.876,73.695,71.958,73.325,51.406,1.375,2.742,0.359,77.353,61.876,85.414,45.379,78.484,76.357,133.556,114.795,136.109,35.786,56.435,45.048,-10.852,110.0,110.0,72.25,73.313,55.594,56.063,0.0,41.594,72.0,70.0,1000.0,200.0,0.193,274.75,68.938,68.625,-0.026,72.313,70.563,55.906,56.469,0.0,55.594,72.0,70.0,1000.0,200.0,0.348,645.0,76.188,75.563,0.0,71.938,73.625,55.563,55.781,0.0,50.688,72.0,70.0,1000.0,200.0,0.344,640.5,76.063,75.563,-0.001,71.875,69.188,55.063,55.813,0.0,56.156,72.0,70.0,1000.0,200.0,0.389,685.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.667,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,525.0,541.5,303.75,529.0,535.0,523.0,0.001,5.134,0.0,14.724,1.626,0.423,-0.001,0.0,-0.0,-0.001
8302007,1459,1.0,1.0,1.0,1.0,100.0,46.893,40.0,40.0,40.0,1.0,1.0,1619.433,418.033,-0.005,11.372,0.0,80.0,55.0,1.4,2253.0,2293.221,2257.175,634.026,54.983,73.695,71.849,73.435,51.515,1.402,2.76,0.363,77.395,61.947,85.914,45.492,80.026,76.465,136.063,115.114,134.706,35.859,56.54,45.048,-10.852,110.0,110.0,72.188,73.063,55.688,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.196,276.75,68.938,68.625,-0.026,72.188,71.313,56.0,56.688,0.0,54.781,72.0,70.0,1000.0,200.0,0.352,648.0,76.188,75.813,0.0,71.813,73.375,55.688,55.781,0.0,50.188,72.0,70.0,1000.0,200.0,0.345,642.5,76.25,75.563,-0.001,72.0,69.0,55.063,55.813,0.0,56.781,72.0,70.0,1000.0,200.0,0.384,678.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.656,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,541.5,303.5,530.0,535.0,523.5,-0.0,5.053,0.0,14.513,1.619,0.418,-0.001,0.0,-0.0,-0.0
8302007,1500,1.0,1.0,1.0,1.0,100.0,47.137,40.0,40.0,40.0,1.0,1.0,1618.262,418.033,-0.005,11.401,0.0,80.0,55.0,1.4,2246.5,2305.066,2272.067,631.131,55.09,73.695,71.958,73.325,51.623,1.391,2.742,0.359,77.392,61.913,85.775,45.633,80.026,76.25,132.892,114.795,132.047,35.786,56.54,45.121,-10.867,110.0,110.0,72.188,73.313,55.813,56.313,0.0,41.188,72.0,70.0,1000.0,200.0,0.196,276.75,69.0,68.625,-0.026,72.313,70.563,56.0,56.688,0.0,54.781,72.0,70.0,1000.0,200.0,0.361,659.0,76.188,75.813,0.0,71.938,73.375,55.563,55.938,0.0,50.594,72.0,70.0,1000.0,200.0,0.344,642.0,76.063,75.563,-0.001,71.875,69.25,55.281,55.813,0.0,57.156,72.0,70.0,1000.0,200.0,0.382,675.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.673,11.785,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.0,541.5,303.75,529.0,535.5,523.0,-0.0,5.128,0.0,14.781,1.618,0.418,-0.001,0.0,-0.0,-0.0
8302007,1501,1.0,1.0,1.0,1.0,100.0,47.243,40.0,40.0,40.0,1.0,1.0,1622.946,425.059,-0.005,11.357,0.0,80.0,55.0,1.4,2261.25,2306.548,2270.206,634.026,55.09,73.587,71.958,73.325,51.623,1.387,2.745,0.345,77.434,61.953,85.08,45.689,80.026,76.036,133.556,114.795,134.927,35.786,56.435,45.048,-10.852,110.0,110.0,72.188,73.438,55.688,56.063,0.0,41.188,72.0,70.0,1000.0,200.0,0.196,276.75,68.938,68.625,-0.026,72.188,71.0,56.0,56.688,0.0,54.906,72.0,70.0,1000.0,200.0,0.364,660.0,76.125,75.563,0.0,71.938,73.5,55.563,55.781,0.0,50.844,72.0,70.0,1000.0,200.0,0.342,639.5,76.063,75.625,-0.001,71.875,69.25,55.281,55.906,0.0,56.375,72.0,70.0,1000.0,200.0,0.387,679.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.668,11.775,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,541.5,303.75,529.0,535.0,523.0,0.0,5.094,0.0,14.609,1.623,0.425,-0.001,0.0,-0.0,-0.0
8302007,1502,1.0,1.0,1.0,1.0,100.0,46.767,40.0,40.0,40.0,1.0,1.0,1627.63,423.888,-0.005,11.386,0.0,80.0,55.0,1.4,2255.5,2299.143,2264.621,620.999,54.876,73.48,71.958,73.215,51.515,1.383,2.756,0.341,77.433,61.947,84.83,45.604,80.026,75.822,134.367,114.689,133.376,35.64,56.33,44.902,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,41.281,72.0,70.0,1000.0,200.0,0.195,276.5,68.75,68.625,-0.026,72.313,71.0,55.906,56.688,0.0,55.156,72.0,70.0,1000.0,200.0,0.364,661.5,76.188,75.813,0.0,71.938,73.5,55.563,55.938,0.0,50.031,72.0,70.0,1000.0,200.0,0.342,640.0,76.063,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,56.875,72.0,70.0,1000.0,200.0,0.381,675.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.673,11.776,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,541.5,303.75,530.0,535.5,523.5,-0.0,5.097,0.0,14.647,1.628,0.424,-0.0,0.0,-0.0,-0.001
8302007,1503,1.0,1.0,1.0,1.0,100.0,46.653,40.0,40.0,40.0,1.0,1.0,1629.972,422.717,-0.005,11.446,0.0,80.0,55.0,1.4,2255.5,2308.03,2259.037,622.446,54.876,73.587,71.958,73.325,51.406,1.387,2.77,0.323,77.438,61.95,85.386,45.576,80.026,76.036,132.228,114.795,133.229,35.713,56.33,44.975,-10.852,110.0,110.0,72.25,73.188,55.688,56.063,0.0,41.219,72.0,70.0,1000.0,200.0,0.196,276.75,69.0,68.625,-0.026,72.188,70.563,55.906,56.688,0.0,55.75,72.0,70.0,1000.0,200.0,0.364,660.5,76.188,75.563,0.0,71.938,73.5,55.563,55.781,0.0,50.313,72.0,70.0,1000.0,200.0,0.343,641.0,76.063,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.379,674.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.661,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,541.5,303.75,530.5,535.5,523.5,0.0,5.142,0.0,14.724,1.63,0.423,-0.001,0.0,-0.0,-0.0
8302007,1504,1.0,1.0,1.0,1.0,100.0,46.837,40.0,40.0,40.0,1.0,1.0,1622.946,422.717,-0.005,11.342,0.0,80.0,55.0,1.4,2252.25,2303.585,2264.621,635.474,54.983,73.695,71.958,73.435,51.515,1.379,2.745,0.33,77.47,61.967,85.581,45.576,78.834,76.357,135.621,114.795,135.739,35.786,56.54,45.048,-10.867,110.0,110.0,72.188,73.188,55.688,56.063,0.0,41.219,72.0,70.0,1000.0,200.0,0.196,277.0,68.938,68.625,-0.026,72.188,71.063,55.906,56.688,0.0,55.156,72.0,70.0,1000.0,200.0,0.365,661.5,76.188,75.563,0.0,71.938,73.625,55.563,55.781,0.0,49.938,72.0,70.0,1000.0,200.0,0.344,642.0,76.25,75.563,-0.001,71.875,69.0,55.063,55.813,0.0,56.0,72.0,70.0,1000.0,200.0,0.382,676.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.67,11.776,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,541.5,303.75,529.5,535.0,523.5,0.0,5.062,0.0,14.59,1.623,0.423,-0.001,0.0,-0.0,-0.0
8302007,1505,1.0,1.0,1.0,1.0,100.0,46.82,40.0,40.0,40.0,1.0,1.0,1618.262,422.717,-0.005,11.401,0.0,80.0,55.0,1.4,2256.5,2290.26,2260.898,620.999,54.983,73.587,71.958,73.325,51.515,1.417,2.749,0.337,77.455,61.967,85.581,45.604,78.834,76.465,134.367,114.795,133.007,35.786,56.54,45.048,-10.852,110.0,110.0,72.188,73.313,55.813,56.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.182,266.0,69.0,68.625,-0.026,72.125,71.5,56.0,56.688,0.0,55.063,72.0,70.0,1000.0,200.0,0.362,655.5,76.188,75.563,0.0,71.813,73.5,55.688,55.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.338,635.0,76.063,75.625,-0.001,71.875,69.438,55.281,55.906,0.0,55.906,72.0,70.0,1000.0,200.0,0.386,681.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.662,11.762,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,541.5,304.0,530.0,535.5,523.5,-0.0,5.088,0.0,14.666,1.618,0.423,-0.001,0.0,-0.0,-0.0
8302007,1506,1.0,1.0,1.0,1.0,100.0,46.811,40.0,40.0,40.0,1.0,1.0,1626.459,422.717,-0.005,11.357,0.0,80.0,55.0,1.4,2246.5,2305.066,2275.79,632.579,54.983,73.695,71.958,73.435,51.515,1.375,2.749,0.348,77.455,61.964,85.414,45.661,78.834,76.465,132.302,114.582,134.263,35.786,56.435,45.048,-10.852,110.0,110.0,72.188,73.188,55.688,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.193,275.5,68.938,68.688,-0.026,72.125,71.688,55.906,56.688,0.0,55.344,72.0,70.0,1000.0,200.0,0.361,657.0,76.188,75.563,0.0,71.938,73.625,55.563,55.781,0.0,49.625,72.0,70.0,1000.0,200.0,0.341,641.0,76.063,75.563,-0.001,71.875,69.188,55.281,55.813,0.0,55.469,72.0,70.0,1000.0,200.0,0.382,676.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.5,541.5,303.5,529.0,535.5,523.5,0.001,5.094,0.0,14.609,1.626,0.423,-0.001,0.0,-0.0,-0.001
8302007,1507,1.0,1.0,1.0,1.0,100.0,46.811,40.0,40.0,40.0,1.0,1.0,1624.117,419.204,-0.005,11.431,0.0,80.0,55.0,1.4,2246.5,2299.143,2266.482,629.683,54.983,73.587,71.958,73.325,51.515,1.41,2.745,0.348,77.459,61.969,85.247,45.548,78.834,76.036,135.842,114.795,135.296,35.713,56.435,44.975,-10.852,110.0,110.0,72.25,73.313,55.688,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.198,278.5,68.938,68.625,-0.026,72.125,71.0,56.0,56.688,0.0,55.344,72.0,70.0,1000.0,200.0,0.368,663.0,76.188,75.813,0.0,71.688,73.5,55.563,55.781,0.0,50.625,72.0,70.0,1000.0,200.0,0.333,630.5,76.063,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,54.813,72.0,70.0,1000.0,200.0,0.384,678.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.665,11.764,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.5,530.0,535.5,523.5,-0.0,5.109,0.0,14.705,1.624,0.419,-0.001,0.0,-0.0,-0.001
8302007,1508,1.0,1.0,1.0,1.0,100.0,46.792,40.0,40.0,40.0,1.0,1.0,1607.723,421.546,-0.005,11.431,0.0,80.0,55.0,1.4,2250.25,2281.383,2260.898,622.446,54.983,73.587,71.958,73.325,51.515,1.433,2.753,0.356,77.415,61.975,85.497,45.548,78.834,75.929,133.629,114.795,132.417,35.713,56.435,44.975,-10.852,110.0,110.0,72.25,72.938,55.688,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.198,278.5,68.938,68.625,-0.026,72.125,71.0,56.0,56.469,0.0,54.5,72.0,70.0,1000.0,200.0,0.364,658.0,76.188,75.563,0.0,72.0,73.625,55.563,55.938,0.0,50.156,72.0,70.0,1000.0,200.0,0.329,628.0,76.063,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,54.719,72.0,70.0,1000.0,200.0,0.381,674.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.662,11.759,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,528.5,535.5,523.5,-0.0,5.109,0.0,14.705,1.608,0.422,-0.001,0.0,-0.0,-0.001
8302007,1509,1.0,1.0,1.0,1.0,100.0,46.775,40.0,40.0,40.0,1.0,1.0,1627.63,422.717,-0.005,11.372,0.0,80.0,55.0,1.4,2235.25,2313.957,2277.652,629.683,54.983,73.587,72.066,73.325,51.515,1.372,2.742,0.341,77.456,61.948,85.303,45.492,78.834,75.822,133.039,114.795,135.518,35.786,56.33,44.975,-10.867,110.0,110.0,72.188,73.375,55.688,56.063,0.0,41.656,72.0,70.0,1000.0,200.0,0.198,277.75,68.938,68.625,-0.026,72.188,71.188,55.906,56.688,0.0,54.906,72.0,70.0,1000.0,200.0,0.366,663.5,76.125,75.563,0.0,72.0,73.625,55.563,55.938,0.0,49.844,72.0,70.0,1000.0,200.0,0.341,638.5,76.25,75.563,-0.001,71.875,69.188,55.063,55.813,0.0,55.156,72.0,70.0,1000.0,200.0,0.375,672.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.76,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,541.5,303.75,529.5,535.0,523.5,0.001,5.087,0.0,14.513,1.628,0.423,-0.001,0.0,-0.0,-0.001
8302007,1510,1.0,1.0,1.0,1.0,100.0,46.735,40.0,40.0,40.0,1.0,1.0,1619.433,423.888,-0.005,11.342,0.0,80.0,55.0,1.4,2249.0,2302.104,2281.375,623.893,54.983,73.48,71.958,73.215,51.515,1.402,2.749,0.367,77.459,61.973,86.053,45.548,77.077,75.714,136.137,114.795,135.223,35.64,56.435,44.902,-10.852,110.0,110.0,72.188,73.313,55.813,56.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.198,278.25,68.938,68.5,-0.026,72.188,70.875,56.0,56.688,0.0,55.469,72.0,70.0,1000.0,200.0,0.37,666.5,76.188,75.813,0.0,71.938,73.625,55.688,55.781,0.0,49.188,72.0,70.0,1000.0,200.0,0.344,641.5,76.063,75.563,-0.001,71.875,69.188,55.063,55.813,0.0,56.031,72.0,70.0,1000.0,200.0,0.367,662.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.672,11.772,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,541.0,303.5,530.0,535.0,523.5,-0.0,5.052,0.0,14.59,1.619,0.424,-0.002,0.0,-0.0,-0.001
8302007,1511,1.0,1.0,1.0,1.0,100.0,47.028,40.0,40.0,40.0,1.0,1.0,1626.459,422.717,-0.005,11.401,0.0,80.0,55.0,1.4,2255.25,2305.066,2275.79,629.683,55.09,73.587,71.958,73.325,51.732,1.41,2.756,0.356,77.479,61.985,85.859,45.83,77.077,75.929,133.334,114.795,132.195,35.713,56.54,45.048,-10.852,110.0,110.0,72.188,72.563,55.813,56.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.197,278.25,68.938,68.625,-0.026,72.188,71.5,56.0,56.688,0.0,55.313,72.0,70.0,1000.0,200.0,0.374,671.0,76.188,75.563,0.0,71.938,73.375,55.875,55.938,0.0,49.313,72.0,70.0,1000.0,200.0,0.337,632.5,76.063,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,55.719,72.0,70.0,1000.0,200.0,0.369,664.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.653,11.76,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.5,541.5,303.75,528.5,535.5,523.5,-0.0,5.11,0.0,14.782,1.626,0.423,-0.001,0.0,-0.0,-0.001
8302007,1512,1.0,1.0,1.0,1.0,100.0,47.126,40.0,40.0,40.0,1.0,1.0,1632.313,423.888,-0.005,11.372,0.0,80.0,55.0,1.4,2255.25,2310.993,2270.206,631.131,55.09,73.587,71.958,73.215,51.623,1.379,2.763,0.348,77.506,61.977,85.775,45.689,77.077,75.714,132.449,114.902,134.189,35.786,56.435,44.975,-10.867,110.0,110.0,72.188,73.313,55.813,56.313,0.0,42.281,72.0,70.0,1000.0,200.0,0.196,276.5,69.0,68.5,-0.026,72.188,71.0,56.0,56.688,0.0,55.781,72.0,70.0,1000.0,200.0,0.373,668.0,76.188,75.563,0.0,71.938,73.625,55.688,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.337,636.5,76.063,75.563,-0.001,71.875,69.438,55.281,55.813,0.0,54.406,72.0,70.0,1000.0,200.0,0.381,674.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.655,11.752,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,541.5,303.75,530.0,535.5,524.0,0.0,5.061,0.0,14.513,1.632,0.424,-0.002,0.0,-0.0,-0.001
8302007,1513,1.0,1.0,1.0,1.0,100.0,47.224,40.0,40.0,40.0,1.0,1.0,1615.92,420.375,0.005,11.416,0.0,80.0,55.0,1.4,2248.5,2290.26,2264.621,622.446,55.09,73.48,71.958,73.215,51.515,1.41,2.745,0.374,77.484,61.99,85.386,45.773,77.077,75.607,134.588,114.795,134.041,35.713,56.645,45.048,-10.867,110.0,110.0,72.188,73.188,55.813,56.313,0.0,42.125,72.0,70.0,1000.0,200.0,0.198,278.75,69.0,68.5,-0.026,72.125,71.188,56.0,56.688,0.0,55.594,72.0,70.0,1000.0,200.0,0.376,672.0,76.188,75.563,0.0,71.813,73.5,55.688,55.781,0.0,49.938,72.0,70.0,1000.0,200.0,0.331,627.0,76.063,75.563,-0.001,72.0,69.25,55.063,55.906,0.0,55.781,72.0,70.0,1000.0,200.0,0.368,664.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.658,11.751,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,304.0,530.0,535.5,523.5,0.0,5.091,0.0,14.801,1.616,0.42,-0.002,0.0,-0.0,-0.001
8302007,1514,1.0,1.0,1.0,1.0,100.0,47.032,40.0,40.0,40.0,1.0,1.0,1622.946,426.229,-0.005,11.46,0.0,80.0,55.0,1.4,2256.25,2285.821,2273.929,618.105,54.983,73.48,71.958,73.215,51.732,1.421,2.756,0.359,77.467,61.989,85.136,45.83,77.077,75.5,132.597,114.795,132.417,35.786,56.435,44.975,-10.867,110.0,110.0,72.188,73.063,55.813,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.2,279.25,68.938,68.5,-0.026,72.188,71.188,56.0,56.688,0.0,55.875,72.0,70.0,1000.0,200.0,0.377,672.5,76.188,75.563,0.0,71.813,73.188,55.688,55.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.313,612.5,76.25,75.563,-0.001,72.0,69.188,55.281,55.813,0.0,55.0,72.0,70.0,1000.0,200.0,0.387,678.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.752,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,528.0,535.5,523.5,-0.0,5.1,0.0,14.625,1.623,0.426,-0.002,0.0,-0.0,-0.001
8302007,1515,1.0,1.0,1.0,1.0,100.0,46.761,40.0,40.0,40.0,1.0,1.0,1618.262,427.4,-0.005,11.416,0.0,80.0,55.0,1.4,2256.25,2316.922,2272.067,634.026,54.876,73.48,71.958,73.215,51.406,1.391,2.749,0.367,77.498,61.973,85.636,45.745,77.797,75.714,134.662,114.795,136.035,35.64,56.225,44.902,-10.852,110.0,110.0,72.25,73.063,55.688,56.063,0.0,42.469,72.0,70.0,1000.0,200.0,0.197,277.25,68.938,68.625,-0.026,72.188,71.313,56.0,56.469,0.0,55.813,72.0,70.0,1000.0,200.0,0.375,669.0,76.188,75.563,0.0,71.813,73.5,55.5,55.781,0.0,48.656,72.0,70.0,1000.0,200.0,0.328,625.0,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,54.875,72.0,70.0,1000.0,200.0,0.379,676.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.665,11.76,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,304.0,530.0,535.0,523.5,0.0,5.137,0.0,14.686,1.618,0.427,-0.001,0.0,-0.0,-0.0
8302007,1516,1.0,1.0,1.0,1.0,100.0,46.956,40.0,40.0,40.0,1.0,1.0,1621.775,421.546,-0.005,11.313,0.0,80.0,55.0,1.4,2248.25,2288.781,2270.206,620.999,54.983,73.48,71.958,73.215,51.515,1.421,2.745,0.348,77.465,61.97,85.386,45.717,77.797,75.929,134.957,114.795,133.672,35.713,56.435,44.975,-10.852,110.0,110.0,72.188,73.063,55.594,56.313,0.0,41.563,72.0,70.0,1000.0,200.0,0.2,279.75,68.938,68.625,-0.026,72.188,71.5,55.906,56.688,0.0,56.281,72.0,70.0,1000.0,200.0,0.378,673.0,76.188,75.563,0.0,71.813,73.375,55.563,55.938,0.0,49.594,72.0,70.0,1000.0,200.0,0.323,622.5,76.063,75.625,-0.001,72.0,69.188,55.063,55.813,0.0,55.063,72.0,70.0,1000.0,200.0,0.372,667.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.673,11.762,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.0,303.75,528.5,535.0,523.5,-0.0,5.057,0.0,14.553,1.622,0.422,-0.001,0.0,-0.0,-0.001
8302007,1517,1.0,1.0,1.0,1.0,100.0,46.926,40.0,40.0,40.0,1.0,1.0,1638.168,423.888,-0.005,11.386,0.0,80.0,55.0,1.4,2237.25,2300.623,2259.037,622.446,54.983,73.587,71.958,73.325,51.515,1.391,2.76,0.356,77.47,61.976,85.998,45.661,77.797,76.036,132.154,114.795,133.081,35.713,56.435,44.975,-10.867,110.0,110.0,72.188,73.375,55.688,56.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.198,278.0,68.938,68.625,-0.026,72.188,71.188,56.0,56.688,0.0,57.031,72.0,70.0,1000.0,200.0,0.376,671.0,76.188,75.563,0.0,71.813,73.188,55.563,55.781,0.0,50.125,72.0,70.0,1000.0,200.0,0.321,619.5,76.063,75.75,-0.001,71.875,69.188,55.063,55.813,0.0,55.063,72.0,70.0,1000.0,200.0,0.376,673.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.663,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,541.5,303.75,530.5,535.0,523.5,0.0,5.089,0.0,14.647,1.638,0.424,-0.001,0.0,-0.0,-0.001
8302007,1518,1.0,1.0,1.0,1.0,100.0,47.172,40.0,40.0,40.0,1.0,1.0,1624.117,415.691,-0.005,11.416,0.0,80.0,55.0,1.4,2250.25,2299.143,2253.452,625.341,55.09,73.587,71.958,73.215,51.623,1.413,2.76,0.352,77.473,61.978,85.581,45.802,77.797,76.143,135.621,114.902,136.478,35.713,56.435,45.048,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.198,279.25,68.938,68.625,-0.026,72.188,71.313,55.906,56.688,0.0,56.813,72.0,70.0,1000.0,200.0,0.39,684.0,76.188,75.563,0.0,71.813,73.625,55.688,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.321,618.0,76.25,75.625,-0.001,72.0,69.188,55.281,55.813,0.0,56.063,72.0,70.0,1000.0,200.0,0.369,664.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.661,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,541.5,303.75,530.0,535.0,523.5,0.0,5.143,0.0,14.801,1.624,0.416,-0.001,0.0,-0.0,-0.0
8302007,1519,1.0,1.0,1.0,1.0,100.0,47.239,40.0,40.0,40.0,1.0,1.0,1628.801,425.059,-0.005,11.401,0.0,80.0,55.0,1.4,2255.0,2306.548,2275.79,634.026,55.09,73.587,71.958,73.325,51.623,1.398,2.742,0.348,77.507,62.007,85.748,45.745,77.797,76.143,135.031,114.795,133.376,35.786,56.435,44.975,-10.867,110.0,110.0,72.188,73.188,55.813,56.313,0.0,41.813,72.0,70.0,1000.0,200.0,0.197,277.75,68.938,68.5,-0.026,72.188,71.5,56.0,56.688,0.0,57.875,72.0,70.0,1000.0,200.0,0.387,681.0,76.188,75.563,0.0,71.688,73.625,55.688,55.938,0.0,48.188,72.0,70.0,1000.0,200.0,0.331,630.0,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,55.719,72.0,70.0,1000.0,200.0,0.372,665.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.672,11.757,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,304.0,530.0,535.0,523.5,-0.0,5.074,0.0,14.55,1.629,0.425,-0.002,0.0,-0.0,-0.001
8302007,1520,1.0,1.0,1.0,1.0,100.0,47.318,40.0,40.0,40.0,1.0,1.0,1633.484,420.375,-0.005,11.416,0.0,80.0,55.0,1.4,2246.75,2296.181,2260.898,635.474,55.09,73.587,71.958,73.325,51.623,1.406,2.749,0.341,77.499,61.999,85.664,45.773,77.797,76.25,132.228,114.902,132.786,35.786,56.54,45.048,-10.852,110.0,110.0,71.938,73.75,55.813,56.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.198,278.0,68.75,68.625,-0.026,72.125,71.688,56.0,56.688,0.0,57.125,72.0,70.0,1000.0,200.0,0.39,683.5,76.188,75.563,0.0,71.813,73.5,55.688,56.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.314,613.5,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,55.406,72.0,70.0,1000.0,200.0,0.374,667.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.667,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,541.5,303.75,530.0,535.0,523.5,0.0,5.095,0.0,14.685,1.633,0.42,-0.0,0.0,-0.0,-0.001
8302007,1521,1.0,1.0,1.0,1.0,100.0,47.387,40.0,40.0,40.0,1.0,1.0,1632.313,422.717,-0.005,11.386,0.0,80.0,55.0,1.4,2241.75,2303.585,2264.621,636.922,54.983,73.587,71.958,73.325,51.623,1.391,2.756,0.348,77.499,61.999,85.803,45.773,78.283,76.143,134.736,114.795,135.075,35.786,56.33,44.975,-10.852,110.0,110.0,72.188,73.375,55.813,56.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.199,278.5,69.0,68.5,-0.026,72.125,71.063,56.0,56.688,0.0,57.0,72.0,70.0,1000.0,200.0,0.393,685.0,76.188,75.563,0.0,71.5,73.5,55.688,55.938,0.0,49.531,72.0,70.0,1000.0,200.0,0.313,611.5,76.063,75.563,-0.001,71.875,69.188,55.063,55.906,0.0,55.625,72.0,70.0,1000.0,200.0,0.369,668.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.667,11.747,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,530.0,535.0,523.5,0.0,5.093,0.0,14.531,1.632,0.423,-0.002,0.0,-0.0,-0.001
8302007,1522,1.0,1.0,1.0,1.0,100.0,47.495,40.0,40.0,40.0,1.0,1.0,1615.92,423.888,-0.005,11.357,0.0,80.0,55.0,1.4,2241.75,2288.781,2272.067,632.579,55.09,73.587,71.958,73.325,51.623,1.398,2.756,0.359,77.502,62.002,85.358,45.802,78.283,76.036,133.851,114.795,132.564,35.786,56.54,45.048,-10.852,110.0,110.0,72.188,72.75,55.813,56.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.198,278.75,68.938,68.5,-0.026,72.125,71.0,56.0,56.688,0.0,56.719,72.0,70.0,1000.0,200.0,0.391,683.5,76.188,75.563,0.0,71.938,73.5,55.875,55.938,0.0,48.5,72.0,70.0,1000.0,200.0,0.317,616.5,76.25,75.563,-0.001,71.875,69.0,55.281,55.906,0.0,55.875,72.0,70.0,1000.0,200.0,0.369,664.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.659,11.743,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,530.5,535.0,523.5,-0.0,5.068,0.0,14.609,1.616,0.424,-0.002,0.0,-0.0,-0.001
8302007,1523,1.0,1.0,1.0,1.0,100.0,47.293,40.0,40.0,40.0,1.0,1.0,1620.604,419.204,-0.005,11.372,0.0,80.0,55.0,1.4,2239.5,2302.104,2260.898,622.446,54.983,73.48,71.958,73.215,51.515,1.41,2.763,0.352,77.501,62.002,85.442,45.773,78.283,75.822,131.933,114.795,133.746,35.786,56.33,44.975,-10.852,110.0,110.0,72.188,72.938,55.688,56.063,0.0,41.938,72.0,70.0,1000.0,200.0,0.198,278.0,68.75,68.5,-0.026,72.188,71.313,55.906,56.688,0.0,57.375,72.0,70.0,1000.0,200.0,0.391,685.0,76.188,75.563,0.0,72.0,73.688,55.688,55.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.313,611.5,76.25,75.563,-0.001,72.0,69.25,55.281,55.813,0.0,55.5,72.0,70.0,1000.0,200.0,0.371,665.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.67,11.752,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,541.5,304.0,529.5,534.5,524.0,0.001,5.087,0.0,14.513,1.621,0.419,-0.001,0.0,-0.0,-0.001
8302007,1524,1.0,1.0,1.0,1.0,100.0,47.271,40.0,40.0,40.0,1.0,1.0,1635.826,421.546,-0.005,11.401,0.0,80.0,55.0,1.4,2248.0,2313.957,2246.007,635.474,54.983,73.587,71.958,73.215,51.515,1.394,2.753,0.363,77.502,62.001,85.553,45.802,78.283,76.036,135.473,114.795,134.927,35.786,56.015,44.975,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.199,278.5,68.938,68.5,-0.026,72.125,71.063,55.906,56.688,0.0,58.0,72.0,70.0,1000.0,200.0,0.392,684.0,76.125,75.813,0.0,71.938,73.625,55.688,55.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.316,614.0,76.25,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,54.594,72.0,70.0,1000.0,200.0,0.377,676.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.676,11.754,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,530.0,535.0,523.5,-0.0,5.179,0.0,14.55,1.636,0.422,-0.002,0.0,-0.0,-0.001
8302007,1525,1.0,1.0,1.0,1.0,100.0,47.525,40.0,40.0,40.0,1.0,1.0,1620.604,426.229,-0.005,11.386,0.0,80.0,55.0,1.4,2241.5,2294.701,2270.206,620.999,55.09,73.587,71.958,73.325,51.623,1.413,2.749,0.367,77.502,62.001,85.887,45.745,78.283,76.143,133.039,114.795,132.047,35.713,56.54,45.048,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,41.5,72.0,70.0,1000.0,200.0,0.2,279.5,68.938,68.5,-0.026,72.125,71.063,56.0,56.688,0.0,57.5,72.0,70.0,1000.0,200.0,0.392,685.5,76.188,75.563,0.0,71.813,73.5,55.688,55.938,0.0,49.219,72.0,70.0,1000.0,200.0,0.313,611.5,76.063,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,55.875,72.0,70.0,1000.0,200.0,0.368,663.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.673,11.751,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,541.5,303.75,530.0,534.5,523.5,-0.0,5.103,0.0,14.762,1.621,0.426,-0.002,0.0,-0.0,-0.001
8302007,1526,1.0,1.0,1.0,1.0,100.0,47.615,40.0,40.0,40.0,1.0,1.0,1619.433,425.059,-0.005,11.327,0.0,80.0,55.0,1.4,2242.25,2294.701,2272.067,623.893,55.09,73.587,71.958,73.325,51.732,1.391,2.77,0.345,77.502,62.001,85.97,45.858,78.166,76.143,133.187,114.795,135.444,35.713,56.645,45.048,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,41.563,72.0,70.0,1000.0,200.0,0.198,278.5,68.938,68.5,-0.026,72.125,71.313,56.0,56.688,0.0,57.875,72.0,70.0,1000.0,200.0,0.392,685.5,76.25,75.563,0.0,71.938,73.5,55.688,55.938,0.0,48.375,72.0,70.0,1000.0,200.0,0.313,612.0,76.063,75.563,-0.001,72.0,69.188,55.281,55.906,0.0,55.406,72.0,70.0,1000.0,200.0,0.372,665.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.676,11.76,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.5,541.0,304.0,530.0,535.0,523.5,0.001,5.051,0.0,14.686,1.619,0.425,-0.002,0.0,-0.0,-0.001
8302007,1527,1.0,1.0,1.0,1.0,100.0,47.47,40.0,40.0,40.0,1.0,1.0,1621.775,426.229,-0.005,11.357,0.0,80.0,55.0,1.4,2242.25,2293.221,2275.79,625.341,54.983,73.587,71.958,73.215,51.515,1.406,2.76,0.359,77.502,62.001,85.025,45.717,78.166,75.822,135.326,114.795,134.336,35.713,56.435,44.975,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,41.344,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.5,-0.026,72.188,71.313,56.0,56.688,0.0,58.063,72.0,70.0,1000.0,200.0,0.392,685.5,76.188,75.563,0.0,71.688,73.688,55.563,55.938,0.0,48.813,72.0,70.0,1000.0,200.0,0.313,612.0,76.063,75.563,-0.001,71.875,69.438,55.063,55.906,0.0,55.906,72.0,70.0,1000.0,200.0,0.366,663.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.675,11.759,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.0,303.75,530.5,534.5,524.0,-0.0,5.076,0.0,14.609,1.622,0.426,-0.002,0.0,-0.0,-0.001
8302007,1528,1.0,1.0,1.0,1.0,100.0,47.451,40.0,40.0,40.0,1.0,1.0,1624.117,426.229,-0.005,11.431,0.0,80.0,55.0,1.4,2238.5,2300.623,2283.236,620.999,54.983,73.48,71.958,73.215,51.515,1.394,2.756,0.348,77.502,62.002,85.664,45.689,78.166,75.929,132.671,114.582,132.343,35.786,56.435,44.975,-10.852,110.0,110.0,72.188,73.375,55.688,56.063,0.0,41.375,72.0,70.0,1000.0,200.0,0.198,277.75,68.75,68.5,-0.026,72.188,71.188,56.0,56.688,0.0,57.875,72.0,70.0,1000.0,200.0,0.403,694.5,76.188,75.563,0.0,72.0,73.5,55.563,55.938,0.0,48.813,72.0,70.0,1000.0,200.0,0.313,610.5,76.063,75.563,-0.001,71.875,69.188,55.281,55.906,0.0,55.25,72.0,70.0,1000.0,200.0,0.367,661.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.672,11.755,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.0,303.5,529.0,534.5,524.0,-0.0,5.087,0.0,14.588,1.624,0.426,-0.001,0.0,-0.0,-0.001
8302007,1529,1.0,1.0,1.0,1.0,100.0,47.433,40.0,40.0,40.0,1.0,1.0,1639.339,422.717,-0.005,11.475,0.0,80.0,55.0,1.4,2245.0,2299.143,2277.652,623.893,54.983,73.48,71.958,73.215,51.515,1.402,2.753,0.356,77.502,62.002,85.553,45.802,78.166,75.822,134.514,114.795,136.33,35.713,56.435,45.048,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.199,278.5,68.75,68.5,-0.026,72.188,71.313,55.906,56.469,0.0,58.531,72.0,70.0,1000.0,200.0,0.408,699.0,76.188,75.563,0.0,72.0,73.625,55.688,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.312,610.5,76.25,75.563,-0.001,72.0,69.188,55.063,55.906,0.0,55.406,72.0,70.0,1000.0,200.0,0.363,659.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.665,11.757,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,304.0,529.5,534.5,523.5,0.0,5.169,0.0,14.878,1.639,0.423,-0.001,0.0,-0.0,-0.001
8302007,1530,1.0,1.0,1.0,1.0,100.0,47.414,40.0,40.0,40.0,1.0,1.0,1646.365,426.229,-0.005,11.386,0.0,80.0,55.0,1.4,2246.0,2325.819,2286.959,631.131,54.983,73.48,71.958,73.325,51.515,1.36,2.756,0.345,77.545,62.002,85.775,45.745,78.166,75.929,135.252,114.795,133.746,35.786,56.435,45.048,-10.852,110.0,110.0,72.188,72.938,55.688,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.197,276.0,68.75,68.5,-0.026,72.188,71.313,56.0,56.688,0.0,58.563,72.0,70.0,1000.0,200.0,0.405,695.0,76.188,75.563,0.0,71.938,73.688,55.688,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.313,616.5,76.063,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,54.594,72.0,70.0,1000.0,200.0,0.375,671.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.676,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,541.0,303.75,529.5,534.5,524.0,-0.0,5.107,0.0,14.646,1.646,0.426,-0.001,0.0,-0.0,-0.001
8302007,1531,1.0,1.0,1.0,1.0,100.0,47.406,40.0,40.0,40.0,1.0,1.0,1633.484,421.546,-0.005,11.431,0.0,80.0,55.0,1.4,2264.5,2312.475,2257.175,635.474,54.983,73.48,71.958,73.215,51.515,1.41,2.753,0.33,77.531,62.032,85.553,45.745,77.712,75.822,132.376,114.795,132.269,35.786,56.33,45.048,-10.852,110.0,110.0,72.188,72.938,55.813,56.063,0.0,41.344,72.0,70.0,1000.0,200.0,0.197,277.75,68.938,68.313,-0.026,72.188,71.5,55.906,56.688,0.0,57.375,72.0,70.0,1000.0,200.0,0.422,712.0,76.188,75.563,0.0,72.0,73.625,55.688,55.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.315,613.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.906,0.0,55.688,72.0,70.0,1000.0,200.0,0.366,662.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.676,11.76,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,541.0,303.75,530.5,534.5,523.5,-0.0,5.154,0.0,14.704,1.633,0.422,-0.002,0.0,-0.0,-0.001
8302007,1532,1.0,1.0,1.0,1.0,100.0,47.397,40.0,40.0,40.0,1.0,1.0,1619.433,425.059,-0.005,11.416,0.0,80.0,55.0,1.4,2264.5,2308.03,2277.652,622.446,54.983,73.587,71.958,73.215,51.515,1.398,2.753,0.348,77.53,62.024,85.358,45.717,77.712,75.929,134.367,114.795,135.813,35.786,56.33,45.048,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,41.281,72.0,70.0,1000.0,200.0,0.198,277.75,68.75,68.5,-0.026,72.188,71.063,55.906,56.469,0.0,56.813,72.0,70.0,1000.0,200.0,0.426,715.5,76.188,75.5,0.0,71.938,73.5,55.688,55.938,0.0,48.844,72.0,70.0,1000.0,200.0,0.311,610.5,76.25,75.563,-0.001,71.875,69.0,55.063,55.813,0.0,56.031,72.0,70.0,1000.0,200.0,0.364,660.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.673,11.762,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.0,303.75,530.0,534.5,524.0,0.0,5.147,0.0,14.685,1.619,0.425,-0.001,0.0,-0.0,-0.001
8302007,1533,1.0,1.0,1.0,1.0,100.0,47.38,40.0,40.0,40.0,1.0,1.0,1622.946,422.717,-0.005,11.475,0.0,80.0,55.0,1.4,2264.25,2293.221,2266.482,615.211,54.983,73.587,71.958,73.325,51.515,1.417,2.774,0.352,77.513,62.004,85.72,45.745,77.712,76.143,134.883,114.795,133.524,35.786,56.33,45.048,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,41.031,72.0,70.0,1000.0,200.0,0.2,279.0,68.938,68.625,-0.026,72.188,71.313,55.906,56.469,0.0,58.344,72.0,70.0,1000.0,200.0,0.409,699.0,76.188,75.563,0.0,71.938,73.625,55.688,55.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.313,612.5,76.063,75.563,-0.001,72.0,69.0,55.063,55.813,0.0,55.469,72.0,70.0,1000.0,200.0,0.362,657.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,304.0,530.5,534.5,523.5,-0.0,5.173,0.0,14.761,1.623,0.423,-0.001,0.0,-0.0,-0.001
8302007,1534,1.0,1.0,1.0,1.0,100.0,47.369,40.0,40.0,40.0,1.0,1.0,1631.143,423.888,-0.005,11.46,0.0,80.0,55.0,1.4,2262.5,2313.957,2279.513,631.131,54.983,73.695,71.958,73.325,51.515,1.383,2.731,0.326,77.526,62.017,85.525,45.717,77.712,76.357,132.08,114.795,133.524,35.786,56.435,45.048,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,41.375,72.0,70.0,1000.0,200.0,0.196,276.75,68.75,68.5,-0.026,72.313,71.313,55.906,56.469,0.0,57.906,72.0,70.0,1000.0,200.0,0.423,713.0,76.125,75.563,0.0,71.938,73.625,55.688,55.781,0.0,48.125,72.0,70.0,1000.0,200.0,0.31,610.0,76.063,75.563,-0.001,72.0,69.188,55.281,55.813,0.0,53.906,72.0,70.0,1000.0,200.0,0.377,670.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.661,11.754,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,531.0,534.5,524.0,0.0,5.14,0.0,14.742,1.631,0.424,-0.001,0.0,-0.0,-0.001
8302007,1535,1.0,1.0,1.0,1.0,100.0,47.36,40.0,40.0,40.0,1.0,1.0,1622.946,423.888,-0.005,11.372,0.0,80.0,55.0,1.4,2266.5,2318.404,2273.929,629.683,54.983,73.695,71.849,73.325,51.515,1.383,2.76,0.352,77.531,62.026,85.386,45.745,77.712,76.465,135.694,114.795,136.109,35.786,56.435,45.048,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.094,72.0,70.0,1000.0,200.0,0.197,277.0,68.938,68.5,-0.026,72.313,71.5,55.906,56.469,0.0,58.031,72.0,70.0,1000.0,200.0,0.426,713.5,76.125,75.563,0.0,71.938,73.625,55.563,55.938,0.0,48.094,72.0,70.0,1000.0,200.0,0.309,608.0,76.25,75.563,-0.001,71.688,69.188,55.063,55.813,0.0,53.844,72.0,70.0,1000.0,200.0,0.375,670.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.648,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,530.5,535.0,523.5,0.0,5.101,0.0,14.628,1.623,0.424,-0.002,0.0,-0.0,-0.001
8302007,1536,1.0,1.0,1.0,1.0,100.0,47.353,40.0,40.0,40.0,1.0,1.0,1624.117,418.033,-0.005,11.49,0.0,80.0,55.0,1.4,2266.5,2312.475,2257.175,635.474,54.983,73.695,71.958,73.435,51.515,1.372,2.738,0.356,77.535,62.022,85.72,45.661,78.432,76.465,134.367,114.582,133.007,35.786,56.33,45.048,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.196,276.0,68.75,68.313,-0.026,72.313,71.313,55.906,56.688,0.0,58.844,72.0,70.0,1000.0,200.0,0.438,726.0,76.125,75.563,0.0,71.938,73.688,55.563,55.781,0.0,47.844,72.0,70.0,1000.0,200.0,0.31,608.0,76.063,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,54.875,72.0,70.0,1000.0,200.0,0.357,657.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.729,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,529.5,534.5,524.0,-0.0,5.18,0.0,14.78,1.624,0.418,-0.002,0.0,-0.0,-0.001
