DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1537,1.0,1.0,1.0,1.0,100.0,47.361,40.0,40.0,40.0,1.0,1.0,1646.365,426.229,-0.005,11.446,0.0,80.0,55.0,1.4,2274.5,2321.37,2288.821,631.131,54.983,73.695,71.958,73.325,51.623,1.383,2.749,0.348,77.579,62.031,85.859,45.83,78.432,76.25,132.523,114.795,134.779,35.64,56.435,45.048,-10.852,110.0,110.0,72.188,72.938,55.813,56.313,0.0,42.188,72.0,70.0,1000.0,200.0,0.195,276.0,68.75,68.313,-0.026,72.563,71.188,55.906,56.688,0.0,61.188,72.0,70.0,1000.0,200.0,0.427,714.5,76.125,75.563,0.0,71.938,73.625,55.688,55.938,0.0,47.688,72.0,70.0,1000.0,200.0,0.308,607.0,76.25,75.625,-0.001,72.0,69.188,55.281,55.813,0.0,54.438,72.0,70.0,1000.0,200.0,0.367,665.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.618,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,541.5,303.75,531.0,534.5,524.0,0.001,5.178,0.0,14.956,1.646,0.426,-0.002,0.0,-0.0,-0.001
8302007,1538,1.0,1.0,1.0,1.0,100.0,47.392,40.0,40.0,40.0,1.0,1.0,1627.63,419.204,-0.005,11.49,0.0,80.0,55.0,1.4,2267.25,2308.03,2281.375,632.579,54.983,73.587,71.958,73.325,51.623,1.387,2.763,0.345,77.569,62.057,85.525,45.83,78.432,76.25,135.768,114.795,135.666,35.568,56.435,44.975,-10.867,110.0,110.0,72.188,73.375,55.688,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.196,277.5,68.75,68.5,-0.026,72.313,71.188,55.906,56.469,0.0,60.469,72.0,70.0,1000.0,200.0,0.431,716.0,76.188,75.563,0.0,71.938,73.625,55.688,55.938,0.0,47.469,72.0,70.0,1000.0,200.0,0.309,608.5,76.063,75.563,-0.001,72.0,69.0,55.281,55.813,0.0,55.156,72.0,70.0,1000.0,200.0,0.356,652.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.62,11.726,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,541.5,303.75,531.5,534.5,524.0,-0.0,5.18,0.0,15.013,1.628,0.419,-0.001,0.0,-0.0,-0.001
8302007,1539,1.0,1.0,1.0,1.0,100.0,47.38,40.0,40.0,40.0,1.0,1.0,1633.484,418.033,-0.005,11.475,0.0,80.0,55.0,1.4,2255.75,2312.475,2266.482,628.235,54.983,73.587,71.958,73.325,51.515,1.398,2.763,0.341,77.558,62.054,85.497,45.717,78.432,76.143,133.482,114.795,132.269,35.64,56.33,44.902,-10.867,110.0,110.0,71.938,72.938,55.688,56.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.198,277.75,68.938,68.313,-0.026,72.313,71.063,55.906,56.469,0.0,59.563,72.0,70.0,1000.0,200.0,0.445,729.5,76.125,75.563,0.0,71.813,73.688,55.688,55.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.292,592.0,76.25,75.563,-0.001,72.0,69.188,55.281,55.813,0.0,55.188,72.0,70.0,1000.0,200.0,0.357,652.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.617,11.716,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,541.5,303.5,531.0,535.0,524.0,-0.0,5.137,0.0,14.762,1.633,0.418,-0.002,0.0,-0.0,-0.001
8302007,1540,1.0,1.0,1.0,1.0,100.0,47.365,40.0,40.0,40.0,1.0,1.0,1647.536,422.717,-0.005,11.46,0.0,80.0,55.0,1.4,2265.25,2343.628,2279.513,638.371,54.983,73.695,72.066,73.435,51.515,1.356,2.731,0.352,77.673,62.049,85.331,45.745,78.432,76.036,132.228,114.795,134.41,35.64,56.33,44.902,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.194,275.75,68.75,68.5,-0.026,72.563,71.313,55.906,56.469,0.0,61.813,72.0,70.0,1000.0,200.0,0.445,732.0,76.125,75.563,0.0,71.813,73.625,55.688,55.938,0.0,47.5,72.0,70.0,1000.0,200.0,0.304,604.5,76.063,75.563,-0.001,72.0,69.0,55.063,55.813,0.0,54.313,72.0,70.0,1000.0,200.0,0.371,662.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,541.5,303.75,531.0,534.5,524.0,0.001,5.13,0.0,14.742,1.648,0.423,-0.001,0.0,-0.0,-0.001
8302007,1541,1.0,1.0,1.0,1.0,100.0,47.288,40.0,40.0,40.0,1.0,1.0,1644.023,423.888,-0.005,11.416,0.0,80.0,55.0,1.4,2265.25,2328.786,2275.79,635.474,54.876,73.587,71.958,73.435,51.406,1.372,2.774,0.341,77.668,62.114,85.303,45.661,79.469,76.143,135.768,114.795,135.149,35.713,56.33,44.902,-10.867,110.0,110.0,71.938,73.188,55.813,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.195,276.0,68.938,68.313,-0.026,72.313,71.313,55.813,56.469,0.0,62.0,72.0,70.0,1000.0,200.0,0.455,738.5,76.188,75.563,0.0,71.938,73.375,55.563,55.938,0.0,47.906,72.0,70.0,1000.0,200.0,0.295,594.0,76.25,75.625,-0.001,72.0,69.188,55.063,55.813,0.0,53.688,72.0,70.0,1000.0,200.0,0.373,667.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.635,11.73,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,304.0,531.0,534.5,524.0,-0.0,5.088,0.0,14.57,1.644,0.424,-0.002,0.0,-0.0,-0.001
8302007,1542,1.0,1.0,1.0,1.0,100.0,46.968,40.0,40.0,40.0,1.0,1.0,1660.416,423.888,-0.005,11.49,0.0,80.0,55.0,1.4,2267.5,2339.174,2273.929,647.062,54.876,73.587,71.958,73.325,51.406,1.375,2.745,0.348,77.688,62.118,85.636,45.633,79.469,76.036,133.482,114.902,132.195,35.713,56.33,44.975,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.195,276.25,68.75,68.5,-0.026,72.188,71.313,55.906,56.469,0.0,61.938,72.0,70.0,1000.0,200.0,0.439,723.5,76.125,75.563,0.0,71.938,73.625,55.563,55.938,0.0,46.844,72.0,70.0,1000.0,200.0,0.308,608.0,76.063,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,54.031,72.0,70.0,1000.0,200.0,0.368,665.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.661,11.745,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,530.5,534.5,524.0,-0.0,5.162,0.0,14.781,1.66,0.424,-0.001,0.0,-0.0,-0.001
8302007,1543,1.0,1.0,1.0,1.0,100.0,47.183,40.0,40.0,40.0,1.0,1.0,1638.168,422.717,-0.005,11.505,0.0,80.0,55.0,1.4,2267.25,2328.786,2275.79,642.716,54.983,73.587,71.849,73.325,51.406,1.372,2.763,0.352,77.692,62.141,85.497,45.745,79.469,76.036,132.966,114.902,135.444,35.713,56.33,44.975,-10.867,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.197,276.75,68.938,68.313,-0.026,72.125,71.313,55.906,56.469,0.0,60.313,72.0,70.0,1000.0,200.0,0.449,733.0,76.125,75.563,0.0,71.938,73.625,55.563,55.938,0.0,47.656,72.0,70.0,1000.0,200.0,0.306,606.5,76.063,75.563,-0.001,71.875,68.938,55.063,55.813,0.0,55.156,72.0,70.0,1000.0,200.0,0.357,656.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.648,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,531.5,534.5,524.0,0.001,5.169,0.0,14.8,1.638,0.423,-0.002,0.0,-0.0,-0.001
8302007,1544,1.0,1.0,1.0,1.0,100.0,47.164,40.0,40.0,40.0,1.0,1.0,1642.852,423.888,-0.005,11.505,0.0,80.0,55.0,1.4,2276.5,2346.598,2272.067,634.026,54.983,73.587,71.958,73.325,51.515,1.379,2.76,0.363,77.727,62.193,85.831,45.661,79.469,76.143,135.842,114.795,135.001,35.64,56.33,44.975,-10.852,110.0,110.0,71.938,73.313,55.688,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.197,277.25,68.75,68.313,-0.026,72.188,71.188,55.906,56.469,0.0,60.688,72.0,70.0,1000.0,200.0,0.452,734.5,76.188,75.563,0.0,71.938,73.5,55.688,55.938,0.0,48.563,72.0,70.0,1000.0,200.0,0.299,597.0,76.25,75.563,-0.001,71.688,69.25,55.063,55.906,0.0,54.594,72.0,70.0,1000.0,200.0,0.354,654.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.655,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,531.5,534.5,524.0,-0.0,5.191,0.0,14.917,1.643,0.424,-0.002,0.0,-0.0,-0.001
8302007,1545,1.0,1.0,1.0,1.0,100.0,47.146,40.0,40.0,40.0,1.0,1.0,1667.442,429.742,-0.005,11.49,0.0,80.0,55.0,1.4,2274.5,2374.844,2286.959,638.371,54.983,73.587,71.958,73.215,51.515,1.387,2.763,0.348,77.777,62.227,85.025,45.548,79.469,76.036,133.113,114.795,132.047,35.713,56.33,44.975,-10.852,110.0,110.0,72.188,72.75,55.813,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.205,283.25,68.75,68.5,-0.026,72.188,71.063,55.813,56.469,0.0,61.281,72.0,70.0,1000.0,200.0,0.45,733.0,76.125,75.563,0.0,72.0,73.375,55.563,55.938,0.0,47.563,72.0,70.0,1000.0,200.0,0.296,595.0,76.25,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,53.5,72.0,70.0,1000.0,200.0,0.368,664.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.65,11.737,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,541.5,303.5,531.5,534.5,524.0,-0.0,5.162,0.0,14.781,1.667,0.43,-0.001,0.0,-0.0,-0.001
8302007,1546,1.0,1.0,1.0,1.0,100.0,47.127,40.0,40.0,40.0,1.0,1.0,1640.51,428.571,-0.005,11.475,0.0,80.0,55.0,1.4,2274.5,2337.69,2273.929,634.026,54.983,73.587,71.958,73.325,51.406,1.394,2.781,0.356,77.779,62.223,85.525,45.604,79.404,76.036,133.777,114.902,136.33,35.713,56.33,44.902,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.196,276.0,68.75,68.313,-0.026,72.188,71.313,55.906,56.469,0.0,62.281,72.0,70.0,1000.0,200.0,0.453,736.0,76.125,75.563,0.0,71.938,73.625,55.688,55.938,0.0,48.344,72.0,70.0,1000.0,200.0,0.299,599.0,76.25,75.5,-0.001,71.875,69.0,55.063,55.813,0.0,54.063,72.0,70.0,1000.0,200.0,0.354,653.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.663,11.749,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,541.5,303.75,531.5,534.0,524.0,0.001,5.114,0.0,14.645,1.641,0.429,-0.002,0.0,-0.0,-0.001
8302007,1547,1.0,1.0,1.0,1.0,100.0,47.089,40.0,40.0,40.0,1.0,1.0,1654.562,429.742,-0.005,11.505,0.0,80.0,55.0,1.4,2265.5,2355.513,2279.513,636.922,54.983,73.48,71.958,73.325,51.406,1.375,2.777,0.345,77.806,62.224,85.247,45.604,79.404,75.822,136.137,114.795,134.853,35.64,56.435,44.902,-10.867,110.0,110.0,71.938,73.063,55.688,56.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.206,284.25,68.75,68.5,-0.026,72.563,71.188,55.906,56.375,0.0,62.313,72.0,70.0,1000.0,200.0,0.458,742.5,76.125,75.563,0.0,71.938,73.625,55.563,55.938,0.0,48.219,72.0,70.0,1000.0,200.0,0.297,596.5,76.063,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,54.031,72.0,70.0,1000.0,200.0,0.359,655.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.665,11.752,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,530.0,534.5,524.0,-0.0,5.124,0.0,14.8,1.655,0.43,-0.001,0.0,-0.0,-0.001
8302007,1548,1.0,1.0,1.0,1.0,100.0,46.74,40.0,40.0,40.0,1.0,1.0,1665.1,429.742,-0.005,11.475,0.0,80.0,55.0,1.4,2281.0,2352.541,2288.821,645.613,54.876,73.48,71.958,73.215,51.406,1.375,2.774,0.367,77.815,62.255,85.164,45.492,79.404,75.822,132.966,114.795,132.121,35.64,56.33,44.902,-10.852,110.0,110.0,71.938,73.375,55.688,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.194,277.25,68.75,68.5,-0.026,72.563,71.0,55.906,56.375,0.0,63.406,72.0,70.0,1000.0,200.0,0.474,752.5,76.125,75.563,0.0,71.813,73.625,55.563,56.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.296,595.5,76.063,75.563,-0.001,71.875,69.188,55.063,55.813,0.0,53.281,72.0,70.0,1000.0,200.0,0.358,655.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.665,11.747,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,541.5,303.5,530.5,534.5,524.0,-0.0,5.137,0.0,14.762,1.665,0.43,-0.001,0.0,-0.0,-0.001
8302007,1549,1.0,1.0,1.0,1.0,100.0,46.867,40.0,40.0,40.0,1.0,1.0,1667.442,428.571,-0.005,11.475,0.0,80.0,55.0,1.4,2286.0,2355.513,2305.577,638.371,54.983,73.48,71.958,73.215,51.515,1.379,2.77,0.363,77.912,62.294,85.775,45.576,79.404,75.929,133.703,114.902,135.518,35.713,56.33,44.975,-10.867,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.201,280.5,68.75,68.5,-0.026,72.313,71.063,55.906,56.375,0.0,62.531,72.0,70.0,1000.0,200.0,0.476,753.0,76.125,75.563,0.0,71.938,73.625,55.688,55.938,0.0,47.438,72.0,70.0,1000.0,200.0,0.297,597.0,76.063,75.563,-0.001,71.875,69.0,55.063,55.813,0.0,52.906,72.0,70.0,1000.0,200.0,0.357,654.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.663,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,541.5,303.75,531.0,534.5,524.0,0.0,5.155,0.0,14.761,1.667,0.429,-0.001,0.0,-0.0,-0.001
8302007,1550,1.0,1.0,1.0,1.0,100.0,47.102,40.0,40.0,40.0,1.0,1.0,1670.955,429.742,-0.005,11.49,0.0,80.0,55.0,1.4,2286.0,2352.541,2283.236,644.165,55.09,73.587,71.958,73.215,51.623,1.372,2.777,0.352,77.928,62.318,85.914,45.604,79.404,76.143,135.252,114.795,134.041,35.713,56.435,44.975,-10.867,110.0,110.0,71.875,72.563,55.688,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.203,281.25,68.75,68.5,-0.026,72.313,71.0,55.906,56.469,0.0,63.313,72.0,70.0,1000.0,200.0,0.47,752.0,76.125,75.563,0.0,71.938,73.625,55.688,55.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.298,596.5,76.25,75.563,-0.001,71.688,69.25,55.063,55.906,0.0,53.656,72.0,70.0,1000.0,200.0,0.351,648.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.668,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,526.0,541.5,303.5,531.0,534.5,524.0,-0.0,5.136,0.0,14.781,1.671,0.43,-0.001,0.0,-0.0,-0.001
8302007,1551,1.0,1.0,1.0,1.0,100.0,46.936,40.0,40.0,40.0,1.0,1.0,1651.049,432.084,-0.005,11.564,0.0,80.0,55.0,1.4,2275.25,2333.237,2285.098,632.579,54.983,73.587,71.958,73.325,51.515,1.398,2.777,0.356,77.938,62.369,85.164,45.604,78.659,76.036,132.228,114.902,132.121,35.713,56.435,44.975,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.195,274.5,68.75,68.5,-0.026,72.563,71.063,55.906,56.469,0.0,62.563,72.0,70.0,1000.0,200.0,0.483,761.5,76.125,75.563,0.0,71.938,73.625,55.688,55.938,0.0,47.281,72.0,70.0,1000.0,200.0,0.301,600.5,76.25,75.563,-0.001,71.875,69.438,55.281,55.906,0.0,54.219,72.0,70.0,1000.0,200.0,0.345,641.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.676,11.751,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,531.0,534.5,524.0,-0.0,5.169,0.0,14.876,1.651,0.432,-0.001,0.0,-0.0,-0.001
8302007,1552,1.0,1.0,1.0,1.0,100.0,46.919,40.0,40.0,40.0,1.0,1.0,1667.442,430.913,-0.005,11.534,0.0,80.0,55.0,1.4,2277.5,2349.569,2270.206,647.062,54.983,73.587,71.958,73.215,51.406,1.394,2.777,0.356,77.985,62.36,84.83,45.492,78.659,76.036,134.219,114.689,136.404,35.64,56.33,44.902,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.469,72.0,70.0,1000.0,200.0,0.2,280.25,68.75,68.313,-0.026,72.313,71.313,55.813,56.375,0.0,64.313,72.0,70.0,1000.0,200.0,0.49,768.0,76.125,75.563,0.0,71.813,73.375,55.563,55.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.298,597.5,76.063,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,53.938,72.0,70.0,1000.0,200.0,0.348,642.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.675,11.754,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,541.5,303.75,531.5,534.5,524.0,0.001,5.163,0.0,14.837,1.667,0.431,-0.002,0.0,-0.0,-0.001
8302007,1553,1.0,1.0,1.0,1.0,100.0,46.638,40.0,40.0,40.0,1.0,1.0,1669.784,429.742,-0.005,11.519,0.0,80.0,55.0,1.4,2278.75,2339.174,2281.375,638.371,54.876,73.48,71.849,73.435,51.406,1.398,2.799,0.367,77.961,62.369,85.025,45.548,78.659,75.929,135.694,114.795,134.189,35.713,56.33,44.902,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.198,279.5,68.75,68.313,-0.026,72.313,71.063,55.906,56.375,0.0,64.375,72.0,70.0,1000.0,200.0,0.483,760.0,76.125,75.563,0.0,71.813,73.188,55.563,55.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.288,590.0,76.063,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,53.625,72.0,70.0,1000.0,200.0,0.355,648.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.68,11.759,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.5,532.0,534.0,524.0,-0.0,5.134,0.0,14.701,1.67,0.43,-0.002,0.0,-0.0,-0.001
8302007,1554,1.0,1.0,1.0,1.0,100.0,46.754,40.0,40.0,40.0,1.0,1.0,1661.587,427.4,-0.005,11.534,0.0,80.0,55.0,1.4,2283.75,2333.237,2286.959,639.819,54.983,73.48,71.958,73.215,51.406,1.402,2.788,0.356,77.964,62.371,85.275,45.548,78.659,75.929,132.376,114.902,132.269,35.713,56.33,44.975,-10.852,110.0,110.0,71.875,73.188,55.688,56.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.189,271.5,68.75,68.5,-0.026,72.188,70.563,55.813,56.375,0.0,63.563,72.0,70.0,1000.0,200.0,0.495,770.5,76.125,75.563,0.0,71.938,73.5,55.563,55.938,0.0,46.969,72.0,70.0,1000.0,200.0,0.284,587.0,76.25,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,53.313,72.0,70.0,1000.0,200.0,0.358,651.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.678,11.743,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,541.5,303.5,531.5,534.0,524.0,-0.0,5.182,0.0,14.837,1.662,0.427,-0.001,0.0,-0.0,-0.001
8302007,1555,1.0,1.0,1.0,1.0,100.0,46.706,40.0,40.0,40.0,1.0,1.0,1666.271,426.229,-0.005,11.534,0.0,80.0,55.0,1.4,2283.75,2345.114,2283.236,641.267,54.983,73.587,71.849,73.215,51.515,1.387,2.806,0.337,77.988,62.383,85.664,45.548,78.659,76.036,134.736,114.902,135.961,35.568,56.435,44.975,-10.852,110.0,110.0,71.875,73.188,55.688,56.313,0.0,41.625,72.0,70.0,1000.0,200.0,0.202,281.0,68.75,68.5,-0.026,72.125,71.063,55.906,56.375,0.0,62.813,72.0,70.0,1000.0,200.0,0.491,767.5,76.125,75.563,0.0,72.0,73.375,55.688,55.938,0.0,46.406,72.0,70.0,1000.0,200.0,0.293,594.5,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,54.125,72.0,70.0,1000.0,200.0,0.345,640.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.681,11.749,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,541.5,304.0,532.5,534.0,524.0,0.0,5.2,0.0,15.07,1.666,0.426,-0.001,0.0,-0.0,-0.001
8302007,1556,1.0,1.0,1.0,1.0,100.0,46.747,40.0,40.0,40.0,1.0,1.0,1668.613,432.084,-0.005,11.564,0.0,80.0,55.0,1.4,2280.75,2337.69,2294.407,634.026,54.983,73.587,71.958,73.325,51.515,1.391,2.788,0.341,77.985,62.39,85.164,45.548,78.659,76.036,134.883,114.795,133.524,35.64,56.225,44.902,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.188,270.5,68.75,68.313,-0.026,72.0,71.063,55.813,56.375,0.0,63.938,72.0,70.0,1000.0,200.0,0.486,764.0,76.125,75.563,0.0,72.063,73.5,55.563,55.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.287,588.5,76.063,75.563,-0.001,72.0,69.188,55.281,55.813,0.0,53.406,72.0,70.0,1000.0,200.0,0.36,656.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.735,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.5,531.5,534.5,524.0,-0.0,5.203,0.0,14.876,1.669,0.432,-0.002,0.0,-0.0,-0.001
8302007,1557,1.0,1.0,1.0,1.0,100.0,46.738,40.0,40.0,40.0,1.0,1.0,1662.758,426.229,-0.005,11.49,0.0,80.0,55.0,1.4,2294.25,2336.205,2285.098,642.716,54.983,73.587,71.849,73.215,51.515,1.41,2.77,0.367,78.001,62.402,85.275,45.604,77.926,75.929,132.08,114.795,132.712,35.786,56.33,44.975,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.203,281.25,68.75,68.5,-0.026,72.125,71.0,55.906,56.375,0.0,64.25,72.0,70.0,1000.0,200.0,0.479,757.5,76.125,75.563,0.0,71.938,73.5,55.688,55.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.301,600.5,76.063,75.563,-0.001,72.0,69.0,55.063,55.813,0.0,53.938,72.0,70.0,1000.0,200.0,0.351,645.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.665,11.739,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.75,531.5,534.0,524.0,0.0,5.139,0.0,14.664,1.663,0.426,-0.001,0.0,-0.0,-0.001
8302007,1558,1.0,1.0,1.0,1.0,100.0,46.477,40.0,40.0,40.0,1.0,1.0,1635.826,428.571,-0.005,11.593,0.0,80.0,55.0,1.4,2270.75,2318.404,2279.513,626.788,54.876,73.48,71.849,73.215,51.515,1.421,2.774,0.341,77.936,62.351,84.719,45.548,77.926,75.822,135.031,114.902,136.182,35.713,56.33,44.975,-10.867,110.0,110.0,71.938,73.438,55.688,56.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.191,275.5,68.75,68.313,-0.026,72.0,71.313,55.906,56.375,0.0,64.125,72.0,70.0,1000.0,200.0,0.485,761.0,76.188,75.563,0.0,71.938,73.375,55.563,55.938,0.0,47.563,72.0,70.0,1000.0,200.0,0.284,582.5,76.063,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,53.656,72.0,70.0,1000.0,200.0,0.346,643.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.662,11.737,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.75,532.5,534.5,524.0,0.0,5.208,0.0,14.913,1.636,0.429,-0.002,0.0,-0.0,-0.001
8302007,1559,1.0,1.0,1.0,1.0,100.0,46.35,40.0,40.0,40.0,1.0,1.0,1665.1,427.4,-0.005,11.534,0.0,80.0,55.0,1.4,2270.75,2342.144,2285.098,638.371,54.876,73.48,71.958,73.215,51.297,1.394,2.781,0.356,78.001,62.373,85.192,45.351,77.926,75.714,134.736,114.795,133.155,35.713,56.12,44.902,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.202,281.25,68.75,68.5,-0.026,72.188,71.0,55.813,56.375,0.0,62.75,72.0,70.0,1000.0,200.0,0.49,764.5,76.188,75.563,0.0,71.938,73.375,55.563,55.938,0.0,47.188,72.0,70.0,1000.0,200.0,0.286,584.5,76.25,75.563,-0.001,72.0,69.25,54.969,55.813,0.0,53.219,72.0,70.0,1000.0,200.0,0.355,653.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.656,11.735,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,304.0,531.5,534.5,524.0,-0.0,5.194,0.0,14.72,1.665,0.427,-0.001,0.0,-0.0,-0.001
8302007,1600,1.0,1.0,1.0,1.0,100.0,46.226,40.0,40.0,40.0,1.0,1.0,1676.81,428.571,-0.005,11.564,0.0,80.0,55.0,1.4,2278.75,2355.513,2283.236,638.371,54.876,73.48,71.958,73.215,51.406,1.375,2.792,0.337,78.042,62.394,85.192,45.351,77.926,75.822,132.08,114.902,133.524,35.786,56.33,44.902,-10.852,110.0,110.0,71.875,73.313,55.688,56.063,0.0,42.313,72.0,70.0,1000.0,200.0,0.194,277.0,68.938,68.313,-0.026,72.313,71.188,55.813,56.375,0.0,64.688,72.0,70.0,1000.0,200.0,0.488,763.0,76.125,75.5,0.0,72.0,73.375,55.563,55.781,0.0,46.438,72.0,70.0,1000.0,200.0,0.295,595.0,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,54.031,72.0,70.0,1000.0,200.0,0.354,652.0,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.67,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,526.0,541.5,303.75,532.5,534.5,524.0,0.0,5.131,0.0,14.641,1.677,0.429,-0.002,0.0,-0.0,-0.002
8302007,1601,1.0,1.0,1.0,1.0,100.0,46.371,40.0,40.0,40.0,1.0,1.0,1659.245,429.742,-0.005,11.534,0.0,80.0,55.0,1.4,2290.5,2351.055,2294.407,644.165,54.983,73.48,71.958,73.215,51.515,1.406,2.781,0.356,78.045,62.436,85.525,45.464,77.926,75.929,135.842,114.902,136.035,35.713,56.33,44.975,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.193,273.5,68.688,68.313,-0.026,72.188,71.188,55.906,56.375,0.0,64.063,72.0,70.0,1000.0,200.0,0.506,780.5,76.125,75.563,0.0,71.938,73.5,55.688,55.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.282,581.5,76.25,75.563,-0.001,71.875,69.188,54.969,55.813,0.0,53.281,72.0,70.0,1000.0,200.0,0.357,650.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.675,11.757,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,526.0,541.5,303.75,531.0,534.5,524.0,0.0,5.182,0.0,14.837,1.659,0.43,-0.001,0.0,-0.0,-0.001
8302007,1602,1.0,1.0,1.0,1.0,100.0,46.082,40.0,40.0,40.0,1.0,1.0,1677.981,434.426,-0.005,11.593,0.0,80.0,55.0,1.4,2290.5,2346.598,2283.236,641.267,54.876,73.587,71.849,73.215,51.406,1.398,2.774,0.363,78.062,62.432,84.802,45.464,78.497,76.036,134.441,114.902,132.933,35.713,56.33,44.902,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.2,280.25,68.75,68.313,-0.026,72.313,71.188,55.813,56.375,0.0,64.5,72.0,70.0,1000.0,200.0,0.5,773.0,76.125,75.563,0.0,71.938,73.375,55.563,55.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.291,593.0,76.063,75.563,-0.001,71.875,69.0,55.063,55.813,0.0,54.156,72.0,70.0,1000.0,200.0,0.343,638.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.692,11.778,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.75,532.0,534.0,524.0,-0.0,5.167,0.0,14.795,1.678,0.434,-0.002,0.0,-0.0,-0.001
8302007,1603,1.0,1.0,1.0,1.0,100.0,45.935,40.0,40.0,40.0,1.0,1.0,1672.126,435.597,-0.005,11.534,0.0,80.0,55.0,1.4,2284.75,2367.406,2298.13,639.819,54.876,73.48,71.849,73.215,51.406,1.364,2.788,0.341,78.091,62.458,85.025,45.407,78.497,76.036,131.933,114.902,133.081,35.713,56.33,44.975,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.199,279.75,68.75,68.313,-0.026,72.313,71.188,55.813,56.375,0.0,65.063,72.0,70.0,1000.0,200.0,0.507,780.5,76.125,75.563,0.0,71.813,73.5,55.563,55.938,0.0,46.969,72.0,70.0,1000.0,200.0,0.284,584.5,76.25,75.563,-0.001,71.875,69.188,55.063,55.813,0.0,53.625,72.0,70.0,1000.0,200.0,0.354,646.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.684,11.775,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.75,532.0,534.0,524.0,0.0,5.182,0.0,14.837,1.672,0.436,-0.002,0.0,-0.0,-0.001
8302007,1604,1.0,1.0,1.0,1.0,100.0,46.103,40.0,40.0,40.0,1.0,1.0,1687.349,436.768,-0.005,11.534,0.0,80.0,55.0,1.4,2293.5,2370.381,2298.13,648.511,54.983,73.48,71.849,73.215,51.406,1.379,2.792,0.348,78.167,62.51,85.358,45.379,78.497,76.143,135.252,114.795,135.592,35.713,56.33,44.975,-10.852,110.0,110.0,71.938,72.938,55.688,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.202,278.75,68.75,68.188,-0.026,72.563,71.063,55.906,56.375,0.0,65.313,72.0,70.0,1000.0,200.0,0.51,781.5,76.125,75.563,0.0,71.813,73.188,55.563,55.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.288,588.0,76.25,75.563,-0.001,71.875,69.25,54.969,55.813,0.0,53.188,72.0,70.0,1000.0,200.0,0.354,651.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.696,11.785,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.0,541.5,303.75,532.0,534.0,524.0,0.0,5.182,0.0,14.837,1.687,0.437,-0.002,0.0,-0.0,-0.002
8302007,1605,1.0,1.0,1.0,1.0,100.0,46.083,40.0,40.0,40.0,1.0,1.0,1693.203,432.084,-0.005,11.519,0.0,80.0,55.0,1.4,2285.5,2359.972,2305.577,641.267,54.983,73.587,71.958,73.325,51.515,1.391,2.785,0.356,78.143,62.516,85.331,45.464,78.497,76.143,133.924,114.795,132.49,35.713,56.33,44.975,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.198,279.25,68.75,68.313,-0.026,72.625,70.875,55.813,56.375,0.0,66.563,72.0,70.0,1000.0,200.0,0.532,798.0,76.125,75.563,0.0,71.938,73.5,55.563,55.938,0.0,46.625,72.0,70.0,1000.0,200.0,0.284,582.5,76.25,75.563,-0.001,71.875,69.188,55.281,55.906,0.0,54.5,72.0,70.0,1000.0,200.0,0.336,635.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.684,11.773,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.5,531.5,534.0,524.0,-0.0,5.175,0.0,14.818,1.693,0.432,-0.002,0.0,-0.0,-0.001
8302007,1606,1.0,1.0,1.0,1.0,100.0,46.338,40.0,40.0,40.0,1.0,1.0,1677.981,437.939,-0.005,11.519,0.0,80.0,55.0,1.4,2285.5,2364.432,2305.577,642.716,55.09,73.587,71.958,73.325,51.623,1.375,2.788,0.341,78.209,62.564,85.831,45.548,78.497,76.357,132.376,114.902,134.632,35.713,56.54,44.975,-10.852,110.0,110.0,71.938,72.688,55.813,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.201,280.5,68.75,68.313,-0.026,72.563,71.063,55.906,56.375,0.0,67.313,72.0,70.0,1000.0,200.0,0.532,797.0,76.125,75.563,0.0,71.813,73.5,55.688,55.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.288,587.5,76.25,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,54.531,72.0,70.0,1000.0,200.0,0.336,633.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.689,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.5,532.5,534.0,524.0,0.001,5.123,0.0,14.818,1.678,0.438,-0.002,0.0,-0.0,-0.002
8302007,1607,1.0,1.0,1.0,1.0,100.0,46.436,40.0,40.0,40.0,1.0,1.0,1673.297,432.084,-0.005,11.593,0.0,80.0,55.0,1.4,2299.25,2337.69,2292.545,639.819,55.09,73.587,71.849,73.325,51.732,1.406,2.788,0.345,78.229,62.608,85.748,45.661,78.497,76.25,135.768,114.902,135.075,35.786,56.54,45.048,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.192,273.0,68.75,68.313,-0.026,72.188,70.875,55.906,56.375,0.0,64.688,72.0,70.0,1000.0,200.0,0.547,810.0,76.125,75.563,0.0,71.813,73.5,55.875,56.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.281,578.0,76.063,75.563,-0.001,71.688,69.25,55.281,55.906,0.0,52.25,72.0,70.0,1000.0,200.0,0.338,638.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.68,11.775,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.75,531.5,534.0,524.0,-0.0,5.174,0.0,14.913,1.673,0.432,-0.002,0.0,-0.0,-0.002
8302007,1608,1.0,1.0,1.0,1.0,100.0,46.562,40.0,40.0,40.0,1.0,1.0,1672.126,433.255,-0.005,11.593,0.0,80.0,55.0,1.4,2298.75,2339.174,2301.854,639.819,55.09,73.587,71.958,73.325,51.623,1.413,2.799,0.345,78.224,62.578,85.247,45.661,78.393,76.036,133.408,114.902,132.195,35.64,56.33,44.902,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,41.813,72.0,70.0,1000.0,200.0,0.198,279.25,68.688,68.5,-0.026,72.188,71.063,55.906,56.375,0.0,64.5,72.0,70.0,1000.0,200.0,0.54,803.5,76.125,75.5,0.0,72.0,73.5,55.688,56.0,0.0,46.625,72.0,70.0,1000.0,200.0,0.279,576.5,76.063,75.563,-0.001,71.875,69.188,55.063,55.906,0.0,52.969,72.0,70.0,1000.0,200.0,0.342,640.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.688,11.778,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,541.5,303.75,533.0,534.0,524.0,-0.0,5.19,0.0,14.913,1.672,0.433,-0.001,0.0,-0.0,-0.001
8302007,1609,1.0,1.0,1.0,1.0,100.0,46.427,40.0,40.0,40.0,1.0,1.0,1666.271,434.426,-0.005,11.534,0.0,80.0,55.0,1.4,2306.75,2336.205,2296.268,642.716,55.196,73.587,71.958,73.325,51.732,1.41,2.785,0.359,78.223,62.579,85.775,45.689,78.393,76.25,133.777,114.902,136.035,35.713,56.435,44.975,-10.867,110.0,110.0,71.938,72.938,55.688,56.406,0.0,42.188,72.0,70.0,1000.0,200.0,0.202,281.5,68.75,68.313,-0.026,72.313,71.188,55.906,56.375,0.0,64.813,72.0,70.0,1000.0,200.0,0.542,806.0,76.125,75.563,0.0,72.0,73.375,55.688,55.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.277,574.0,76.25,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,52.219,72.0,70.0,1000.0,200.0,0.345,642.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.696,11.784,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,541.5,303.5,532.5,534.0,524.0,0.001,5.155,0.0,14.837,1.666,0.434,-0.002,0.0,-0.0,-0.001
8302007,1610,1.0,1.0,1.0,1.0,100.0,46.758,40.0,40.0,40.0,1.0,1.0,1677.981,434.426,-0.005,11.519,0.0,80.0,55.0,1.4,2306.75,2336.205,2296.268,641.267,55.09,73.587,71.958,73.215,51.515,1.429,2.781,0.352,78.187,62.579,84.83,45.633,78.393,76.143,135.916,114.795,134.779,35.786,56.435,45.048,-10.852,110.0,110.0,72.188,72.75,55.813,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.191,273.0,68.75,68.313,-0.026,72.313,71.0,55.906,56.375,0.0,65.375,72.0,70.0,1000.0,200.0,0.543,805.0,76.125,75.5,0.0,72.0,73.625,55.688,55.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.28,578.0,76.25,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,51.844,72.0,70.0,1000.0,200.0,0.344,642.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.713,11.797,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.0,541.5,303.5,532.5,533.5,524.0,-0.0,5.167,0.0,14.818,1.678,0.434,-0.002,0.0,-0.0,-0.001
8302007,1611,1.0,1.0,1.0,1.0,100.0,46.526,40.0,40.0,40.0,1.0,1.0,1682.665,433.255,-0.005,11.505,0.0,80.0,55.0,1.4,2309.0,2346.598,2296.268,631.131,54.983,73.587,71.958,73.325,51.732,1.398,2.802,0.334,78.15,62.509,84.83,45.379,78.393,76.25,132.818,114.902,132.121,35.713,56.33,44.902,-10.867,110.0,110.0,71.938,73.188,55.813,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.201,281.0,68.75,68.313,-0.026,72.313,70.875,55.813,56.375,0.0,66.188,72.0,70.0,1000.0,200.0,0.539,802.0,76.125,75.563,0.0,72.0,73.625,55.563,55.938,0.0,46.469,72.0,70.0,1000.0,200.0,0.285,584.5,76.063,75.625,-0.001,72.0,69.5,55.281,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.335,635.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.709,11.787,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.0,541.0,303.5,532.0,533.5,524.0,-0.0,5.128,0.0,14.683,1.683,0.433,-0.002,0.0,-0.0,-0.001
8302007,1612,1.0,1.0,1.0,1.0,100.0,46.507,40.0,40.0,40.0,1.0,1.0,1680.323,432.084,-0.005,11.534,0.0,80.0,55.0,1.4,2300.25,2349.569,2294.407,634.026,54.983,73.802,71.958,73.435,51.515,1.383,2.806,0.348,78.156,62.525,84.997,45.379,78.393,77.0,133.777,114.902,135.296,35.786,56.435,44.975,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.19,274.5,68.688,68.313,-0.026,72.313,71.0,55.813,56.375,0.0,64.938,72.0,70.0,1000.0,200.0,0.549,809.0,76.125,75.5,0.0,72.0,73.5,55.563,55.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.291,589.0,76.063,75.625,-0.001,71.875,69.438,55.063,55.813,0.0,51.969,72.0,70.0,1000.0,200.0,0.342,639.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,526.0,541.0,303.5,533.5,534.0,524.0,0.0,5.133,0.0,14.72,1.68,0.432,-0.001,0.0,-0.0,-0.001
8302007,1613,1.0,1.0,1.0,1.0,100.0,46.488,40.0,40.0,40.0,1.0,1.0,1674.468,437.939,-0.005,11.549,0.0,80.0,55.0,1.4,2300.25,2348.084,2307.438,644.165,54.983,73.802,71.958,73.545,51.406,1.402,2.802,0.37,78.163,62.533,84.775,45.464,79.482,77.0,134.883,114.795,133.598,35.713,56.54,45.048,-10.852,110.0,110.0,71.938,73.188,55.813,56.063,0.0,41.969,72.0,70.0,1000.0,200.0,0.204,282.5,68.75,68.313,-0.026,72.188,71.063,55.813,56.375,0.0,66.625,72.0,70.0,1000.0,200.0,0.563,821.0,76.125,75.563,0.0,71.938,73.5,55.688,55.938,0.0,46.531,72.0,70.0,1000.0,200.0,0.271,571.5,76.25,75.563,-0.001,72.0,69.188,55.063,55.906,0.0,52.5,72.0,70.0,1000.0,200.0,0.342,639.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.688,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,531.5,534.0,524.0,-0.0,5.176,0.0,14.974,1.674,0.438,-0.002,0.0,-0.0,-0.001
8302007,1614,1.0,1.0,1.0,1.0,100.0,46.47,40.0,40.0,40.0,1.0,1.0,1666.271,437.939,-0.005,11.579,0.0,80.0,55.0,1.4,2317.0,2333.237,2314.886,629.683,54.983,73.802,71.958,73.545,51.406,1.413,2.788,0.356,78.162,62.531,84.858,45.323,79.482,77.215,132.228,114.795,132.786,35.786,56.435,45.048,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.19,272.25,68.688,68.313,-0.026,72.125,71.0,55.813,56.375,0.0,65.563,72.0,70.0,1000.0,200.0,0.532,802.0,76.125,75.563,0.0,71.813,73.5,55.688,55.938,0.0,44.969,72.0,70.0,1000.0,200.0,0.287,586.0,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,52.125,72.0,70.0,1000.0,200.0,0.344,642.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.688,11.775,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,541.5,303.75,532.0,533.5,524.5,0.0,5.194,0.0,14.895,1.666,0.438,-0.001,0.0,-0.0,-0.001
8302007,1615,1.0,1.0,1.0,1.0,100.0,46.694,40.0,40.0,40.0,1.0,1.0,1690.861,434.426,-0.005,11.564,0.0,80.0,55.0,1.4,2307.5,2354.027,2309.3,635.474,55.09,73.909,71.958,73.545,51.623,1.398,2.785,0.359,78.163,62.53,85.664,45.351,79.482,77.536,135.399,114.795,136.478,35.786,56.435,45.048,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.201,280.5,68.688,68.313,-0.026,72.125,71.188,55.906,56.375,0.0,66.5,72.0,70.0,1000.0,200.0,0.544,805.0,76.125,75.5,0.0,72.0,73.375,55.688,55.938,0.0,44.906,72.0,70.0,1000.0,200.0,0.285,582.5,76.25,75.563,-0.001,72.063,69.25,55.281,55.813,0.0,52.125,72.0,70.0,1000.0,200.0,0.342,641.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.676,11.765,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.5,541.0,303.75,532.0,534.0,524.0,0.0,5.187,0.0,14.875,1.691,0.434,-0.001,0.0,-0.0,-0.001
8302007,1616,1.0,1.0,1.0,1.0,100.0,47.026,40.0,40.0,40.0,1.0,1.0,1666.271,436.768,-0.005,11.564,0.0,80.0,55.0,1.4,2307.5,2340.659,2301.854,631.131,55.196,73.802,71.958,73.545,51.623,1.383,2.792,0.341,78.144,62.53,85.692,45.52,79.482,77.322,134.957,114.795,133.45,35.786,56.54,45.048,-10.852,110.0,110.0,71.938,73.063,55.906,56.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.188,271.25,68.75,68.313,-0.026,72.125,71.0,55.906,56.375,0.0,65.875,72.0,70.0,1000.0,200.0,0.547,807.5,76.125,75.563,0.0,72.0,73.5,55.875,56.0,0.0,45.781,72.0,70.0,1000.0,200.0,0.275,577.0,76.25,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,52.344,72.0,70.0,1000.0,200.0,0.347,644.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.684,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,532.0,534.0,524.0,-0.0,5.161,0.0,14.875,1.666,0.437,-0.002,0.0,-0.0,-0.001
8302007,1617,1.0,1.0,1.0,1.0,100.0,47.184,40.0,40.0,40.0,1.0,1.0,1674.468,430.913,-0.005,11.593,0.0,80.0,55.0,1.4,2302.25,2339.174,2301.854,628.235,55.196,73.909,71.958,73.655,51.732,1.413,2.799,0.345,78.149,62.519,85.664,45.548,79.482,77.429,132.302,114.902,133.82,35.786,56.54,45.121,-10.852,110.0,110.0,71.938,73.375,55.813,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.201,281.25,68.688,68.188,-0.026,72.313,71.0,55.906,56.469,0.0,66.125,72.0,70.0,1000.0,200.0,0.546,809.0,76.125,75.563,0.0,71.938,73.5,55.875,56.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.272,569.0,76.063,75.563,-0.001,72.0,69.25,55.344,56.031,0.0,52.125,72.0,70.0,1000.0,200.0,0.344,641.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.696,11.78,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,532.5,534.0,524.0,0.0,5.214,0.0,15.03,1.674,0.431,-0.002,0.0,-0.0,-0.001
8302007,1618,1.0,1.0,1.0,1.0,100.0,47.416,40.0,40.0,40.0,1.0,1.0,1689.69,439.11,-0.005,11.579,0.0,80.0,55.0,1.4,2306.75,2362.945,2309.3,641.267,55.196,74.017,71.958,73.655,51.732,1.375,2.792,0.374,78.168,62.519,85.247,45.52,79.482,77.644,136.063,114.689,136.182,35.786,56.645,45.121,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,42.719,72.0,70.0,1000.0,200.0,0.189,273.25,68.75,68.313,-0.026,72.313,71.188,56.0,56.375,0.0,67.25,72.0,70.0,1000.0,200.0,0.573,830.0,76.125,75.563,0.0,71.813,73.5,55.875,56.0,0.0,44.875,72.0,70.0,1000.0,200.0,0.283,581.0,76.063,75.563,-0.001,72.0,69.25,55.281,56.031,0.0,52.625,72.0,70.0,1000.0,200.0,0.34,637.0,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.708,11.787,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,526.5,541.0,303.75,532.0,533.5,524.0,0.0,5.182,0.0,15.012,1.69,0.439,-0.002,0.0,-0.0,-0.002
8302007,1619,1.0,1.0,1.0,1.0,100.0,47.882,40.0,40.0,40.0,1.0,1.0,1669.784,433.255,-0.005,11.46,0.0,80.0,55.0,1.4,2327.75,2337.69,2303.715,629.683,55.196,73.909,71.958,73.655,51.732,1.421,2.802,0.359,78.18,62.56,85.192,45.576,79.747,77.322,134.293,114.902,132.86,35.786,56.645,45.121,-10.852,110.0,110.0,72.188,73.188,55.906,56.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.196,275.5,68.75,68.313,-0.026,72.313,71.313,55.906,56.469,0.0,66.938,72.0,70.0,1000.0,200.0,0.557,817.0,76.125,75.563,0.0,71.938,73.375,55.875,56.0,0.0,45.844,72.0,70.0,1000.0,200.0,0.274,571.5,76.25,75.625,-0.001,72.0,69.188,55.344,56.031,0.0,52.844,72.0,70.0,1000.0,200.0,0.344,642.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.709,11.792,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,526.5,541.0,303.5,532.5,533.5,524.0,-0.0,5.129,0.0,14.858,1.67,0.433,-0.002,0.0,-0.0,-0.001
8302007,1620,1.0,1.0,1.0,1.0,100.0,47.874,40.0,40.0,40.0,1.0,1.0,1682.665,434.426,-0.005,11.564,0.0,80.0,55.0,1.4,2327.75,2365.919,2299.992,639.819,55.196,73.802,71.958,73.655,51.732,1.379,2.795,0.352,78.192,62.543,85.386,45.604,79.747,77.215,132.08,114.902,133.376,35.713,56.54,45.048,-10.852,110.0,110.0,71.938,72.938,55.906,56.063,0.0,41.938,72.0,70.0,1000.0,200.0,0.197,278.75,68.688,68.313,-0.026,72.563,71.188,56.0,56.469,0.0,67.5,72.0,70.0,1000.0,200.0,0.566,823.0,76.125,75.5,0.0,72.0,73.375,55.875,56.0,0.0,44.906,72.0,70.0,1000.0,200.0,0.28,579.5,76.25,75.563,-0.001,72.0,69.25,55.281,56.031,0.0,53.656,72.0,70.0,1000.0,200.0,0.34,638.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.709,11.78,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.5,303.75,532.0,534.0,524.0,0.0,5.183,0.0,14.993,1.683,0.434,-0.001,0.0,-0.0,-0.001
8302007,1621,1.0,1.0,1.0,1.0,100.0,48.088,40.0,40.0,40.0,1.0,1.0,1689.69,433.255,-0.005,11.519,0.0,80.0,55.0,1.4,2322.0,2368.893,2305.577,638.371,55.196,73.909,71.958,73.655,51.732,1.394,2.802,0.352,78.191,62.553,85.192,45.661,79.747,77.429,135.178,114.795,135.075,35.786,56.645,45.121,-10.867,110.0,110.0,71.938,73.375,55.906,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.188,270.5,68.75,68.313,-0.026,72.563,71.188,55.906,56.469,0.0,68.438,72.0,70.0,1000.0,200.0,0.58,835.0,76.125,75.563,0.0,71.938,73.5,56.0,56.219,0.0,45.219,72.0,70.0,1000.0,200.0,0.281,580.0,76.25,75.563,-0.001,72.0,69.25,55.344,55.906,0.0,54.156,72.0,70.0,1000.0,200.0,0.339,637.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.716,11.79,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.5,533.0,533.5,524.0,-0.0,5.155,0.0,14.934,1.69,0.433,-0.002,0.0,-0.0,-0.001
8302007,1622,1.0,1.0,1.0,1.0,100.0,48.267,40.0,40.0,40.0,1.0,1.0,1689.69,436.768,-0.005,11.579,0.0,80.0,55.0,1.4,2333.5,2374.844,2305.577,639.819,55.196,73.909,71.958,73.655,51.732,1.379,2.806,0.352,78.254,62.636,85.192,45.633,79.747,77.429,133.998,114.902,132.564,35.859,56.645,45.194,-10.852,110.0,110.0,71.938,73.313,55.906,56.313,0.0,41.656,72.0,70.0,1000.0,200.0,0.2,280.0,68.688,68.313,-0.026,72.563,71.0,55.906,56.469,0.0,69.0,72.0,70.0,1000.0,200.0,0.588,839.0,76.125,75.5,0.0,71.813,73.625,55.875,56.219,0.0,45.313,72.0,70.0,1000.0,200.0,0.28,579.0,76.25,75.563,-0.001,72.0,69.438,55.344,56.031,0.0,54.031,72.0,70.0,1000.0,200.0,0.337,634.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.697,11.765,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.5,541.5,303.5,532.0,534.0,524.5,-0.0,5.2,0.0,15.012,1.69,0.437,-0.001,0.0,-0.0,-0.002
8302007,1623,1.0,1.0,1.0,1.0,100.0,48.772,40.0,40.0,40.0,1.0,1.0,1685.006,430.913,-0.005,11.638,0.0,80.0,55.0,1.4,2330.0,2370.381,2292.545,641.267,55.303,73.909,71.958,73.655,51.841,1.398,2.806,0.359,78.287,62.61,85.748,45.633,79.747,77.108,132.228,114.902,134.41,35.859,56.435,45.267,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,41.969,72.0,70.0,1000.0,200.0,0.196,278.0,68.688,68.188,-0.026,72.625,70.438,56.0,56.469,0.0,68.625,72.0,70.0,1000.0,200.0,0.61,854.0,76.125,75.5,0.0,71.938,73.625,56.0,56.219,0.0,46.406,72.0,70.0,1000.0,200.0,0.267,564.5,76.25,75.563,-0.001,72.0,69.438,55.438,56.031,0.0,53.594,72.0,70.0,1000.0,200.0,0.34,637.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.711,11.778,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.5,541.0,303.75,533.0,534.0,524.0,0.001,5.321,0.0,15.206,1.685,0.431,-0.002,0.0,-0.0,-0.001
8302007,1624,1.0,1.0,1.0,1.0,100.0,49.084,40.0,40.0,40.0,1.0,1.0,1690.861,439.11,-0.005,11.593,0.0,80.0,55.0,1.4,2330.0,2367.406,2301.854,639.819,55.303,73.909,71.958,73.655,51.841,1.398,2.802,0.352,78.282,62.629,85.636,45.802,79.508,77.108,135.916,114.902,135.444,35.786,56.225,45.34,-10.852,110.0,110.0,71.938,73.188,56.0,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.188,270.5,68.75,68.313,-0.026,72.625,70.688,56.0,56.469,0.0,69.563,72.0,70.0,1000.0,200.0,0.603,851.5,76.0,75.5,0.0,72.0,73.688,55.875,56.219,0.0,45.813,72.0,70.0,1000.0,200.0,0.264,564.5,76.063,75.563,-0.001,72.063,69.438,55.344,56.031,0.0,52.844,72.0,70.0,1000.0,200.0,0.349,644.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.689,11.765,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,541.0,303.5,532.5,533.5,524.0,-0.0,5.419,0.0,15.383,1.691,0.439,-0.002,0.0,-0.0,-0.001
8302007,1625,1.0,1.0,1.0,1.0,100.0,49.124,40.0,40.0,40.0,1.0,1.0,1701.4,434.426,-0.005,11.682,0.0,80.0,55.0,1.4,2330.0,2388.241,2305.577,649.96,55.196,73.909,71.958,73.655,51.732,1.372,2.806,0.345,78.39,62.66,85.414,45.802,79.508,77.322,133.408,114.795,132.195,35.859,56.225,45.413,-10.867,110.0,110.0,72.188,73.313,55.906,56.313,0.0,41.656,72.0,70.0,1000.0,200.0,0.199,279.5,68.688,68.313,-0.026,72.125,71.063,55.906,56.469,0.0,68.938,72.0,70.0,1000.0,200.0,0.603,849.0,76.125,75.563,0.0,71.938,73.688,56.0,56.219,0.0,45.625,72.0,70.0,1000.0,200.0,0.272,570.5,76.25,75.563,-0.001,72.0,69.438,55.344,56.031,0.0,52.844,72.0,70.0,1000.0,200.0,0.352,650.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.705,11.784,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.5,541.0,303.5,532.5,533.5,524.0,-0.0,5.48,0.0,15.501,1.701,0.434,-0.001,0.0,-0.0,-0.001
8302007,1626,1.0,1.0,1.0,1.0,100.0,49.076,40.0,40.0,40.0,1.0,1.0,1679.152,441.452,-0.005,11.682,0.0,80.0,55.0,1.4,2349.25,2367.406,2309.3,655.757,55.09,73.909,72.066,73.655,51.623,1.402,2.82,0.356,78.356,62.701,85.414,45.802,79.508,77.215,132.228,114.902,134.706,35.786,56.12,45.34,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.187,270.0,68.688,68.313,-0.026,72.313,70.688,56.0,56.469,0.0,68.688,72.0,70.0,1000.0,200.0,0.608,852.0,76.125,75.5,0.0,71.938,73.625,55.688,56.219,0.0,45.656,72.0,70.0,1000.0,200.0,0.275,574.5,76.25,75.563,-0.001,71.875,69.438,55.344,56.031,0.0,53.656,72.0,70.0,1000.0,200.0,0.335,634.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.714,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.0,534.0,524.0,0.001,5.489,0.0,15.501,1.679,0.441,-0.001,0.0,-0.0,-0.001
8302007,1627,1.0,1.0,1.0,1.0,100.0,49.166,40.0,40.0,40.0,1.0,1.0,1702.571,437.939,-0.005,11.682,0.0,80.0,55.0,1.4,2329.0,2386.752,2311.162,670.257,55.09,73.909,72.066,73.655,51.515,1.391,2.82,0.337,78.467,62.684,84.969,45.717,79.508,77.215,136.211,114.902,135.592,35.859,56.12,45.34,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.196,275.25,68.75,68.313,-0.026,72.313,71.063,55.906,56.469,0.0,69.688,72.0,70.0,1000.0,200.0,0.603,850.5,76.125,75.5,0.0,72.0,73.688,55.688,56.219,0.0,44.688,72.0,70.0,1000.0,200.0,0.272,571.5,76.25,75.625,-0.001,72.0,69.438,55.281,56.031,0.0,52.938,72.0,70.0,1000.0,200.0,0.348,643.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.716,11.797,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.5,533.5,533.5,524.5,-0.0,5.467,0.0,15.382,1.703,0.438,-0.002,0.0,-0.0,-0.001
