DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1628,1.0,1.0,1.0,1.0,100.0,48.961,40.0,40.0,40.0,1.0,1.0,1727.161,435.597,-0.005,11.682,0.0,80.0,55.0,1.4,2331.75,2395.689,2307.438,652.858,54.983,73.909,72.066,73.655,51.406,1.372,2.813,0.367,78.453,62.718,85.108,45.576,79.508,77.0,133.629,114.902,132.195,35.931,55.911,45.34,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.199,279.0,68.75,68.313,-0.026,72.563,70.875,55.813,56.375,0.0,70.438,72.0,70.0,1000.0,200.0,0.601,848.0,76.125,75.5,0.0,72.0,73.5,55.688,56.0,0.0,46.125,72.0,70.0,1000.0,200.0,0.27,569.5,76.25,75.563,-0.001,72.063,69.25,55.281,55.906,0.0,53.313,72.0,70.0,1000.0,200.0,0.347,647.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.708,11.787,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.0,534.0,524.0,-0.0,5.501,0.0,15.265,1.727,0.436,-0.002,0.0,-0.0,-0.001
8302007,1629,1.0,1.0,1.0,1.0,100.0,48.952,40.0,40.0,40.0,1.0,1.0,1697.887,436.768,-0.005,11.682,0.0,80.0,55.0,1.4,2340.75,2373.356,2301.854,649.96,54.983,73.802,71.958,73.545,51.406,1.372,2.831,0.352,78.446,62.757,85.164,45.52,78.86,76.679,132.523,114.902,135.001,35.859,56.015,45.34,-10.852,110.0,110.0,71.938,73.188,55.688,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.195,277.0,68.688,68.313,-0.026,72.125,70.875,55.813,56.375,0.0,71.125,72.0,70.0,1000.0,200.0,0.6,849.0,76.125,75.5,0.0,72.0,73.625,55.688,56.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.273,572.0,76.25,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,54.156,72.0,70.0,1000.0,200.0,0.34,641.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.689,11.789,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.5,533.5,524.0,0.001,5.495,0.0,15.382,1.698,0.437,-0.001,0.0,-0.0,-0.001
8302007,1630,1.0,1.0,1.0,1.0,100.0,48.934,40.0,40.0,40.0,1.0,1.0,1704.913,439.11,-0.005,11.653,0.0,80.0,55.0,1.4,2340.75,2385.263,2318.609,651.409,54.983,73.695,71.958,73.435,51.297,1.383,2.806,0.356,78.509,62.856,84.802,45.464,78.86,76.572,135.547,114.902,134.853,35.859,56.015,45.34,-10.852,110.0,110.0,71.938,72.75,55.688,56.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.194,273.5,68.688,68.313,-0.026,72.188,71.0,55.813,56.25,0.0,69.313,72.0,70.0,1000.0,200.0,0.611,855.5,76.125,75.5,0.0,71.938,73.5,55.688,56.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.273,573.0,76.25,75.563,-0.001,72.0,69.188,55.063,55.906,0.0,53.219,72.0,70.0,1000.0,200.0,0.342,642.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.703,11.792,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,533.0,534.0,524.0,-0.0,5.481,0.0,15.344,1.705,0.439,-0.001,0.0,-0.0,-0.001
8302007,1631,1.0,1.0,1.0,1.0,100.0,48.876,40.0,40.0,40.0,1.0,1.0,1720.135,436.768,-0.005,11.667,0.0,80.0,55.0,1.4,2349.5,2391.22,2307.438,657.207,54.983,73.802,71.958,73.545,51.406,1.387,2.82,0.363,78.546,62.841,85.331,45.464,78.86,76.679,133.039,115.008,131.973,35.931,55.911,45.413,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,41.844,72.0,70.0,1000.0,200.0,0.198,279.25,68.75,68.313,-0.026,72.563,70.875,55.813,56.375,0.0,70.5,72.0,70.0,1000.0,200.0,0.615,859.0,76.125,75.5,0.0,71.938,73.375,55.688,56.0,0.0,46.375,72.0,70.0,1000.0,200.0,0.273,570.5,76.25,75.563,-0.001,72.063,69.25,55.063,55.813,0.0,52.969,72.0,70.0,1000.0,200.0,0.349,646.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.709,11.792,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.5,534.0,524.0,-0.0,5.537,0.0,15.364,1.72,0.437,-0.002,0.0,-0.0,-0.001
8302007,1632,1.0,1.0,1.0,1.0,100.0,48.848,40.0,40.0,40.0,1.0,1.0,1709.597,436.768,-0.005,11.593,0.0,80.0,55.0,1.4,2356.75,2391.22,2314.886,655.757,54.983,73.802,71.958,73.545,51.515,1.379,2.813,0.352,78.539,62.831,85.358,45.52,78.86,76.679,134.072,114.689,135.887,35.931,56.015,45.34,-10.867,110.0,110.0,71.875,72.938,55.813,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.187,272.0,68.75,68.188,-0.026,72.625,71.063,55.813,56.375,0.0,72.0,72.0,70.0,1000.0,200.0,0.626,867.0,76.125,75.5,0.0,71.938,73.375,55.563,55.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.27,567.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.906,0.0,52.75,72.0,70.0,1000.0,200.0,0.351,647.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.713,11.793,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,526.5,541.0,303.75,533.0,534.0,524.0,0.0,5.431,0.0,15.149,1.71,0.437,-0.002,0.0,-0.0,-0.002
8302007,1633,1.0,1.0,1.0,1.0,100.0,48.818,40.0,40.0,40.0,1.0,1.0,1714.281,439.11,-0.005,11.697,0.0,80.0,55.0,1.4,2356.75,2383.774,2309.3,654.308,54.983,73.802,71.958,73.435,51.515,1.375,2.827,0.345,78.559,62.851,85.303,45.407,78.86,76.679,135.178,114.902,133.893,35.859,56.015,45.267,-10.852,110.0,110.0,71.875,73.375,55.688,56.313,0.0,42.281,72.0,70.0,1000.0,200.0,0.195,274.0,68.688,68.313,-0.026,72.75,70.875,55.813,56.25,0.0,73.375,72.0,70.0,1000.0,200.0,0.637,871.5,76.125,75.5,0.0,71.938,73.375,55.688,56.0,0.0,46.281,72.0,70.0,1000.0,200.0,0.27,567.5,76.25,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,53.656,72.0,70.0,1000.0,200.0,0.336,636.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.705,11.78,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.0,541.0,303.75,533.0,533.5,524.0,-0.0,5.46,0.0,15.283,1.714,0.439,-0.001,0.0,-0.0,-0.001
8302007,1634,1.0,1.0,1.0,1.0,100.0,48.8,40.0,40.0,40.0,1.0,1.0,1731.845,442.623,-0.005,11.667,0.0,80.0,55.0,1.4,2350.5,2410.595,2316.748,658.656,54.983,73.695,71.958,73.435,51.406,1.364,2.824,0.352,78.719,62.918,85.275,45.52,78.86,76.357,132.376,114.795,132.564,35.859,56.015,45.267,-10.867,110.0,110.0,71.875,73.313,55.688,56.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.199,279.0,68.688,68.313,-0.026,72.75,71.0,55.813,56.25,0.0,73.813,72.0,70.0,1000.0,200.0,0.657,886.0,76.0,75.563,0.0,71.938,73.5,55.688,56.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.266,565.0,76.25,75.563,-0.001,71.875,69.188,55.281,55.813,0.0,52.281,72.0,70.0,1000.0,200.0,0.348,644.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.709,11.781,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,541.5,303.5,534.0,534.0,524.5,0.0,5.446,0.0,15.244,1.732,0.443,-0.001,0.0,-0.0,-0.001
8302007,1635,1.0,1.0,1.0,1.0,100.0,48.783,40.0,40.0,40.0,1.0,1.0,1728.332,443.794,-0.005,11.623,0.0,80.0,55.0,1.4,2364.75,2406.122,2326.057,661.556,54.983,73.587,71.958,73.435,51.406,1.36,2.831,0.352,78.713,62.924,85.136,45.548,78.082,76.25,134.293,114.902,135.37,35.859,55.911,45.267,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.188,273.75,68.75,68.313,-0.026,72.75,71.188,55.813,56.25,0.0,75.625,72.0,70.0,1000.0,200.0,0.664,890.5,76.0,75.5,0.0,71.813,73.5,55.688,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.267,564.5,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,52.5,72.0,70.0,1000.0,200.0,0.34,639.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.719,11.79,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,541.0,303.5,534.5,534.0,524.5,0.0,5.453,0.0,15.187,1.728,0.444,-0.002,0.0,-0.0,-0.001
8302007,1636,1.0,1.0,1.0,1.0,100.0,48.764,40.0,40.0,40.0,1.0,1.0,1756.435,446.136,-0.005,11.593,0.0,80.0,55.0,1.4,2372.75,2429.994,2331.642,663.006,54.983,73.587,71.958,73.325,51.406,1.345,2.799,0.348,78.907,63.001,85.192,45.379,78.082,76.143,134.293,114.795,133.155,35.859,56.015,45.34,-10.852,110.0,110.0,71.938,72.688,55.688,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.199,279.0,68.688,68.313,-0.027,72.813,71.5,55.813,56.188,0.0,77.063,72.0,70.0,1000.0,200.0,0.669,894.5,76.0,75.5,0.0,72.0,73.375,55.563,56.0,0.0,45.281,72.0,70.0,1000.0,200.0,0.278,577.5,76.25,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,53.25,72.0,70.0,1000.0,200.0,0.339,638.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.717,11.787,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,541.0,303.5,534.0,534.0,524.5,-0.0,5.453,0.0,15.265,1.756,0.446,-0.001,0.0,-0.0,-0.001
8302007,1637,1.0,1.0,1.0,1.0,100.0,48.755,40.0,40.0,40.0,1.0,1.0,1747.067,439.11,-0.005,11.653,0.0,80.0,55.0,1.4,2379.75,2427.008,2337.228,670.257,55.09,73.695,71.958,73.325,51.515,1.372,2.831,0.363,78.882,63.099,85.803,45.351,78.082,76.357,131.933,114.795,133.45,35.931,56.015,45.34,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.19,274.5,68.688,68.188,-0.026,72.75,71.063,55.813,56.25,0.0,75.938,72.0,70.0,1000.0,200.0,0.689,908.0,76.188,75.5,0.0,71.938,73.5,55.688,55.938,0.0,44.844,72.0,70.0,1000.0,200.0,0.269,568.0,76.25,75.625,-0.001,71.875,69.188,55.063,55.906,0.0,53.188,72.0,70.0,1000.0,200.0,0.333,632.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.706,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,303.5,534.5,534.0,524.0,0.0,5.459,0.0,15.227,1.747,0.439,-0.002,0.0,-0.0,-0.001
8302007,1638,1.0,1.0,1.0,1.0,100.0,49.085,40.0,40.0,40.0,1.0,1.0,1743.554,446.136,-0.005,11.756,0.0,80.0,55.0,1.4,2379.75,2437.462,2329.78,663.006,55.09,73.587,71.849,73.435,51.515,1.364,2.852,0.33,78.954,63.142,85.247,45.464,78.082,76.357,135.842,114.902,136.035,35.931,56.33,45.413,-10.852,110.0,110.0,71.938,72.938,55.813,56.063,0.0,42.031,72.0,70.0,1000.0,200.0,0.201,280.5,68.5,68.188,-0.026,72.75,71.0,55.813,56.25,0.0,77.25,72.0,70.0,1000.0,200.0,0.692,909.5,76.0,75.5,0.0,71.938,73.625,55.688,56.0,0.0,45.563,72.0,70.0,1000.0,200.0,0.266,564.0,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,52.594,72.0,70.0,1000.0,200.0,0.337,635.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.708,11.762,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,303.5,534.5,534.0,524.5,0.0,5.465,0.0,15.481,1.744,0.446,-0.001,0.0,-0.0,-0.001
8302007,1639,1.0,1.0,1.0,1.0,100.0,49.156,40.0,40.0,40.0,1.0,1.0,1754.093,444.965,-0.005,11.638,0.0,80.0,55.0,1.4,2389.75,2431.488,2331.642,664.456,55.09,73.695,71.958,73.435,51.623,1.383,2.845,0.374,79.03,63.213,85.358,45.435,78.082,76.357,134.367,114.902,132.933,35.859,56.12,45.413,-10.852,110.0,110.0,71.938,72.75,55.906,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.187,269.5,68.688,68.188,-0.026,72.813,70.688,55.813,56.25,0.0,77.75,72.0,70.0,1000.0,200.0,0.701,917.0,76.0,75.5,0.0,71.938,73.625,55.875,56.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.266,564.5,76.25,75.563,-0.001,72.0,69.188,55.281,55.906,0.0,53.094,72.0,70.0,1000.0,200.0,0.337,635.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.7,11.757,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.0,541.0,303.5,535.0,534.0,524.5,-0.0,5.488,0.0,15.442,1.754,0.445,-0.002,0.0,-0.0,-0.001
8302007,1640,1.0,1.0,1.0,1.0,100.0,49.264,40.0,40.0,40.0,1.0,1.0,1773.999,446.136,-0.005,11.667,0.0,80.0,55.0,1.4,2388.5,2450.913,2333.504,668.806,55.09,73.695,71.849,73.435,51.515,1.364,2.859,0.345,79.226,63.286,85.692,45.689,78.847,76.465,132.302,114.902,134.484,35.859,56.015,45.413,-10.867,110.0,110.0,71.938,73.313,55.813,56.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.195,273.75,68.688,68.313,-0.026,72.938,70.688,55.813,56.25,0.0,79.0,72.0,70.0,1000.0,200.0,0.719,928.0,76.0,75.5,0.0,71.813,73.188,55.688,56.0,0.0,45.313,72.0,70.0,1000.0,200.0,0.265,563.5,76.25,75.563,-0.001,72.0,69.25,55.344,55.906,0.0,52.875,72.0,70.0,1000.0,200.0,0.338,637.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.697,11.757,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,527.0,541.0,303.5,535.0,534.0,524.5,0.001,5.53,0.0,15.481,1.774,0.446,-0.001,0.0,-0.0,-0.001
8302007,1641,1.0,1.0,1.0,1.0,100.0,49.371,40.0,40.0,40.0,1.0,1.0,1775.17,450.82,-0.005,11.682,0.0,80.0,55.0,1.4,2399.0,2453.903,2340.952,667.356,55.09,73.695,71.958,73.435,51.515,1.36,2.863,0.392,79.288,63.401,85.08,45.661,78.847,76.465,135.473,114.795,135.149,35.859,56.015,45.413,-10.867,110.0,110.0,71.875,73.375,55.813,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.197,278.0,68.688,68.313,-0.027,72.813,71.0,55.813,56.25,0.0,80.5,72.0,70.0,1000.0,200.0,0.729,933.5,76.0,75.5,0.0,71.938,73.375,55.688,56.0,0.0,45.219,72.0,70.0,1000.0,200.0,0.265,563.0,76.25,75.625,-0.001,72.063,69.188,55.281,55.906,0.0,53.75,72.0,70.0,1000.0,200.0,0.337,635.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.696,11.759,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,527.0,541.0,303.75,535.5,533.5,524.5,-0.0,5.537,0.0,15.501,1.775,0.451,-0.001,0.0,-0.0,-0.001
8302007,1642,1.0,1.0,1.0,1.0,100.0,49.47,40.0,40.0,40.0,1.0,1.0,1782.196,449.649,-0.005,11.653,0.0,80.0,55.0,1.4,2420.0,2458.39,2350.261,667.356,55.09,73.695,71.849,73.435,51.623,1.36,2.82,0.367,79.396,63.498,84.747,45.802,78.847,76.572,133.482,114.582,132.417,35.859,56.015,45.413,-10.867,110.0,110.0,71.938,72.688,55.813,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.198,278.75,68.688,68.313,-0.026,72.75,71.188,55.813,56.25,0.0,79.625,72.0,70.0,1000.0,200.0,0.741,941.5,76.0,75.5,0.0,71.938,73.375,55.875,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.265,562.5,76.25,75.563,-0.001,72.063,69.25,55.281,55.906,0.0,54.219,72.0,70.0,1000.0,200.0,0.337,634.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.705,11.768,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.5,304.0,535.5,534.0,524.5,-0.0,5.524,0.0,15.462,1.782,0.45,-0.001,0.0,-0.0,-0.001
8302007,1643,1.0,1.0,1.0,1.0,100.0,49.305,40.0,40.0,40.0,1.0,1.0,1782.196,451.991,0.005,11.697,0.0,80.0,55.0,1.4,2413.75,2462.878,2350.261,667.356,54.983,73.695,71.849,73.325,51.406,1.356,2.866,0.334,79.437,63.535,84.775,45.604,78.847,76.25,133.482,114.795,135.739,35.931,56.015,45.413,-10.852,110.0,110.0,71.938,72.563,55.813,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.194,276.0,68.5,68.188,-0.026,72.625,71.0,55.813,56.25,0.0,80.188,72.0,70.0,1000.0,200.0,0.743,941.0,76.0,75.5,0.0,71.938,73.5,55.688,55.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.256,553.0,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,53.344,72.0,70.0,1000.0,200.0,0.346,644.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.701,11.778,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.0,541.5,303.75,536.0,534.0,524.5,-0.001,5.522,0.0,15.403,1.782,0.452,-0.001,0.0,-0.0,-0.001
8302007,1644,1.0,1.0,1.0,1.0,100.0,49.285,40.0,40.0,40.0,1.0,1.0,1766.974,454.333,-0.005,11.608,0.0,80.0,55.0,1.4,2413.75,2455.399,2348.399,674.609,54.983,73.587,71.849,73.325,51.406,1.368,2.863,0.341,79.445,63.556,84.997,45.576,78.847,76.143,135.547,114.795,134.336,35.931,55.911,45.413,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.938,72.0,70.0,1000.0,200.0,0.187,269.0,68.688,68.188,-0.026,72.75,70.563,55.719,56.25,0.0,81.625,72.0,70.0,1000.0,200.0,0.748,946.0,76.0,75.5,0.0,71.813,73.375,55.688,56.0,0.0,44.5,72.0,70.0,1000.0,200.0,0.266,565.0,76.063,75.563,-0.001,71.875,69.438,55.281,55.906,0.0,54.156,72.0,70.0,1000.0,200.0,0.334,632.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.706,11.775,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,304.0,537.0,533.5,524.5,-0.0,5.509,0.0,15.286,1.767,0.454,-0.002,0.0,-0.0,-0.001
8302007,1645,1.0,1.0,1.0,1.0,100.0,49.539,40.0,40.0,40.0,1.0,1.0,1776.341,455.504,-0.005,11.771,0.0,80.0,55.0,1.4,2413.25,2461.382,2346.537,667.356,55.09,73.695,72.066,73.435,51.406,1.36,2.87,0.345,79.521,63.573,85.664,45.604,79.248,76.25,132.671,114.689,133.081,35.859,55.911,45.413,-10.852,110.0,110.0,71.875,73.375,55.813,56.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.19,270.5,68.688,68.188,-0.026,72.75,70.563,55.813,56.25,0.0,82.875,72.0,70.0,1000.0,200.0,0.754,949.5,76.0,75.5,0.0,72.0,73.5,55.688,56.0,0.0,44.75,72.0,70.0,1000.0,200.0,0.26,562.5,76.063,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,53.875,72.0,70.0,1000.0,200.0,0.333,630.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.684,11.759,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.0,541.0,303.75,537.0,534.0,524.5,0.0,5.608,0.0,15.619,1.776,0.456,-0.002,0.0,-0.0,-0.001
8302007,1646,1.0,1.0,1.0,1.0,100.0,49.655,40.0,40.0,40.0,1.0,1.0,1795.077,454.333,-0.005,11.653,0.0,80.0,55.0,1.4,2420.5,2455.399,2361.433,677.51,55.09,73.587,71.849,73.325,51.623,1.383,2.877,0.352,79.534,63.626,85.442,45.633,79.248,76.143,135.031,114.902,135.37,35.931,56.015,45.485,-10.852,110.0,110.0,71.938,72.75,55.813,56.313,0.0,41.563,72.0,70.0,1000.0,200.0,0.199,279.25,68.688,68.188,-0.026,72.75,70.688,55.813,56.25,0.0,83.5,72.0,70.0,1000.0,200.0,0.764,957.0,76.0,75.375,0.0,72.063,73.188,55.875,56.0,0.0,45.781,72.0,70.0,1000.0,200.0,0.255,552.0,76.25,75.625,-0.001,72.0,69.438,55.281,55.906,0.0,54.406,72.0,70.0,1000.0,200.0,0.333,631.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.703,11.78,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.0,541.0,303.5,536.5,533.5,524.5,0.0,5.543,0.0,15.462,1.795,0.454,-0.002,0.0,-0.0,-0.001
8302007,1647,1.0,1.0,1.0,1.0,100.0,50.018,40.0,40.0,40.0,1.0,1.0,1809.128,455.504,-0.005,11.712,0.0,80.0,55.0,1.4,2420.5,2473.356,2361.433,677.51,55.196,73.587,71.958,73.325,51.623,1.368,2.898,0.367,79.696,63.653,85.386,45.745,79.248,76.036,134.514,114.902,133.45,35.859,55.911,45.558,-10.852,110.0,110.0,71.938,73.188,55.813,56.406,0.0,42.094,72.0,70.0,1000.0,200.0,0.193,276.0,68.688,68.188,-0.026,72.75,70.688,55.813,56.25,0.0,84.625,72.0,70.0,1000.0,200.0,0.769,961.5,76.0,75.5,0.0,71.938,73.5,55.688,56.219,0.0,44.531,72.0,70.0,1000.0,200.0,0.268,566.5,76.25,75.563,-0.001,71.875,69.438,55.344,56.031,0.0,53.594,72.0,70.0,1000.0,200.0,0.334,632.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.709,11.783,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.0,541.0,303.75,536.5,534.0,524.5,-0.0,5.665,0.0,15.776,1.809,0.456,-0.002,0.0,-0.0,-0.001
8302007,1648,1.0,1.0,1.0,1.0,100.0,49.922,40.0,40.0,40.0,1.0,1.0,1797.418,460.187,-0.005,11.623,0.0,80.0,55.0,1.4,2435.25,2462.878,2367.018,676.06,55.09,73.587,71.849,73.325,51.515,1.387,2.902,0.363,79.753,63.781,85.247,45.773,79.248,76.036,132.154,114.795,133.45,35.859,55.806,45.485,-10.867,110.0,110.0,71.938,73.438,55.813,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.193,273.0,68.688,68.188,-0.026,72.813,70.688,55.813,56.25,0.0,86.313,72.0,70.0,1000.0,200.0,0.779,962.0,76.0,75.5,0.0,71.813,73.5,55.688,56.0,0.0,45.656,72.0,70.0,1000.0,200.0,0.254,552.0,76.25,75.563,-0.001,72.0,69.438,55.281,56.031,0.0,52.938,72.0,70.0,1000.0,200.0,0.344,640.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.787,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.0,541.0,303.75,538.0,533.5,524.5,0.0,5.609,0.0,15.539,1.797,0.46,-0.002,0.0,-0.0,-0.001
8302007,1649,1.0,1.0,1.0,1.0,100.0,50.02,40.0,40.0,40.0,1.0,1.0,1838.402,462.529,-0.005,11.638,0.0,80.0,55.0,1.4,2407.25,2498.83,2368.88,690.574,55.09,73.48,71.849,73.215,51.515,1.356,2.909,0.363,79.935,63.765,85.108,45.971,79.248,75.929,135.547,114.902,136.035,35.859,56.015,45.485,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,41.781,72.0,70.0,1000.0,200.0,0.195,276.25,68.688,68.313,-0.026,72.75,71.063,55.906,56.25,0.0,91.25,72.0,70.0,1000.0,200.0,0.749,946.5,76.0,75.5,0.0,71.938,73.375,55.688,56.219,0.0,45.063,72.0,70.0,1000.0,200.0,0.259,554.5,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,53.031,72.0,70.0,1000.0,200.0,0.34,640.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.692,11.775,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,537.5,534.0,524.5,0.0,5.558,0.0,15.559,1.838,0.463,-0.001,0.0,-0.0,-0.001
8302007,1650,1.0,1.0,1.0,1.0,100.0,50.136,40.0,40.0,40.0,1.0,1.0,1825.521,460.187,-0.005,11.579,0.0,80.0,55.0,1.4,2407.25,2486.837,2365.156,671.707,55.09,73.48,71.849,73.215,51.515,1.372,2.912,0.378,79.912,63.927,84.747,45.914,79.248,75.929,134.293,114.795,132.86,35.931,55.806,45.558,-10.867,110.0,110.0,72.188,73.063,55.813,56.313,0.0,42.5,72.0,70.0,1000.0,200.0,0.186,271.5,68.688,68.188,-0.026,72.625,70.563,55.719,56.25,0.0,93.563,72.0,70.0,1000.0,200.0,0.763,953.0,76.0,75.5,0.0,72.0,73.5,55.688,56.0,0.0,45.219,72.0,70.0,1000.0,200.0,0.255,556.0,76.25,75.563,-0.001,72.0,69.25,55.063,55.906,0.0,54.156,72.0,70.0,1000.0,200.0,0.333,630.0,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.7,11.778,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,304.0,538.0,533.5,524.5,-0.0,5.609,0.0,15.481,1.826,0.46,-0.002,0.0,-0.0,-0.002
8302007,1651,1.0,1.0,1.0,1.0,100.0,50.158,40.0,40.0,40.0,1.0,1.0,1822.009,461.358,-0.005,11.697,0.0,80.0,55.0,1.4,2411.75,2497.33,2372.604,686.219,54.983,73.587,71.849,73.215,51.623,1.368,2.927,0.381,80.081,64.071,84.663,45.802,78.471,76.143,132.007,114.795,133.746,35.859,55.911,45.558,-10.852,110.0,110.0,71.938,72.688,55.688,56.313,0.0,41.5,72.0,70.0,1000.0,200.0,0.199,279.25,68.688,68.188,-0.026,72.625,70.375,55.813,56.188,0.0,96.25,72.0,70.0,1000.0,200.0,0.758,953.5,76.0,75.5,0.0,72.0,73.375,55.688,56.0,0.0,45.25,72.0,70.0,1000.0,200.0,0.255,552.5,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,53.406,72.0,70.0,1000.0,200.0,0.338,635.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.696,11.772,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,527.5,541.5,303.75,537.5,534.0,524.5,0.001,5.658,0.0,15.756,1.822,0.461,-0.002,0.0,-0.0,-0.001
8302007,1652,1.0,1.0,1.0,1.0,100.0,49.926,40.0,40.0,40.0,1.0,1.0,1834.889,459.016,-0.005,11.653,0.0,80.0,55.0,1.4,2413.5,2492.832,2381.913,684.767,54.983,73.587,71.849,73.325,51.406,1.383,2.905,0.367,80.056,64.034,84.385,45.689,78.471,76.25,135.326,114.795,135.37,35.64,55.806,45.485,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.19,274.25,68.688,68.188,-0.026,72.625,70.375,55.813,56.188,0.0,96.375,72.0,70.0,1000.0,200.0,0.792,974.5,76.0,75.5,0.0,71.938,73.375,55.688,56.0,0.0,45.719,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,53.875,72.0,70.0,1000.0,200.0,0.333,631.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.701,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,303.75,538.0,533.5,524.5,0.0,5.689,0.0,15.934,1.835,0.459,-0.002,0.0,-0.0,-0.002
8302007,1653,1.0,1.0,1.0,1.0,100.0,49.907,40.0,40.0,40.0,1.0,1.0,1846.598,468.384,-0.005,11.564,0.0,80.0,55.0,1.4,2438.5,2488.335,2381.913,680.413,54.983,73.587,71.849,73.215,51.297,1.387,2.909,0.37,80.13,64.121,84.274,45.548,78.471,76.143,133.777,114.795,132.49,35.64,55.701,45.413,-10.852,110.0,110.0,71.875,72.688,55.688,56.063,0.0,42.031,72.0,70.0,1000.0,200.0,0.197,274.75,68.688,68.313,-0.026,72.563,70.563,55.719,56.188,0.0,96.688,72.0,70.0,1000.0,200.0,0.799,980.0,76.0,75.5,0.0,71.938,73.375,55.563,56.0,0.0,44.875,72.0,70.0,1000.0,200.0,0.256,554.0,76.25,75.563,-0.001,72.0,69.438,55.063,55.906,0.0,53.5,72.0,70.0,1000.0,200.0,0.331,630.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.703,11.776,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,538.5,533.5,525.0,-0.0,5.634,0.0,15.697,1.847,0.468,-0.001,0.0,-0.0,-0.001
8302007,1654,1.0,1.0,1.0,1.0,100.0,49.605,40.0,40.0,40.0,1.0,1.0,1838.402,463.7,-0.005,11.534,0.0,80.0,55.0,1.4,2438.75,2497.33,2381.913,690.574,54.876,73.48,71.741,73.215,51.297,1.379,2.92,0.341,80.111,64.088,84.357,45.492,78.471,76.143,133.039,114.795,135.444,35.713,55.806,45.413,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.188,273.25,68.688,68.188,-0.026,72.625,70.375,55.719,56.188,0.0,97.875,72.0,70.0,1000.0,200.0,0.806,980.5,76.0,75.5,0.0,71.938,73.5,55.563,56.0,0.0,45.188,72.0,70.0,1000.0,200.0,0.254,551.0,76.313,75.563,-0.001,72.063,69.188,55.063,55.906,0.0,54.438,72.0,70.0,1000.0,200.0,0.334,632.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.706,11.776,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,303.75,538.0,534.0,524.5,0.001,5.568,0.0,15.539,1.838,0.464,-0.002,0.0,-0.0,-0.001
8302007,1655,1.0,1.0,1.0,1.0,100.0,49.491,40.0,40.0,40.0,1.0,1.0,1841.915,460.187,-0.005,11.697,0.0,80.0,55.0,1.4,2438.75,2482.342,2374.466,674.609,54.876,73.587,71.849,73.325,51.297,1.391,2.916,0.359,80.173,64.166,84.719,45.52,78.471,76.25,135.99,115.008,135.001,35.64,55.911,45.413,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.193,272.5,68.688,68.188,-0.026,72.75,70.063,55.719,56.188,0.0,99.75,72.0,70.0,1000.0,200.0,0.799,978.0,76.0,75.5,0.0,71.938,73.625,55.688,55.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.251,550.5,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,54.0,72.0,70.0,1000.0,200.0,0.337,635.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.778,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.5,538.0,533.5,525.0,-0.0,5.639,0.0,15.877,1.842,0.46,-0.002,0.0,-0.0,-0.001
8302007,1656,1.0,1.0,1.0,1.0,100.0,49.667,40.0,40.0,40.0,1.0,1.0,1833.718,462.529,-0.005,11.653,0.0,80.0,55.0,1.4,2436.0,2495.831,2372.604,686.219,55.09,73.587,71.741,73.325,51.623,1.383,2.93,0.37,80.179,64.13,84.802,45.548,80.214,76.679,133.261,114.795,132.121,35.713,55.701,45.413,-10.852,110.0,110.0,71.938,72.938,55.688,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.198,279.0,68.75,68.188,-0.026,72.813,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,76.0,75.5,0.0,72.0,73.5,55.688,56.0,0.0,45.156,72.0,70.0,1000.0,200.0,0.253,551.0,76.25,75.625,-0.001,72.188,69.25,55.063,55.813,0.0,53.813,72.0,70.0,1000.0,200.0,0.335,632.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.717,11.785,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,303.75,538.5,533.5,524.5,-0.0,5.655,0.0,15.699,1.834,0.463,-0.002,0.0,-0.0,-0.001
8302007,1657,1.0,1.0,1.0,1.0,100.0,49.648,40.0,40.0,40.0,1.0,1.0,1865.334,466.042,-0.005,11.579,0.0,80.0,55.0,1.4,2436.25,2518.338,2383.775,686.219,54.983,73.695,71.741,73.325,51.406,1.341,2.898,0.359,80.297,64.135,84.83,45.323,80.214,77.108,133.408,115.008,135.518,35.64,55.806,45.413,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.189,273.5,68.688,68.188,-0.026,72.75,70.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.0,76.0,75.375,0.0,72.0,73.375,55.688,56.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.265,564.0,76.25,75.563,-0.001,72.063,69.25,55.281,55.906,0.0,53.344,72.0,70.0,1000.0,200.0,0.344,642.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.709,11.773,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,539.0,533.5,525.0,0.001,5.612,0.0,15.717,1.865,0.466,-0.002,0.0,-0.0,-0.001
8302007,1658,1.0,1.0,1.0,1.0,100.0,49.63,40.0,40.0,40.0,1.0,1.0,1851.282,467.213,-0.005,11.534,0.0,80.0,55.0,1.4,2448.25,2495.831,2378.189,684.767,54.983,73.695,71.741,73.435,51.406,1.394,2.941,0.367,80.323,64.288,84.496,45.548,80.214,76.893,135.326,114.689,134.336,35.64,56.12,45.485,-10.852,110.0,110.0,71.875,72.938,55.688,56.063,0.0,42.469,72.0,70.0,1000.0,200.0,0.191,272.0,68.688,68.313,-0.026,72.813,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,978.0,76.0,75.5,0.0,71.938,73.188,55.563,56.0,0.0,45.156,72.0,70.0,1000.0,200.0,0.256,554.0,76.063,75.563,-0.001,72.0,69.438,55.063,55.906,0.0,53.344,72.0,70.0,1000.0,200.0,0.338,635.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.705,11.776,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,539.0,533.5,524.5,-0.0,5.545,0.0,15.771,1.851,0.467,-0.001,0.0,-0.0,-0.001
8302007,1659,1.0,1.0,1.0,1.0,100.0,49.619,40.0,40.0,40.0,1.0,1.0,1854.795,461.358,-0.005,11.638,0.0,80.0,55.0,1.4,2436.25,2495.831,2368.88,687.67,54.983,73.587,71.741,73.325,51.406,1.387,2.912,0.367,80.324,64.25,84.635,45.576,80.214,76.679,132.597,114.795,132.49,35.713,55.806,45.413,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,41.656,72.0,70.0,1000.0,200.0,0.198,278.75,68.688,68.313,-0.026,72.625,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.5,75.625,75.5,0.0,71.938,73.375,55.688,56.0,0.0,44.625,72.0,70.0,1000.0,200.0,0.255,552.0,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,53.469,72.0,70.0,1000.0,200.0,0.336,634.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.698,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,527.5,541.0,303.5,539.5,533.5,525.0,-0.0,5.618,0.0,15.679,1.855,0.461,-0.001,0.0,-0.0,-0.001
8302007,1700,1.0,1.0,1.0,1.0,100.0,49.612,40.0,40.0,40.0,1.0,1.0,1857.137,464.871,-0.005,11.623,0.0,80.0,55.0,1.4,2436.25,2488.335,2378.189,686.219,54.983,73.587,71.741,73.325,51.406,1.398,2.92,0.378,80.316,64.253,84.719,45.435,80.214,76.465,134.514,114.902,136.035,35.713,55.806,45.413,-10.852,110.0,110.0,71.938,72.688,55.688,56.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.185,270.75,68.688,68.188,-0.026,72.625,70.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,978.5,76.0,75.375,0.0,71.813,73.5,55.688,56.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.255,552.0,76.25,75.563,-0.001,72.063,69.25,55.281,55.813,0.0,53.625,72.0,70.0,1000.0,200.0,0.335,632.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.767,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.5,539.5,533.5,525.0,0.0,5.611,0.0,15.659,1.857,0.465,-0.002,0.0,-0.0,-0.001
8302007,1701,1.0,1.0,1.0,1.0,100.0,49.593,40.0,40.0,40.0,1.0,1.0,1853.624,463.7,-0.005,11.667,0.0,80.0,55.0,1.4,2435.5,2485.338,2372.604,680.413,54.983,73.587,71.741,73.325,51.297,1.421,2.948,0.348,80.312,64.252,84.413,45.52,80.214,76.357,134.957,114.902,133.598,35.713,55.806,45.413,-10.867,110.0,110.0,71.875,72.688,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.189,271.25,68.688,68.313,-0.026,72.75,70.313,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,980.0,76.0,75.5,0.0,71.938,73.375,55.688,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.247,543.0,76.25,75.563,-0.001,72.063,69.25,55.063,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.348,643.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.713,11.775,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,527.5,541.0,303.75,539.0,533.5,524.5,-0.0,5.632,0.0,15.718,1.854,0.464,-0.001,0.0,-0.0,-0.001
8302007,1702,1.0,1.0,1.0,1.0,100.0,49.322,40.0,40.0,40.0,1.0,1.0,1865.334,468.384,-0.005,11.697,0.0,80.0,55.0,1.4,2431.75,2510.832,2380.051,686.219,54.876,73.48,71.741,73.215,51.297,1.394,2.916,0.356,80.316,64.253,84.385,45.52,78.153,76.143,132.228,114.902,132.638,35.713,55.701,45.34,-10.852,110.0,110.0,71.938,73.063,55.594,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.197,278.75,68.5,68.188,-0.026,72.813,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,76.0,75.375,0.0,71.813,73.125,55.563,55.938,0.0,44.031,72.0,70.0,1000.0,200.0,0.255,554.5,76.25,75.563,-0.001,72.0,69.438,54.969,55.813,0.0,53.594,72.0,70.0,1000.0,200.0,0.335,633.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.726,11.787,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,527.5,541.0,304.0,539.5,533.5,524.5,0.0,5.634,0.0,15.64,1.865,0.468,-0.001,0.0,-0.0,-0.001
8302007,1703,1.0,1.0,1.0,1.0,100.0,49.185,40.0,40.0,40.0,1.0,1.0,1845.428,463.7,-0.005,11.608,0.0,80.0,55.0,1.4,2439.75,2498.83,2378.189,686.219,54.876,73.48,71.741,73.215,51.188,1.406,2.905,0.341,80.318,64.255,84.274,45.435,78.153,76.036,134.293,114.582,134.632,35.713,55.701,45.34,-10.852,110.0,110.0,71.875,72.75,55.688,56.063,0.0,42.781,72.0,70.0,1000.0,200.0,0.185,268.75,68.688,68.188,-0.026,72.75,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.5,75.875,75.313,0.0,71.938,73.0,55.563,55.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.247,541.0,76.25,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,53.031,72.0,70.0,1000.0,200.0,0.338,636.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.729,11.793,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,527.5,541.0,304.0,539.5,533.5,524.5,0.0,5.591,0.0,15.521,1.845,0.464,-0.002,0.0,-0.0,-0.001
8302007,1704,1.0,1.0,1.0,1.0,100.0,49.324,40.0,40.0,40.0,1.0,1.0,1851.282,470.726,-0.005,11.579,0.0,80.0,55.0,1.4,2439.75,2485.338,2380.051,681.864,54.983,73.48,71.741,73.215,51.188,1.41,2.92,0.367,80.315,64.248,84.107,45.323,78.153,76.036,133.556,114.795,132.564,35.64,55.596,45.34,-10.852,110.0,110.0,71.938,73.063,55.688,56.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.199,279.5,68.75,68.188,-0.026,72.75,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.5,76.0,75.5,0.0,71.938,73.188,55.563,55.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.24,537.5,76.063,75.563,-0.001,71.875,69.25,54.969,55.813,0.0,52.875,72.0,70.0,1000.0,200.0,0.338,636.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.729,11.8,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,527.5,541.0,303.5,540.0,533.5,524.5,-0.0,5.628,0.0,15.6,1.851,0.471,-0.002,0.0,-0.0,-0.001
8302007,1705,1.0,1.0,1.0,1.0,100.0,48.643,40.0,40.0,40.0,1.0,1.0,1839.573,463.7,0.005,11.593,0.0,80.0,55.0,1.4,2436.25,2467.368,2370.742,686.219,54.77,73.373,71.632,73.106,51.188,1.417,2.944,0.374,80.314,64.252,84.107,45.238,78.153,76.036,133.261,114.902,135.961,35.713,55.596,45.34,-10.852,110.0,110.0,71.875,72.563,55.594,56.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.186,269.25,68.5,68.188,-0.026,72.938,70.438,55.5,56.094,0.0,99.938,72.0,70.0,1000.0,200.0,0.813,986.5,75.875,75.375,0.0,71.938,73.125,55.563,55.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.247,546.5,76.25,75.625,-0.001,72.0,69.438,54.969,55.813,0.0,52.875,72.0,70.0,1000.0,200.0,0.332,627.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.81,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,527.5,541.0,303.75,539.5,533.5,524.5,-0.001,5.613,0.0,15.501,1.84,0.464,-0.001,0.0,-0.0,-0.001
8302007,1706,1.0,1.0,1.0,1.0,100.0,48.389,40.0,40.0,40.0,1.0,1.0,1844.257,462.529,-0.005,11.653,0.0,80.0,55.0,1.4,2440.25,2465.871,2372.604,684.767,54.77,73.48,71.741,73.215,51.188,1.425,2.934,0.363,80.293,64.251,84.552,44.957,78.153,76.036,136.137,114.795,134.779,35.64,55.701,45.34,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.19,271.75,68.688,68.313,-0.026,72.75,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,983.0,75.875,75.5,0.0,71.813,73.125,55.5,55.938,0.0,43.656,72.0,70.0,1000.0,200.0,0.241,537.5,76.25,75.563,-0.001,71.875,69.438,54.969,55.625,0.0,51.75,72.0,70.0,1000.0,200.0,0.345,639.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.732,11.803,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,528.0,541.0,303.75,539.0,533.5,525.0,-0.0,5.635,0.0,15.699,1.844,0.463,-0.001,0.0,-0.0,-0.001
8302007,1707,1.0,1.0,1.0,1.0,100.0,48.479,40.0,40.0,40.0,1.0,1.0,1848.94,462.529,-0.005,11.593,0.0,80.0,55.0,1.4,2440.25,2476.351,2374.466,671.707,54.876,73.48,71.741,73.215,51.406,1.413,2.891,0.348,80.275,64.198,85.108,45.323,78.717,76.143,133.261,114.902,132.195,35.713,55.701,45.34,-10.852,110.0,110.0,71.938,73.188,55.594,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.186,269.5,68.5,68.313,-0.026,72.813,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,985.0,75.875,75.375,0.0,71.938,73.188,55.563,55.938,0.0,42.563,72.0,70.0,1000.0,200.0,0.249,544.5,76.25,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,52.406,72.0,70.0,1000.0,200.0,0.332,629.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.732,11.797,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,527.5,541.0,303.75,539.5,533.5,524.5,-0.0,5.584,0.0,15.501,1.849,0.463,-0.001,0.0,-0.0,-0.001
8302007,1708,1.0,1.0,1.0,1.0,100.0,48.627,40.0,40.0,40.0,1.0,1.0,1841.915,464.871,-0.005,11.608,0.0,80.0,55.0,1.4,2425.25,2482.342,2367.018,678.962,54.876,73.48,71.741,73.215,51.297,1.394,2.927,0.363,80.234,64.18,84.802,45.351,78.717,76.25,133.113,114.795,135.296,35.713,55.701,45.34,-10.867,110.0,110.0,71.938,73.313,55.594,56.063,0.0,42.969,72.0,70.0,1000.0,200.0,0.186,268.75,68.688,68.313,-0.026,72.813,70.0,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.0,75.875,75.375,0.0,72.0,73.188,55.563,55.938,0.0,43.469,72.0,70.0,1000.0,200.0,0.243,542.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,51.563,72.0,70.0,1000.0,200.0,0.336,635.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.732,11.797,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,528.0,540.5,303.75,539.5,533.5,525.0,0.001,5.591,0.0,15.521,1.842,0.465,-0.001,0.0,-0.0,-0.001
8302007,1709,1.0,1.0,1.0,1.0,100.0,48.288,40.0,40.0,40.0,1.0,1.0,1832.547,468.384,-0.005,11.579,0.0,80.0,55.0,1.4,2430.25,2473.356,2372.604,676.06,54.876,73.48,71.741,73.215,51.297,1.406,2.898,0.378,80.237,64.188,84.441,45.379,78.717,76.143,135.547,114.902,134.558,35.64,55.701,45.34,-10.852,110.0,110.0,71.938,72.688,55.594,56.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.19,272.25,68.688,68.188,-0.026,72.813,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,985.5,75.875,75.375,0.0,72.0,73.188,55.563,56.0,0.0,44.375,72.0,70.0,1000.0,200.0,0.238,533.0,76.063,75.563,-0.001,72.0,69.25,55.063,55.625,0.0,51.531,72.0,70.0,1000.0,200.0,0.337,634.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.719,11.798,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,528.0,540.5,303.75,540.0,533.5,524.5,-0.0,5.599,0.0,15.6,1.833,0.468,-0.002,0.0,-0.0,-0.001
8302007,1710,1.0,1.0,1.0,1.0,100.0,48.143,40.0,40.0,40.0,1.0,1.0,1845.428,466.042,0.005,11.579,0.0,80.0,55.0,1.4,2413.25,2476.351,2378.189,678.962,54.876,73.48,71.632,73.215,51.188,1.402,2.912,0.359,80.231,64.175,84.441,45.266,78.717,76.357,132.818,114.582,131.9,35.64,55.491,45.267,-10.867,110.0,110.0,71.938,72.938,55.594,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.197,277.75,68.688,68.188,-0.026,72.813,70.875,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,963.5,75.875,75.375,0.0,71.938,73.125,55.5,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.239,533.0,76.25,75.563,-0.001,71.875,69.25,54.969,55.813,0.0,51.719,72.0,70.0,1000.0,200.0,0.338,636.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.732,11.797,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,528.0,540.5,303.75,540.0,533.5,525.0,0.0,5.615,0.0,15.482,1.845,0.466,-0.002,0.0,-0.0,-0.001
8302007,1711,1.0,1.0,1.0,1.0,100.0,47.997,40.0,40.0,40.0,1.0,1.0,1826.692,464.871,-0.005,11.593,0.0,80.0,55.0,1.4,2413.25,2456.895,2368.88,673.158,54.876,73.48,71.741,73.215,51.188,1.425,2.92,0.359,80.187,64.182,84.524,45.126,78.717,76.572,133.851,114.902,136.33,35.64,55.911,45.34,-10.867,110.0,110.0,71.875,73.188,55.594,56.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.188,270.75,68.688,68.188,-0.026,72.813,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,979.0,75.875,75.375,0.0,72.0,73.125,55.5,55.938,0.0,43.781,72.0,70.0,1000.0,200.0,0.241,535.5,76.25,75.563,-0.001,72.0,69.188,54.969,55.813,0.0,53.125,72.0,70.0,1000.0,200.0,0.323,621.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.75,11.81,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,527.5,540.5,303.75,539.5,533.5,525.0,0.001,5.547,0.0,15.619,1.827,0.465,-0.002,0.0,-0.0,-0.001
8302007,1712,1.0,1.0,1.0,1.0,100.0,47.881,40.0,40.0,40.0,1.0,1.0,1836.06,467.213,-0.005,11.623,0.0,80.0,55.0,1.4,2406.0,2476.351,2378.189,677.51,54.876,73.587,71.741,73.325,51.188,1.383,2.927,0.381,80.186,64.124,84.663,45.154,78.847,76.893,135.99,114.795,134.558,35.713,55.701,45.34,-10.852,110.0,110.0,71.875,72.938,55.594,56.063,0.0,43.0,72.0,70.0,1000.0,200.0,0.183,267.0,68.5,68.313,-0.026,72.75,70.688,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,75.875,75.375,0.0,71.938,73.188,55.563,55.938,0.0,42.656,72.0,70.0,1000.0,200.0,0.247,546.5,76.25,75.563,-0.001,72.0,69.438,54.969,55.813,0.0,51.781,72.0,70.0,1000.0,200.0,0.339,635.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.744,11.81,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,527.5,540.5,303.75,539.5,533.0,525.0,-0.0,5.598,0.0,15.541,1.836,0.467,-0.001,0.0,-0.0,-0.001
8302007,1713,1.0,1.0,1.0,1.0,100.0,47.747,40.0,40.0,40.0,1.0,1.0,1838.402,461.358,-0.005,11.608,0.0,80.0,55.0,1.4,2424.75,2467.368,2367.018,677.51,54.876,73.802,71.741,73.435,51.297,1.402,2.909,0.367,80.183,64.144,84.858,45.21,78.847,77.215,132.818,114.582,131.9,35.64,55.806,45.413,-10.867,110.0,110.0,71.875,73.188,55.688,56.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.188,270.5,68.688,68.313,-0.026,72.813,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.0,75.875,75.375,0.0,71.938,73.188,55.688,55.938,0.0,43.625,72.0,70.0,1000.0,200.0,0.238,538.0,76.25,75.563,-0.001,72.0,69.438,55.063,55.813,0.0,52.219,72.0,70.0,1000.0,200.0,0.336,631.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.757,11.822,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,528.0,540.5,303.75,539.5,533.5,524.5,-0.0,5.626,0.0,15.756,1.838,0.461,-0.001,0.0,-0.0,-0.001
8302007,1714,1.0,1.0,1.0,1.0,100.0,47.63,40.0,40.0,40.0,1.0,1.0,1817.325,462.529,-0.005,11.608,0.0,80.0,55.0,1.4,2418.5,2455.399,2357.709,664.456,54.876,73.802,71.741,73.435,51.297,1.413,2.92,0.356,80.18,64.142,84.635,45.238,78.847,77.215,133.039,114.795,134.779,35.64,55.806,45.413,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.186,269.75,68.688,68.188,-0.026,72.938,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,983.0,75.875,75.375,0.0,71.938,73.125,55.563,55.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.238,533.5,76.25,75.563,-0.001,72.0,69.25,54.969,55.813,0.0,52.375,72.0,70.0,1000.0,200.0,0.334,630.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.754,11.82,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,528.0,540.5,303.5,539.0,533.5,525.0,0.0,5.626,0.0,15.756,1.817,0.463,-0.002,0.0,-0.0,-0.001
8302007,1715,1.0,1.0,1.0,1.0,100.0,47.495,40.0,40.0,40.0,1.0,1.0,1836.06,466.042,-0.005,11.608,0.0,80.0,55.0,1.4,2411.5,2474.853,2359.571,681.864,54.876,73.695,71.741,73.435,51.297,1.398,2.934,0.367,80.161,64.128,84.608,45.295,78.847,77.0,134.514,114.795,133.524,35.713,55.701,45.34,-10.852,110.0,110.0,71.875,73.313,55.688,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.193,276.25,68.688,68.188,-0.026,72.938,70.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,980.5,75.875,75.375,0.0,71.938,73.125,55.563,55.938,0.0,42.781,72.0,70.0,1000.0,200.0,0.248,545.0,76.25,75.563,-0.001,71.875,69.25,54.969,55.813,0.0,53.188,72.0,70.0,1000.0,200.0,0.32,622.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.747,11.81,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,527.5,540.5,303.75,540.0,533.5,524.5,-0.0,5.591,0.0,15.521,1.836,0.466,-0.002,0.0,-0.0,-0.001
8302007,1716,1.0,1.0,1.0,1.0,100.0,47.602,40.0,40.0,40.0,1.0,1.0,1823.179,462.529,-0.005,11.638,0.0,80.0,55.0,1.4,2411.5,2449.417,2368.88,683.316,54.983,73.695,71.741,73.435,51.297,1.425,2.927,0.359,80.132,64.125,84.802,45.126,78.847,77.0,132.154,114.795,133.376,35.64,55.806,45.413,-10.852,110.0,110.0,71.875,72.563,55.688,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.19,271.75,68.688,68.188,-0.026,72.813,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,968.0,75.875,75.375,0.0,71.813,73.125,55.563,55.938,0.0,43.219,72.0,70.0,1000.0,200.0,0.24,535.0,76.25,75.563,-0.001,71.688,69.25,54.969,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.323,621.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.739,11.803,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,528.0,540.5,303.75,539.5,533.5,524.5,0.0,5.64,0.0,15.797,1.823,0.463,-0.002,0.0,-0.0,-0.001
8302007,1717,1.0,1.0,1.0,1.0,100.0,47.252,40.0,40.0,40.0,1.0,1.0,1826.692,461.358,-0.005,11.653,0.0,80.0,55.0,1.4,2396.0,2456.895,2365.156,670.257,54.876,73.695,71.741,73.435,51.406,1.425,2.898,0.367,80.1,64.086,84.747,45.126,78.231,77.0,135.621,114.902,135.813,35.713,55.701,45.413,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.186,270.0,68.688,68.188,-0.026,72.813,69.813,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,966.0,75.875,75.375,0.0,71.938,73.125,55.563,55.938,0.0,44.0,72.0,70.0,1000.0,200.0,0.235,530.0,76.25,75.563,-0.001,71.875,69.0,55.063,55.813,0.0,52.156,72.0,70.0,1000.0,200.0,0.333,629.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.744,11.806,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,528.0,540.5,303.5,539.5,533.0,524.5,0.0,5.655,0.0,15.699,1.827,0.461,-0.002,0.0,-0.0,-0.001
8302007,1718,1.0,1.0,1.0,1.0,100.0,47.39,40.0,40.0,40.0,1.0,1.0,1827.863,462.529,-0.005,11.667,0.0,80.0,55.0,1.4,2392.25,2456.895,2367.018,676.06,54.983,73.695,71.741,73.435,51.297,1.394,2.912,0.352,80.08,64.061,85.053,45.351,78.231,77.0,134.293,114.795,133.007,35.64,55.806,45.34,-10.867,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.781,72.0,70.0,1000.0,200.0,0.186,269.5,68.688,68.188,-0.026,72.813,70.875,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.5,75.875,75.375,0.0,71.938,73.125,55.563,55.938,0.0,43.344,72.0,70.0,1000.0,200.0,0.234,529.5,76.063,75.563,-0.001,72.0,69.438,54.969,55.813,0.0,51.656,72.0,70.0,1000.0,200.0,0.337,633.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.742,11.814,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,528.0,540.5,303.5,539.0,533.0,525.0,-0.0,5.612,0.0,15.718,1.828,0.463,-0.002,0.0,-0.0,-0.001
