DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1719,1.0,1.0,1.0,1.0,100.0,47.099,40.0,40.0,40.0,1.0,1.0,1820.838,459.016,-0.005,11.608,0.0,80.0,55.0,1.4,2393.25,2450.913,2357.709,663.006,54.876,73.695,71.741,73.435,51.297,1.413,2.909,0.356,80.039,64.045,84.941,45.323,78.231,77.322,132.597,114.902,134.779,35.713,55.806,45.413,-10.867,110.0,110.0,71.875,73.063,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.187,270.0,68.5,68.313,-0.026,72.938,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.0,75.875,75.375,0.0,71.813,73.125,55.563,55.938,0.0,43.031,72.0,70.0,1000.0,200.0,0.235,530.0,76.25,75.625,-0.001,72.0,69.25,55.063,55.813,0.0,53.125,72.0,70.0,1000.0,200.0,0.322,623.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.749,11.811,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,528.0,540.5,303.75,540.0,533.0,525.0,0.001,5.604,0.0,15.638,1.821,0.459,-0.001,0.0,-0.0,-0.001
8302007,1720,1.0,1.0,1.0,1.0,100.0,47.305,40.0,40.0,40.0,1.0,1.0,1826.692,460.187,-0.005,11.638,0.0,80.0,55.0,1.4,2398.5,2459.886,2359.571,674.609,54.983,73.909,71.741,73.545,51.297,1.417,2.912,0.363,80.027,64.026,84.552,45.464,78.231,77.751,136.211,114.795,135.592,35.713,55.911,45.413,-10.867,110.0,110.0,71.875,73.063,55.688,56.063,0.0,41.656,72.0,70.0,1000.0,200.0,0.2,276.75,68.5,68.188,-0.026,72.813,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,967.0,75.875,75.313,0.0,71.938,73.188,55.688,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.233,529.0,76.25,75.563,-0.001,72.0,69.25,55.063,55.906,0.0,53.219,72.0,70.0,1000.0,200.0,0.322,620.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.765,11.825,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,528.0,540.5,303.75,540.5,533.0,525.0,-0.0,5.589,0.0,15.679,1.827,0.46,-0.001,0.0,-0.0,-0.001
8302007,1721,1.0,1.0,1.0,1.0,100.0,47.286,40.0,40.0,40.0,1.0,1.0,1811.47,463.7,-0.005,11.593,0.0,80.0,55.0,1.4,2397.25,2446.428,2367.018,674.609,54.983,73.909,71.741,73.655,51.297,1.398,2.898,0.385,80.025,64.014,84.552,45.464,78.231,77.965,133.629,114.795,132.49,35.64,55.911,45.413,-10.867,110.0,110.0,71.938,73.063,55.688,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.187,270.25,68.688,68.188,-0.026,72.938,70.563,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.5,75.875,75.313,0.0,71.938,73.125,55.563,55.938,0.0,43.0,72.0,70.0,1000.0,200.0,0.234,531.0,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,52.813,72.0,70.0,1000.0,200.0,0.325,622.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.759,11.822,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,528.0,540.5,303.75,539.5,533.0,524.5,-0.0,5.589,0.0,15.736,1.811,0.464,-0.002,0.0,-0.0,-0.001
8302007,1722,1.0,1.0,1.0,1.0,100.0,47.18,40.0,40.0,40.0,1.0,1.0,1817.325,463.7,-0.005,11.623,0.0,80.0,55.0,1.4,2397.25,2459.886,2367.018,668.806,54.983,73.909,71.741,73.655,51.297,1.413,2.905,0.352,80.014,64.022,85.108,45.379,78.231,77.751,132.818,114.902,135.444,35.64,55.701,45.413,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.186,269.5,68.5,68.063,-0.026,72.938,70.313,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.5,75.625,75.375,0.0,71.813,73.188,55.563,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.236,531.5,76.25,75.563,-0.001,72.0,69.25,54.969,55.906,0.0,52.719,72.0,70.0,1000.0,200.0,0.322,626.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.763,11.825,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,528.0,540.5,303.75,538.5,533.0,525.0,0.001,5.662,0.0,15.777,1.817,0.464,-0.002,0.0,-0.0,-0.001
8302007,1723,1.0,1.0,1.0,1.0,100.0,47.403,40.0,40.0,40.0,1.0,1.0,1805.615,459.016,-0.005,11.593,0.0,80.0,55.0,1.4,2397.25,2438.956,2357.709,663.006,55.09,74.017,71.741,73.655,51.515,1.436,2.912,0.385,79.892,63.996,84.941,45.492,78.179,78.072,135.99,115.114,135.075,35.64,55.911,45.485,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.188,271.0,68.5,68.313,-0.026,72.938,70.875,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,75.625,75.375,0.0,71.688,73.125,55.688,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.222,514.5,76.25,75.563,-0.001,72.0,69.438,55.063,55.906,0.0,52.438,72.0,70.0,1000.0,200.0,0.326,625.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.754,11.82,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,528.0,540.5,303.75,539.5,533.0,525.0,-0.0,5.63,0.0,15.852,1.806,0.459,-0.001,0.0,-0.0,-0.001
8302007,1724,1.0,1.0,1.0,1.0,100.0,47.473,40.0,40.0,40.0,1.0,1.0,1809.128,455.504,-0.005,11.653,0.0,80.0,55.0,1.4,2382.5,2456.895,2370.742,668.806,55.09,74.017,71.741,73.764,51.515,1.398,2.902,0.363,79.941,63.949,84.997,45.464,78.179,78.072,133.261,114.795,132.195,35.64,55.911,45.413,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.19,274.75,68.688,68.188,-0.026,73.125,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.5,75.625,75.375,0.0,71.813,73.188,55.688,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.231,526.5,76.25,75.563,-0.001,72.0,69.438,55.063,55.906,0.0,52.969,72.0,70.0,1000.0,200.0,0.323,621.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.75,11.816,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,540.5,303.5,539.0,532.5,525.0,-0.0,5.618,0.0,15.818,1.809,0.456,-0.002,0.0,-0.0,-0.001
8302007,1725,1.0,1.0,1.0,1.0,100.0,47.552,40.0,40.0,40.0,1.0,1.0,1810.299,461.358,-0.005,11.608,0.0,80.0,55.0,1.4,2390.25,2452.408,2352.123,668.806,55.09,74.017,71.849,73.655,51.515,1.417,2.902,0.37,79.931,63.954,85.108,45.52,78.179,78.072,132.892,114.795,135.149,35.64,55.806,45.485,-10.867,110.0,110.0,71.938,72.938,55.813,56.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.188,270.75,68.688,68.188,-0.026,72.938,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,976.5,75.625,75.313,0.0,71.813,73.188,55.688,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.232,528.0,76.25,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,52.375,72.0,70.0,1000.0,200.0,0.327,624.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.757,11.825,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,528.0,540.5,303.5,539.5,533.0,524.5,0.001,5.667,0.0,15.873,1.81,0.461,-0.002,0.0,-0.0,-0.001
8302007,1726,1.0,1.0,1.0,1.0,100.0,47.65,40.0,40.0,40.0,1.0,1.0,1800.931,457.845,-0.005,11.638,0.0,80.0,55.0,1.4,2401.0,2444.933,2355.847,660.106,55.09,74.017,71.741,73.764,51.515,1.417,2.898,0.356,79.876,63.919,84.83,45.548,78.179,78.179,135.547,114.795,134.706,35.713,56.12,45.413,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.185,269.5,68.688,68.188,-0.026,73.125,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,980.0,75.875,75.313,0.0,71.813,73.125,55.688,56.219,0.0,41.594,72.0,70.0,1000.0,200.0,0.233,528.0,76.25,75.563,-0.001,72.063,69.438,55.281,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.322,620.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.754,11.816,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,528.0,540.0,303.5,539.5,533.0,525.0,-0.0,5.532,0.0,15.679,1.801,0.458,-0.002,0.0,-0.0,-0.001
8302007,1727,1.0,1.0,1.0,1.0,100.0,47.739,40.0,40.0,40.0,1.0,1.0,1819.667,455.504,-0.005,11.608,0.0,80.0,55.0,1.4,2401.0,2456.895,2365.156,663.006,55.09,74.017,71.741,73.764,51.406,1.402,2.898,0.359,79.909,63.926,84.858,45.633,78.179,78.287,132.671,114.795,132.121,35.64,56.015,45.485,-10.852,110.0,110.0,71.938,73.438,55.813,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.195,274.5,68.688,68.188,-0.026,73.125,70.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,980.5,75.625,75.313,0.0,72.0,72.938,55.688,56.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.23,525.0,76.25,75.563,-0.001,72.063,69.25,55.281,56.031,0.0,51.781,72.0,70.0,1000.0,200.0,0.339,634.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.81,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,528.0,540.5,303.75,540.0,533.0,525.0,-0.0,5.609,0.0,15.873,1.82,0.456,-0.002,0.0,-0.0,-0.001
8302007,1728,1.0,1.0,1.0,1.0,100.0,47.827,40.0,40.0,40.0,1.0,1.0,1814.983,460.187,-0.005,11.667,0.0,80.0,55.0,1.4,2410.25,2458.39,2374.466,677.51,55.09,74.017,71.849,73.764,51.406,1.387,2.902,0.345,79.905,63.922,85.164,45.52,78.335,78.179,134.293,114.902,136.256,35.64,56.12,45.413,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.188,-0.026,73.125,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,980.0,75.625,75.313,0.0,72.0,73.0,55.688,56.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.23,526.0,76.25,75.563,-0.001,72.063,69.25,55.281,55.906,0.0,51.719,72.0,70.0,1000.0,200.0,0.339,635.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.744,11.811,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,540.0,303.75,539.5,533.0,525.0,0.001,5.567,0.0,15.837,1.815,0.46,-0.001,0.0,-0.0,-0.001
8302007,1729,1.0,1.0,1.0,1.0,100.0,47.943,40.0,40.0,40.0,1.0,1.0,1812.641,462.529,-0.005,11.608,0.0,80.0,55.0,1.4,2401.0,2452.408,2367.018,686.219,55.196,74.017,71.741,73.764,51.515,1.394,2.905,0.363,79.904,63.923,84.914,45.604,78.335,77.965,135.326,114.902,133.967,35.713,55.911,45.485,-10.852,110.0,110.0,71.938,72.75,55.906,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.184,268.75,68.688,68.188,-0.026,73.125,70.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,979.5,75.625,75.313,0.0,72.0,73.125,55.875,56.219,0.0,41.375,72.0,70.0,1000.0,200.0,0.231,526.5,76.25,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,51.781,72.0,70.0,1000.0,200.0,0.338,635.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.76,11.822,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,528.0,540.5,303.75,540.0,532.5,525.0,-0.0,5.616,0.0,15.755,1.813,0.463,-0.002,0.0,-0.0,-0.001
8302007,1730,1.0,1.0,1.0,1.0,100.0,48.276,40.0,40.0,40.0,1.0,1.0,1809.128,457.845,-0.005,11.623,0.0,80.0,55.0,1.4,2405.0,2432.981,2363.294,665.906,55.196,74.017,71.741,73.764,51.515,1.413,2.895,0.363,79.865,63.899,84.83,45.576,78.335,78.072,132.597,114.902,132.343,35.713,55.911,45.485,-10.867,110.0,110.0,72.188,72.563,55.813,56.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.193,273.75,68.688,68.188,-0.026,73.125,70.313,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.0,75.625,75.313,0.0,71.938,73.125,55.688,56.219,0.0,42.0,72.0,70.0,1000.0,200.0,0.225,521.5,76.063,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.322,621.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.754,11.816,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,540.5,303.75,539.5,533.0,524.5,-0.0,5.623,0.0,15.775,1.809,0.458,-0.002,0.0,-0.0,-0.001
8302007,1731,1.0,1.0,1.0,1.0,100.0,47.868,40.0,40.0,40.0,1.0,1.0,1811.47,460.187,-0.005,11.608,0.0,80.0,55.0,1.4,2405.0,2449.417,2367.018,668.806,54.983,74.017,71.849,73.764,51.406,1.425,2.895,0.363,79.865,63.899,84.663,45.548,78.335,77.965,134.293,114.902,135.296,35.64,55.911,45.485,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.188,-0.026,73.125,70.875,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,985.0,75.625,75.313,0.0,72.0,73.125,55.688,56.219,0.0,41.625,72.0,70.0,1000.0,200.0,0.232,528.0,76.25,75.563,-0.001,72.063,69.188,55.063,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.325,623.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.762,11.828,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,528.5,540.5,303.75,540.0,532.5,525.0,0.0,5.638,0.0,15.873,1.811,0.46,-0.001,0.0,-0.0,-0.001
8302007,1732,1.0,1.0,1.0,1.0,100.0,47.869,40.0,40.0,40.0,1.0,1.0,1790.393,456.674,-0.005,11.608,0.0,80.0,55.0,1.4,2402.75,2446.428,2367.018,660.106,54.983,73.909,71.741,73.655,51.406,1.429,2.895,0.348,79.819,63.892,84.552,45.548,78.335,77.644,134.293,114.795,133.155,35.713,55.911,45.413,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,42.719,72.0,70.0,1000.0,200.0,0.187,270.0,68.5,68.188,-0.026,73.313,71.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,984.5,75.625,75.313,0.0,72.0,73.188,55.688,56.219,0.0,42.594,72.0,70.0,1000.0,200.0,0.22,517.0,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,52.375,72.0,70.0,1000.0,200.0,0.334,630.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.762,11.818,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,528.0,540.0,303.75,539.5,533.0,524.5,-0.0,5.575,0.0,15.638,1.79,0.457,-0.001,0.0,-0.0,-0.001
8302007,1733,1.0,1.0,1.0,1.0,100.0,47.851,40.0,40.0,40.0,1.0,1.0,1803.273,453.162,-0.005,11.638,0.0,80.0,55.0,1.4,2401.0,2446.428,2363.294,673.158,54.983,73.909,71.741,73.655,51.406,1.417,2.909,0.345,79.825,63.866,84.441,45.492,78.335,77.429,132.228,114.795,134.041,35.713,55.806,45.413,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.186,269.0,68.5,68.188,-0.026,73.313,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.5,75.625,75.313,0.0,71.938,73.125,55.688,56.0,0.0,41.563,72.0,70.0,1000.0,200.0,0.233,527.0,76.25,75.563,-0.001,72.063,69.25,55.063,55.813,0.0,52.438,72.0,70.0,1000.0,200.0,0.328,625.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.769,11.831,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,528.0,540.5,303.75,539.5,533.0,524.5,0.001,5.618,0.0,15.679,1.803,0.453,-0.001,0.0,-0.0,-0.001
8302007,1734,1.0,1.0,1.0,1.0,100.0,47.57,40.0,40.0,40.0,1.0,1.0,1805.615,459.016,-0.005,11.638,0.0,80.0,55.0,1.4,2402.0,2444.933,2353.985,663.006,54.876,73.802,71.741,73.545,51.297,1.41,2.905,0.359,79.838,63.872,84.441,45.52,78.406,77.429,135.99,114.689,135.961,35.64,55.806,45.413,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.192,273.25,68.688,68.188,-0.026,73.438,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,967.0,75.625,75.313,0.0,71.938,73.125,55.563,56.219,0.0,42.719,72.0,70.0,1000.0,200.0,0.219,513.0,76.25,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,51.656,72.0,70.0,1000.0,200.0,0.34,636.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.755,11.825,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,528.5,540.5,303.75,539.5,533.0,524.5,-0.0,5.64,0.0,15.797,1.806,0.459,-0.002,0.0,-0.0,-0.001
8302007,1735,1.0,1.0,1.0,1.0,100.0,47.726,40.0,40.0,40.0,1.0,1.0,1805.615,455.504,-0.005,11.608,0.0,80.0,55.0,1.4,2402.0,2435.968,2361.433,667.356,54.983,73.909,71.849,73.545,51.406,1.425,2.902,0.37,79.759,63.856,84.747,45.435,78.406,77.536,134.293,114.795,132.86,35.713,55.911,45.413,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.406,72.0,70.0,1000.0,200.0,0.201,281.25,68.5,68.188,-0.026,73.438,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.5,75.625,75.313,0.0,71.938,73.125,55.563,56.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.22,511.75,76.25,75.563,-0.001,72.0,69.188,55.063,55.906,0.0,53.031,72.0,70.0,1000.0,200.0,0.323,621.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.767,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.5,540.0,533.0,525.0,-0.0,5.575,0.0,15.638,1.806,0.456,-0.001,0.0,-0.0,-0.001
8302007,1736,1.0,1.0,1.0,1.0,100.0,47.649,40.0,40.0,40.0,1.0,1.0,1812.641,462.529,-0.005,11.608,0.0,80.0,55.0,1.4,2387.0,2444.933,2361.433,673.158,54.983,73.909,71.849,73.655,51.297,1.394,2.895,0.348,79.789,63.83,84.802,45.379,78.406,77.751,132.449,114.902,134.779,35.713,55.806,45.413,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.185,268.75,68.5,68.313,-0.026,73.563,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,961.5,75.625,75.313,0.0,72.0,73.0,55.688,56.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.229,523.5,76.25,75.563,-0.001,72.063,69.438,55.063,55.813,0.0,52.0,72.0,70.0,1000.0,200.0,0.336,635.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.76,11.828,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,528.0,540.5,303.5,540.0,533.0,524.5,0.001,5.604,0.0,15.638,1.813,0.463,-0.001,0.0,-0.0,-0.001
8302007,1737,1.0,1.0,1.0,1.0,100.0,47.621,40.0,40.0,40.0,1.0,1.0,1800.931,457.845,-0.005,11.712,0.0,80.0,55.0,1.4,2383.5,2443.438,2352.123,684.767,54.983,73.909,71.741,73.545,51.406,1.391,2.873,0.341,79.789,63.831,84.775,45.435,78.406,77.644,135.842,114.795,135.296,35.713,55.806,45.413,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.184,268.0,68.5,68.188,-0.026,73.563,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,961.5,75.625,75.313,0.0,71.938,73.125,55.563,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.23,525.0,76.25,75.625,-0.001,72.063,69.188,55.063,55.813,0.0,52.0,72.0,70.0,1000.0,200.0,0.335,635.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.763,11.839,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.75,540.0,533.0,524.5,-0.0,5.654,0.0,15.779,1.801,0.458,-0.001,0.0,-0.0,-0.001
8302007,1738,1.0,1.0,1.0,1.0,100.0,47.603,40.0,40.0,40.0,1.0,1.0,1788.051,459.016,-0.005,11.608,0.0,80.0,55.0,1.4,2383.5,2421.038,2350.261,667.356,54.983,73.802,71.849,73.655,51.297,1.417,2.902,0.356,79.768,63.806,84.413,45.379,78.406,77.429,133.408,114.902,132.269,35.713,55.806,45.485,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,42.531,72.0,70.0,1000.0,200.0,0.188,270.5,68.5,68.188,-0.026,73.563,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.0,75.625,75.313,0.0,71.938,73.0,55.563,56.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.22,512.5,76.063,75.625,-0.001,72.0,69.25,55.063,55.906,0.0,52.906,72.0,70.0,1000.0,200.0,0.324,623.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.76,11.83,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.5,303.75,539.0,533.0,524.5,-0.0,5.645,0.0,15.755,1.788,0.459,-0.001,0.0,-0.0,-0.001
8302007,1739,1.0,1.0,1.0,1.0,100.0,47.526,40.0,40.0,40.0,1.0,1.0,1789.222,454.333,-0.005,11.638,0.0,80.0,55.0,1.4,2371.5,2427.008,2353.985,674.609,54.983,73.802,71.741,73.545,51.297,1.436,2.909,0.359,79.758,63.792,84.608,45.379,77.823,77.322,133.039,114.902,135.296,35.713,55.806,45.413,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.186,269.5,68.688,68.188,-0.026,73.563,69.875,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.5,75.625,75.313,0.0,71.813,73.0,55.563,56.0,0.0,41.781,72.0,70.0,1000.0,200.0,0.224,515.0,76.063,75.625,-0.001,72.0,69.438,55.063,55.813,0.0,52.375,72.0,70.0,1000.0,200.0,0.329,626.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.772,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.75,540.0,533.0,525.0,0.001,5.618,0.0,15.679,1.789,0.454,-0.002,0.0,-0.0,-0.001
8302007,1740,1.0,1.0,1.0,1.0,100.0,47.167,40.0,40.0,40.0,1.0,1.0,1797.418,460.187,-0.005,11.579,0.0,80.0,55.0,1.4,2375.0,2422.53,2348.399,674.609,54.876,73.802,71.741,73.545,51.297,1.421,2.877,0.356,79.701,63.764,84.83,45.435,77.823,77.429,135.547,114.582,134.632,35.713,55.806,45.485,-10.867,110.0,110.0,71.938,73.438,55.688,56.313,0.0,42.313,72.0,70.0,1000.0,200.0,0.188,273.75,68.5,68.188,-0.026,73.438,70.875,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.5,75.625,75.313,0.0,72.0,73.125,55.563,56.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.222,513.5,76.25,75.563,-0.001,72.0,69.438,55.063,55.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.322,620.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.768,11.836,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,529.0,540.0,303.5,540.0,533.0,525.0,-0.0,5.631,0.0,15.715,1.797,0.46,-0.001,0.0,-0.0,-0.001
8302007,1741,1.0,1.0,1.0,1.0,100.0,47.024,40.0,40.0,40.0,1.0,1.0,1790.393,456.674,-0.005,11.638,0.0,80.0,55.0,1.4,2380.5,2429.994,2352.123,665.906,54.876,73.909,71.741,73.545,51.297,1.398,2.888,0.378,79.701,63.759,84.858,45.323,77.823,77.536,132.376,114.902,133.893,35.786,55.701,45.485,-10.867,110.0,110.0,71.938,73.75,55.688,56.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.187,269.5,68.688,68.063,-0.027,73.438,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,964.0,75.625,75.313,0.0,72.0,73.125,55.563,56.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.228,523.5,76.25,75.563,-0.001,71.875,69.25,54.969,55.813,0.0,52.125,72.0,70.0,1000.0,200.0,0.33,627.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.782,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,528.5,540.5,303.75,539.0,533.0,524.5,0.0,5.668,0.0,15.677,1.79,0.457,-0.002,0.0,-0.0,-0.001
8302007,1742,1.0,1.0,1.0,1.0,100.0,46.945,40.0,40.0,40.0,1.0,1.0,1791.564,456.674,-0.005,11.579,0.0,80.0,55.0,1.4,2376.75,2422.53,2352.123,667.356,54.876,74.017,71.741,73.655,51.297,1.406,2.898,0.37,79.692,63.748,84.747,45.407,77.823,77.965,134.588,114.902,136.478,35.786,55.701,45.485,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.185,268.75,68.688,68.188,-0.026,73.563,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.5,75.563,75.313,0.0,72.0,73.188,55.563,56.0,0.0,42.281,72.0,70.0,1000.0,200.0,0.218,510.0,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,51.625,72.0,70.0,1000.0,200.0,0.333,630.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.779,11.838,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,528.5,540.0,303.75,539.5,533.0,524.5,0.0,5.639,0.0,15.597,1.792,0.457,-0.002,0.0,-0.0,-0.001
8302007,1743,1.0,1.0,1.0,1.0,100.0,46.839,40.0,40.0,40.0,1.0,1.0,1791.564,455.504,-0.005,11.638,0.0,80.0,55.0,1.4,2376.75,2427.008,2357.709,664.456,54.876,73.909,71.741,73.655,51.297,1.417,2.873,0.363,79.666,63.716,84.552,45.407,77.823,77.751,135.399,114.795,134.115,35.713,55.806,45.413,-10.852,110.0,110.0,71.938,73.063,55.594,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.185,269.75,68.5,68.063,-0.026,73.438,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,967.5,75.625,75.313,0.0,71.938,73.125,55.563,56.0,0.0,41.563,72.0,70.0,1000.0,200.0,0.229,520.0,76.25,75.563,-0.001,72.063,69.25,55.063,55.813,0.0,53.094,72.0,70.0,1000.0,200.0,0.321,620.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.782,11.831,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,528.5,540.5,303.5,539.5,533.0,524.5,-0.0,5.618,0.0,15.679,1.792,0.456,-0.002,0.0,-0.0,-0.001
8302007,1744,1.0,1.0,1.0,1.0,100.0,46.712,40.0,40.0,40.0,1.0,1.0,1789.222,457.845,-0.005,11.638,0.0,80.0,55.0,1.4,2369.25,2424.023,2353.985,680.413,54.876,73.909,71.741,73.655,51.297,1.394,2.902,0.359,79.659,63.728,84.83,45.351,77.648,77.536,132.376,114.795,132.195,35.786,55.806,45.413,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.183,267.5,68.688,68.188,-0.026,73.75,70.313,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.0,75.625,75.313,0.0,72.0,73.188,55.563,56.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.229,524.0,76.25,75.563,-0.001,72.0,69.438,55.063,55.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.333,630.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.788,11.843,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,529.0,540.0,303.5,539.5,533.0,524.5,-0.0,5.596,0.0,15.561,1.789,0.458,-0.002,0.0,-0.0,-0.001
8302007,1745,1.0,1.0,1.0,1.0,100.0,46.598,40.0,40.0,40.0,1.0,1.0,1796.247,456.674,0.005,11.579,0.0,80.0,55.0,1.4,2385.5,2415.07,2346.537,665.906,54.876,73.802,71.741,73.545,51.406,1.417,2.884,0.356,79.631,63.726,84.775,45.435,77.648,77.536,134.219,114.902,135.813,35.713,55.806,45.413,-10.867,110.0,110.0,71.938,73.438,55.688,56.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.189,271.0,68.688,68.188,-0.026,73.313,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,965.5,75.625,75.313,0.0,71.938,73.125,55.563,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.215,510.5,76.25,75.563,-0.001,72.0,69.25,54.969,55.813,0.0,52.156,72.0,70.0,1000.0,200.0,0.33,626.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.785,11.843,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.0,540.0,303.5,539.5,533.0,524.5,-0.0,5.59,0.0,15.599,1.796,0.457,-0.002,0.0,-0.0,-0.001
8302007,1746,1.0,1.0,1.0,1.0,100.0,46.472,40.0,40.0,40.0,1.0,1.0,1785.709,456.674,-0.005,11.653,0.0,80.0,55.0,1.4,2374.25,2418.053,2359.571,665.906,54.876,73.802,71.741,73.545,51.297,1.425,2.873,0.367,79.603,63.699,84.691,45.295,77.648,77.536,134.736,114.689,133.45,35.713,55.806,45.413,-10.852,110.0,110.0,71.938,73.063,55.594,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.186,269.25,68.5,68.188,-0.026,73.438,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,967.0,75.563,75.313,0.0,71.938,73.125,55.563,56.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.216,508.5,76.25,75.563,-0.001,72.063,69.0,55.063,55.813,0.0,51.5,72.0,70.0,1000.0,200.0,0.332,630.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.788,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,540.0,303.5,539.0,533.0,524.5,-0.0,5.626,0.0,15.699,1.786,0.457,-0.001,0.0,-0.0,-0.001
8302007,1747,1.0,1.0,1.0,1.0,100.0,46.326,40.0,40.0,40.0,1.0,1.0,1786.88,455.504,-0.005,11.667,0.0,80.0,55.0,1.4,2374.25,2432.981,2361.433,663.006,54.876,73.802,71.741,73.545,51.188,1.391,2.877,0.374,79.603,63.676,84.775,45.379,77.648,77.429,132.154,114.902,133.893,35.786,55.806,45.485,-10.852,110.0,110.0,72.188,73.188,55.594,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.186,268.75,68.5,68.188,-0.026,73.75,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,961.0,75.625,75.313,0.0,72.0,73.0,55.563,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.22,515.0,76.25,75.563,-0.001,72.0,69.188,54.969,55.813,0.0,52.469,72.0,70.0,1000.0,200.0,0.328,626.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.793,11.849,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.0,540.0,303.5,539.5,532.5,525.0,0.001,5.652,0.0,15.716,1.787,0.456,-0.001,0.0,-0.0,-0.001
8302007,1748,1.0,1.0,1.0,1.0,100.0,46.211,40.0,40.0,40.0,1.0,1.0,1798.589,451.991,-0.005,11.579,0.0,80.0,55.0,1.4,2378.25,2425.516,2346.537,663.006,54.876,73.802,71.741,73.545,51.297,1.425,2.866,0.367,79.577,63.685,85.025,45.379,77.648,77.429,135.547,114.902,135.961,35.713,55.806,45.413,-10.852,110.0,110.0,71.875,73.375,55.594,56.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.188,-0.026,73.563,70.875,55.719,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.0,75.625,75.313,0.0,71.813,73.125,55.563,56.219,0.0,42.438,72.0,70.0,1000.0,200.0,0.214,505.75,76.25,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,51.656,72.0,70.0,1000.0,200.0,0.329,627.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.787,11.847,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.0,540.5,303.75,539.5,533.0,524.5,0.0,5.59,0.0,15.599,1.799,0.452,-0.001,0.0,-0.0,-0.001
8302007,1749,1.0,1.0,1.0,1.0,100.0,46.319,40.0,40.0,40.0,1.0,1.0,1793.906,450.82,-0.005,11.593,0.0,80.0,55.0,1.4,2368.75,2419.546,2348.399,665.906,54.983,73.802,71.741,73.545,51.297,1.421,2.898,0.367,79.573,63.67,84.941,45.407,77.473,77.429,134.367,114.902,133.007,35.713,55.806,45.485,-10.867,110.0,110.0,72.188,73.375,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.185,268.75,68.5,68.188,-0.026,73.938,70.313,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.0,75.563,75.188,0.0,72.0,72.938,55.563,56.0,0.0,42.125,72.0,70.0,1000.0,200.0,0.215,507.25,76.25,75.563,-0.001,71.875,69.188,54.969,55.813,0.0,51.344,72.0,70.0,1000.0,200.0,0.329,627.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.78,11.838,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,529.0,540.0,303.5,539.5,532.5,524.5,-0.0,5.638,0.0,15.734,1.794,0.451,-0.001,0.0,-0.0,-0.001
8302007,1750,1.0,1.0,1.0,1.0,100.0,46.194,40.0,40.0,40.0,1.0,1.0,1773.999,453.162,-0.005,11.593,0.0,80.0,55.0,1.4,2365.5,2418.053,2353.985,667.356,54.983,73.909,71.741,73.545,51.406,1.413,2.884,0.352,79.566,63.649,85.136,45.52,77.473,77.751,132.08,114.582,133.524,35.713,55.806,45.485,-10.867,110.0,110.0,71.938,73.375,55.594,56.0,0.0,41.594,72.0,70.0,1000.0,200.0,0.2,280.75,68.5,68.188,-0.026,73.75,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,963.0,75.563,75.188,0.0,72.0,73.0,55.688,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.214,510.5,76.25,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,52.688,72.0,70.0,1000.0,200.0,0.314,612.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.785,11.846,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,529.0,540.5,303.75,539.5,532.5,524.5,0.0,5.638,0.0,15.734,1.774,0.453,-0.001,0.0,-0.0,-0.001
8302007,1751,1.0,1.0,1.0,1.0,100.0,46.156,40.0,40.0,40.0,1.0,1.0,1782.196,455.504,-0.005,11.638,0.0,80.0,55.0,1.4,2372.25,2427.008,2359.571,671.707,54.983,74.017,71.741,73.655,51.406,1.413,2.891,0.37,79.545,63.657,85.08,45.464,77.473,77.965,135.031,114.902,135.149,35.713,55.911,45.485,-10.852,110.0,110.0,71.938,73.375,55.594,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.187,272.0,68.5,68.063,-0.026,73.875,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,963.0,75.625,75.313,0.0,71.938,73.125,55.563,56.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.221,516.0,76.25,75.563,-0.001,72.063,69.25,55.063,55.906,0.0,52.313,72.0,70.0,1000.0,200.0,0.321,618.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.788,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.0,529.0,540.0,303.5,539.5,532.5,524.5,0.0,5.631,0.0,15.795,1.782,0.456,-0.002,0.0,-0.0,-0.001
8302007,1752,1.0,1.0,1.0,1.0,100.0,46.136,40.0,40.0,40.0,1.0,1.0,1781.025,456.674,-0.005,11.682,0.0,80.0,55.0,1.4,2389.75,2422.53,2350.261,663.006,54.983,74.017,71.849,73.655,51.406,1.406,2.877,0.374,79.568,63.661,84.997,45.435,77.473,77.965,133.261,114.689,132.047,35.713,55.911,45.558,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.192,273.25,68.5,68.188,-0.026,73.938,69.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.0,75.563,75.188,0.0,71.938,73.125,55.688,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.214,505.75,76.25,75.563,-0.001,72.0,69.438,55.063,55.813,0.0,51.781,72.0,70.0,1000.0,200.0,0.331,630.0,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.79,11.846,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.0,529.0,540.0,303.5,539.0,532.5,524.5,-0.0,5.694,0.0,15.973,1.781,0.457,-0.001,0.0,-0.0,-0.002
8302007,1753,1.0,1.0,1.0,1.0,100.0,46.128,40.0,40.0,40.0,1.0,1.0,1776.341,454.333,-0.005,11.638,0.0,80.0,55.0,1.4,2389.75,2418.053,2355.847,668.806,54.983,73.909,71.741,73.655,51.406,1.421,2.902,0.341,79.534,63.654,84.802,45.576,77.473,77.858,132.671,114.902,135.149,35.713,55.911,45.413,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.193,273.5,68.688,68.188,-0.026,73.938,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,75.563,75.188,0.0,71.938,73.0,55.688,56.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.217,508.75,76.25,75.563,-0.001,71.875,69.438,55.063,55.906,0.0,52.031,72.0,70.0,1000.0,200.0,0.318,617.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.804,11.855,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,528.0,529.0,540.0,303.5,539.5,532.5,524.5,0.001,5.589,0.0,15.679,1.776,0.454,-0.002,0.0,-0.0,-0.001
8302007,1754,1.0,1.0,1.0,1.0,100.0,45.847,40.0,40.0,40.0,1.0,1.0,1757.606,454.333,-0.005,11.697,0.0,80.0,55.0,1.4,2366.0,2415.07,2350.261,660.106,54.876,74.017,71.849,73.764,51.297,1.421,2.877,0.356,79.482,63.596,84.663,45.548,77.473,77.644,135.916,114.795,135.149,35.713,55.806,45.413,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.187,269.75,68.688,68.063,-0.026,74.0,70.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.5,75.625,75.188,0.0,72.0,72.938,55.563,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.213,505.0,76.063,75.563,-0.001,72.0,69.438,55.063,55.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.319,617.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.8,11.858,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,528.0,529.0,540.0,303.5,539.5,532.5,525.0,-0.0,5.647,0.0,15.758,1.758,0.454,-0.002,0.0,-0.0,-0.001
8302007,1755,1.0,1.0,1.0,1.0,100.0,45.72,40.0,40.0,40.0,1.0,1.0,1765.803,455.504,-0.005,11.564,0.0,80.0,55.0,1.4,2365.75,2413.578,2357.709,658.656,54.876,73.909,71.741,73.655,51.297,1.436,2.866,0.359,79.484,63.594,84.886,45.52,76.967,77.751,133.187,114.902,132.121,35.786,55.806,45.413,-10.852,110.0,110.0,71.938,72.688,55.688,56.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.187,270.5,68.688,68.188,-0.026,74.0,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,965.5,75.563,75.188,0.0,72.0,73.0,55.563,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.211,504.5,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,52.094,72.0,70.0,1000.0,200.0,0.325,621.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.807,11.851,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.5,529.0,540.5,303.75,539.5,533.0,524.5,-0.0,5.561,0.0,15.462,1.766,0.456,-0.002,0.0,-0.0,-0.001
8302007,1756,1.0,1.0,1.0,1.0,100.0,45.867,40.0,40.0,40.0,1.0,1.0,1789.222,451.991,-0.005,11.653,0.0,80.0,55.0,1.4,2365.75,2438.956,2361.433,668.806,54.983,74.017,71.849,73.655,51.297,1.387,2.877,0.345,79.456,63.564,85.192,45.492,76.967,77.965,133.851,114.902,136.182,35.713,55.806,45.485,-10.867,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.184,267.25,68.5,68.188,-0.026,74.125,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,960.0,75.563,75.188,0.0,72.0,73.125,55.563,56.0,0.0,41.156,72.0,70.0,1000.0,200.0,0.224,518.5,76.25,75.625,-0.001,72.0,69.188,55.063,55.906,0.0,51.406,72.0,70.0,1000.0,200.0,0.328,627.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.804,11.854,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.5,529.0,540.5,303.5,539.5,532.5,524.5,0.001,5.667,0.0,15.816,1.789,0.452,-0.001,0.0,-0.0,-0.001
8302007,1757,1.0,1.0,1.0,1.0,100.0,45.83,40.0,40.0,40.0,1.0,1.0,1765.803,453.162,-0.005,11.623,0.0,80.0,55.0,1.4,2371.5,2413.578,2346.537,655.757,54.983,74.017,71.741,73.655,51.406,1.429,2.884,0.37,79.424,63.565,84.886,45.52,76.967,78.072,135.916,114.902,134.779,35.713,55.911,45.485,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.187,269.75,68.5,68.188,-0.026,74.125,70.563,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.0,75.563,75.313,0.0,71.938,73.125,55.688,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.213,505.25,76.25,75.563,-0.001,72.063,69.188,55.063,55.813,0.0,52.438,72.0,70.0,1000.0,200.0,0.315,613.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.81,11.852,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,528.5,529.0,540.5,303.75,539.5,532.5,524.5,-0.0,5.623,0.0,15.775,1.766,0.453,-0.001,0.0,-0.0,-0.001
8302007,1758,1.0,1.0,1.0,1.0,100.0,45.549,40.0,40.0,40.0,1.0,1.0,1783.367,456.674,-0.005,11.623,0.0,80.0,55.0,1.4,2359.25,2421.038,2346.537,661.556,54.876,74.017,71.741,73.764,51.297,1.413,2.866,0.367,79.424,63.526,84.802,45.548,76.967,78.287,132.818,114.795,132.047,35.786,55.911,45.485,-10.867,110.0,110.0,72.188,73.375,55.688,56.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.188,-0.026,74.125,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,968.5,75.563,75.313,0.0,71.813,73.0,55.688,56.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.211,502.75,76.25,75.563,-0.001,72.063,69.188,55.063,55.813,0.0,51.656,72.0,70.0,1000.0,200.0,0.332,630.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.818,11.861,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,528.5,529.0,540.0,303.75,539.0,532.5,524.5,-0.0,5.602,0.0,15.657,1.783,0.457,-0.001,0.0,-0.0,-0.001
8302007,1759,1.0,1.0,1.0,1.0,100.0,45.703,40.0,40.0,40.0,1.0,1.0,1785.709,451.991,-0.005,11.623,0.0,80.0,55.0,1.4,2365.25,2424.023,2348.399,654.308,54.876,74.124,71.741,73.764,51.406,1.41,2.873,0.356,79.424,63.539,85.136,45.548,76.967,78.287,134.293,114.902,135.887,35.786,55.911,45.485,-10.867,110.0,110.0,71.938,73.688,55.688,56.063,0.0,41.594,72.0,70.0,1000.0,200.0,0.199,280.25,68.688,68.063,-0.026,74.125,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,964.5,75.563,75.313,0.0,71.813,73.0,55.563,56.219,0.0,41.969,72.0,70.0,1000.0,200.0,0.211,503.5,76.25,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.319,619.0,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.813,11.869,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,528.5,529.0,540.5,303.75,539.0,532.5,524.5,0.0,5.602,0.0,15.657,1.786,0.452,-0.002,0.0,-0.0,-0.001
8302007,1800,0.0,1.0,1.0,1.0,100.0,45.687,40.0,40.0,40.0,1.0,1.0,1769.315,456.674,-0.005,11.653,0.0,80.0,55.0,1.4,2365.25,2425.516,2350.261,660.106,54.983,74.017,71.741,73.764,51.406,1.417,2.888,0.348,79.421,63.539,84.941,45.604,77.051,78.287,135.178,114.902,133.967,35.713,55.911,45.485,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.188,269.75,68.5,68.188,-0.026,74.313,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,964.0,75.563,75.188,0.0,72.0,73.0,55.688,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.211,502.75,76.25,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,52.094,72.0,70.0,1000.0,200.0,0.327,625.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,5.743,6.497,5.994,0.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,529.5,529.0,540.5,303.5,539.5,532.5,524.5,-0.0,5.638,0.0,15.816,1.769,0.457,-0.001,0.0,-0.0,-0.001
8302007,1801,0.0,1.0,1.0,1.0,100.0,45.2,40.0,40.0,40.0,0.0,0.0,473.066,182.67,-0.005,7.969,0.0,80.0,55.0,1.4,2361.25,1351.983,1385.234,265.797,54.77,74.017,71.849,73.764,51.079,0.998,1.189,0.169,80.11,63.572,82.939,45.802,77.051,78.179,132.376,114.902,132.712,35.786,55.806,45.485,-10.852,110.0,110.0,71.938,72.75,55.688,56.313,0.0,9.734,72.0,70.0,1000.0,200.0,0.069,144.375,68.5,68.188,-0.026,74.5,70.063,55.719,56.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.687,863.5,75.625,75.313,0.0,71.938,73.188,55.688,56.219,0.0,4.301,72.0,70.0,1000.0,200.0,0.082,275.75,76.25,75.625,-0.001,72.0,69.625,55.063,56.031,0.0,1.079,72.0,70.0,1000.0,200.0,0.152,395.25,74.313,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.0,3.861,0.0,10.735,0.473,0.183,-0.001,0.0,-0.0,-0.001
8302007,1802,0.0,1.0,1.0,1.0,100.0,42.003,40.0,40.0,40.0,0.0,0.0,88.993,33.958,-0.005,1.595,0.0,80.0,55.0,1.4,717.594,155.183,107.05,6.802,53.81,73.802,71.741,73.655,48.901,0.004,0.049,0.029,91.208,65.687,78.741,45.745,77.051,78.287,134.662,114.902,135.518,35.713,54.127,44.756,-10.852,110.0,110.0,72.25,73.688,55.688,56.406,0.0,20.063,72.0,70.0,1000.0,200.0,0.004,36.125,68.5,68.188,-0.026,74.563,72.25,55.5,56.375,0.0,36.063,72.0,70.0,1000.0,200.0,0.084,273.75,75.875,75.375,0.0,72.375,74.313,55.875,56.844,0.0,31.891,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.625,-0.001,72.063,71.563,54.969,56.406,0.0,29.125,72.0,70.0,1000.0,200.0,0.006,74.063,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.783,0.0,2.003,0.089,0.034,-0.001,0.0,-0.0,-0.001
8302007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,717.594,47.368,7.715,5.371,53.704,73.802,71.849,72.996,48.793,0.0,0.031,0.029,32.869,20.0,78.686,46.14,77.051,78.287,134.441,114.795,133.672,35.786,54.022,44.756,-10.852,110.0,110.0,72.438,74.063,56.0,57.5,0.0,21.016,72.0,70.0,1000.0,200.0,0.0,18.094,68.688,68.188,-0.026,75.25,72.75,55.813,58.219,0.0,55.125,72.0,70.0,1000.0,200.0,0.003,55.313,75.875,75.375,0.0,73.0,74.125,56.156,58.844,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,72.438,71.75,55.344,58.563,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.844,42.316,10.79,3.939,53.917,73.802,72.066,71.678,49.446,0.0,0.031,0.029,20.07,20.0,78.658,46.083,77.051,78.179,133.261,114.795,135.075,35.786,54.232,44.683,-10.852,110.0,110.0,72.438,74.25,56.5,58.906,0.0,19.906,72.0,70.0,1000.0,200.0,0.0,17.281,68.688,68.188,-0.026,76.25,72.875,56.094,61.25,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.625,74.0,56.781,61.469,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,72.75,71.75,55.844,60.719,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.25,42.316,10.79,2.508,54.237,73.695,72.066,70.031,50.099,0.0,0.031,0.029,20.0,20.0,77.907,46.168,77.051,78.072,137.612,114.902,138.25,35.859,54.442,44.756,-10.867,110.0,110.0,72.563,74.063,56.594,60.094,0.0,18.516,72.0,70.0,1000.0,200.0,0.0,18.047,68.5,68.188,-0.027,77.0,73.0,56.938,63.781,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,0.0,74.0,74.0,57.375,63.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,73.063,71.813,56.531,62.5,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,0.0,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8302007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,41.054,7.715,2.508,54.663,73.48,72.283,68.275,50.644,0.0,0.031,0.029,20.0,20.0,77.462,46.309,77.006,78.072,136.506,114.795,135.444,35.786,54.547,44.829,-10.852,110.0,110.0,72.75,73.875,57.125,61.125,0.0,17.219,72.0,70.0,1000.0,200.0,0.0,18.281,68.5,68.188,-0.026,77.938,73.063,57.5,65.75,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,0.0,74.438,74.0,58.031,65.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,73.313,72.0,57.031,63.813,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8302007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,39.792,9.252,1.076,54.983,73.373,72.283,66.847,51.297,0.0,0.031,0.029,20.0,20.0,77.156,46.393,77.006,77.858,135.031,114.795,136.182,35.859,54.547,44.902,-10.852,110.0,110.0,72.563,73.875,57.531,61.969,0.0,15.93,72.0,70.0,1000.0,200.0,0.0,18.281,68.688,68.188,-0.026,78.625,73.375,58.219,67.563,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,0.0,74.75,74.125,58.844,66.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,73.625,72.0,57.594,65.0,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,39.792,7.715,2.508,55.303,73.158,72.392,65.859,51.841,0.0,0.031,0.029,20.0,20.0,77.295,45.999,77.006,77.858,137.391,114.902,137.881,35.931,54.757,44.902,-10.867,110.0,110.0,72.75,73.438,57.781,62.594,0.0,14.594,72.0,70.0,1000.0,200.0,0.0,18.313,68.688,68.188,-0.026,79.25,73.563,58.781,68.938,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.938,74.313,59.25,67.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,73.688,72.125,58.188,66.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,39.792,9.252,2.508,55.516,72.836,72.5,64.761,52.386,0.0,0.031,0.029,20.0,20.0,77.546,45.464,77.006,77.751,136.801,114.902,136.182,36.004,54.757,44.975,-10.852,110.0,110.0,72.75,73.438,58.219,63.531,0.0,13.305,72.0,70.0,1000.0,200.0,0.0,18.344,68.688,68.063,-0.026,79.75,73.688,59.406,70.375,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.063,74.438,60.031,68.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,73.813,72.125,58.563,66.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
