DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,39.792,7.715,1.076,55.836,72.621,72.609,63.883,52.821,0.0,0.031,0.029,20.0,20.0,77.768,44.562,77.006,77.644,136.063,115.008,135.961,36.077,54.862,45.048,-10.852,110.0,110.0,72.563,73.313,58.313,63.844,0.0,11.906,72.0,70.0,1000.0,200.0,0.0,18.641,68.688,68.188,-0.026,80.063,73.938,60.063,71.313,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.25,74.563,60.406,69.563,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,73.938,72.375,59.125,67.563,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.859,39.792,7.715,2.508,56.049,72.406,72.718,63.224,53.148,0.0,0.031,0.029,20.0,20.0,78.046,43.774,77.499,77.536,135.916,115.114,135.887,36.077,54.966,45.121,-10.852,110.0,110.0,72.75,73.313,58.688,64.438,0.0,10.617,72.0,70.0,1000.0,200.0,0.0,18.609,68.688,68.188,-0.026,80.438,74.125,60.688,72.438,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.5,74.563,60.938,70.25,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.0,72.438,59.656,67.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8302007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.641,39.792,7.715,1.076,56.263,72.192,72.718,62.565,53.583,0.0,0.031,0.029,20.0,20.0,78.352,43.041,77.499,77.536,135.547,115.114,135.518,36.149,54.966,45.194,-10.852,110.0,110.0,72.75,73.188,58.906,64.813,0.0,9.281,72.0,70.0,1000.0,200.0,0.0,18.469,68.688,68.188,-0.026,80.625,74.438,61.25,73.438,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,0.0,75.563,74.75,61.406,70.813,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.188,72.563,60.156,68.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8302007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.641,39.792,9.252,1.076,56.476,71.977,72.826,62.016,53.91,0.0,0.031,0.029,20.0,20.0,78.602,42.957,77.499,77.429,135.399,115.114,135.518,36.222,55.071,45.267,-10.852,110.0,110.0,72.75,73.188,59.188,65.125,0.0,7.875,72.0,70.0,1000.0,200.0,0.0,19.0,68.688,68.313,-0.026,80.938,74.563,61.781,74.125,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.625,74.75,61.906,71.188,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.313,72.563,60.656,68.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8302007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.766,39.792,7.715,1.076,56.689,71.762,72.935,61.577,54.237,0.0,0.031,0.029,20.0,20.0,78.936,42.365,77.499,77.429,135.399,115.114,135.444,36.367,55.176,45.34,-10.867,110.0,110.0,72.563,73.063,59.406,65.438,0.0,6.555,72.0,70.0,1000.0,200.0,0.0,18.766,68.688,68.188,-0.026,81.188,74.688,62.344,74.813,0.0,61.281,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.813,74.938,62.188,71.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.313,72.625,61.094,69.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.758,39.792,7.715,1.076,56.902,71.44,72.935,61.248,54.563,0.0,0.031,0.029,20.0,20.0,79.409,41.971,77.499,77.322,134.809,115.008,135.075,36.44,55.176,45.413,-10.852,110.0,110.0,72.75,72.938,59.625,65.625,0.0,5.234,72.0,70.0,1000.0,200.0,0.0,18.703,68.688,68.188,-0.026,81.563,75.063,62.844,75.5,0.0,59.344,72.0,70.0,1000.0,200.0,0.0,10.844,75.875,75.375,0.0,75.938,74.938,62.625,72.125,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.313,72.75,61.406,69.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,31.734,39.792,6.179,1.076,57.116,71.333,72.935,60.918,54.781,0.0,0.031,0.029,20.0,20.0,79.909,41.858,77.499,77.322,135.252,115.008,135.001,36.513,55.176,45.485,-10.852,110.0,110.0,72.563,72.938,59.906,65.938,0.0,3.922,72.0,70.0,1000.0,200.0,0.0,18.594,68.75,68.188,-0.026,81.75,75.125,63.5,76.125,0.0,58.219,72.0,70.0,1000.0,200.0,0.0,13.852,75.875,75.375,0.0,75.938,75.0,62.969,72.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.313,72.75,61.906,70.0,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.195,-0.011,0.0,80.0,55.0,1.4,31.734,39.792,6.179,2.508,57.222,71.011,73.043,60.589,55.108,0.0,0.031,0.029,20.0,20.0,80.243,41.746,77.181,77.215,134.957,115.008,135.001,36.658,55.281,45.558,-10.852,110.0,110.0,72.75,72.75,60.094,66.125,0.0,2.578,72.0,70.0,1000.0,200.0,0.0,18.516,68.688,68.313,-0.026,81.938,75.438,63.844,76.625,0.0,56.875,72.0,70.0,1000.0,200.0,0.0,16.859,75.875,75.375,0.0,76.125,75.188,63.281,72.813,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.375,72.938,62.375,70.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.033,-0.001,0.0,-0.0,-0.001
8302007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,35.859,39.792,9.252,1.076,57.436,70.903,72.935,60.369,55.325,0.0,0.031,0.029,20.0,20.0,80.437,41.661,77.181,77.215,134.957,115.008,134.632,36.731,55.386,45.631,-10.852,110.0,110.0,72.563,72.688,60.188,66.188,0.0,1.214,72.0,70.0,1000.0,200.0,0.0,18.875,68.688,68.313,-0.026,82.188,75.688,64.25,77.25,0.0,55.5,72.0,70.0,1000.0,200.0,0.0,18.672,75.875,75.375,0.0,76.063,75.188,63.594,73.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.375,72.938,62.688,70.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8302007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,38.094,39.792,7.715,1.076,57.542,70.689,73.043,60.15,55.543,0.0,0.031,0.029,20.0,20.0,80.576,41.689,77.181,77.215,135.031,114.902,133.746,36.803,55.386,45.631,-10.852,110.0,110.0,72.438,72.688,60.5,66.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.688,68.188,-0.026,82.438,75.75,64.625,77.688,0.0,54.188,72.0,70.0,1000.0,200.0,0.0,19.625,75.875,75.5,0.0,76.125,75.313,63.906,73.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.563,-0.001,74.5,73.063,63.188,70.813,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.016,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,38.766,39.792,7.715,2.508,57.755,70.474,73.043,60.04,55.761,0.0,0.031,0.029,20.0,20.0,80.604,41.52,77.181,77.108,134.883,114.902,132.712,36.876,55.491,45.777,-10.852,110.0,110.0,72.563,72.688,60.719,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.688,68.188,-0.026,82.5,75.938,65.063,78.125,0.0,52.781,72.0,70.0,1000.0,200.0,0.0,20.781,75.875,75.375,0.0,76.125,75.313,64.188,73.563,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.5,73.063,63.563,71.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.032,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,38.766,39.792,6.179,1.076,57.862,70.259,73.043,59.93,55.979,0.0,0.031,0.029,20.0,20.0,80.576,41.464,77.181,77.108,135.031,114.795,132.49,36.949,55.491,45.777,-10.867,110.0,110.0,72.438,72.563,61.031,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,68.75,68.188,-0.026,82.813,76.25,65.563,78.438,0.0,51.406,72.0,70.0,1000.0,200.0,0.0,21.25,75.875,75.5,0.0,76.125,75.375,64.375,73.813,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.5,73.063,63.75,71.313,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.042,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8302007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,39.906,39.792,7.715,1.076,58.075,70.152,73.152,59.82,56.196,0.0,0.031,0.029,20.0,20.0,80.465,41.549,77.823,77.108,135.104,114.795,132.712,37.094,55.491,45.923,-10.867,110.0,110.0,72.563,72.563,61.094,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,68.688,68.188,-0.026,83.063,76.313,65.875,78.875,0.0,49.875,72.0,70.0,1000.0,200.0,0.0,22.625,76.0,75.5,0.0,76.25,75.375,64.625,74.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.5,73.125,64.25,71.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,41.531,39.792,6.179,1.076,58.182,69.937,73.152,59.71,56.305,0.0,0.031,0.029,20.0,20.0,80.326,41.661,77.823,77.0,135.031,114.795,132.86,37.24,55.596,45.996,-10.852,110.0,110.0,72.438,72.563,61.281,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.75,68.188,-0.026,83.438,76.438,66.188,79.313,0.0,48.406,72.0,70.0,1000.0,200.0,0.0,22.828,76.0,75.5,0.0,76.25,75.438,64.875,74.188,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.625,73.125,64.438,71.688,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8302007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,41.859,39.792,6.179,2.508,58.289,69.83,73.152,59.601,56.523,0.0,0.031,0.029,20.0,20.0,80.131,41.858,77.823,77.0,135.031,114.689,133.081,37.24,55.701,45.996,-10.852,110.0,110.0,72.438,72.5,61.438,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,68.688,68.313,-0.026,83.563,76.625,66.5,79.625,0.0,46.938,72.0,70.0,1000.0,200.0,0.0,23.141,76.0,75.5,0.0,76.438,75.438,65.188,74.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.625,73.125,64.875,71.813,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.036,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8302007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,41.859,39.792,6.179,1.076,58.395,69.722,73.152,59.601,56.632,0.0,0.031,0.029,20.0,20.0,79.992,41.887,77.823,77.0,135.031,114.689,133.229,37.385,55.701,46.069,-10.852,110.0,110.0,72.438,72.5,61.719,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,68.75,68.188,-0.026,83.625,76.875,66.875,80.0,0.0,45.281,72.0,70.0,1000.0,200.0,0.0,24.391,76.0,75.5,0.0,76.25,75.438,65.438,74.563,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.5,73.25,65.25,71.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,43.063,39.792,6.179,1.076,58.608,69.615,73.152,59.601,56.85,0.0,0.031,0.029,20.0,20.0,79.798,41.915,77.823,76.893,135.031,114.582,133.303,37.53,55.701,46.215,-10.852,110.0,110.0,72.438,72.5,61.719,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.188,-0.026,83.938,77.063,67.25,80.188,0.0,43.5,72.0,70.0,1000.0,200.0,0.0,26.141,76.0,75.5,0.0,76.438,75.563,65.625,74.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.25,65.563,72.0,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.033,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,45.266,39.792,6.179,2.508,58.715,69.4,73.152,59.491,57.068,0.0,0.031,0.029,20.0,20.0,79.575,42.112,77.168,76.893,134.883,114.582,133.303,37.603,55.806,46.215,-10.867,110.0,110.0,72.438,72.5,61.906,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.75,68.188,-0.026,84.125,77.438,67.625,80.5,0.0,41.5,72.0,70.0,1000.0,200.0,0.0,28.594,76.0,75.5,0.0,76.438,75.563,65.938,74.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.5,73.25,65.813,72.25,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,48.141,39.792,4.643,2.508,58.822,69.293,73.152,59.491,57.176,0.0,0.031,0.029,20.0,20.0,79.381,42.253,77.168,76.893,134.883,114.582,133.376,37.748,55.806,46.36,-10.852,110.0,110.0,72.438,72.25,62.0,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.75,68.188,-0.026,84.25,77.625,67.813,80.75,0.0,39.531,72.0,70.0,1000.0,200.0,0.0,29.844,76.0,75.5,0.0,76.438,75.563,66.188,74.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.25,66.063,72.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.028,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,48.141,39.792,6.179,1.076,58.928,69.186,73.26,59.601,57.285,0.0,0.031,0.029,20.0,20.0,79.186,42.281,77.168,76.786,134.883,114.582,133.376,37.821,55.806,46.433,-10.852,110.0,110.0,72.438,72.25,62.156,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.75,68.188,-0.026,84.625,78.125,68.063,80.938,0.0,37.375,72.0,70.0,1000.0,200.0,0.0,31.484,76.0,75.5,0.0,76.438,75.75,66.313,75.188,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.625,73.25,66.438,72.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.027,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,50.203,39.792,6.179,2.508,59.035,69.078,73.152,59.491,57.394,0.0,0.031,0.029,20.0,20.0,78.964,42.394,77.168,76.786,134.736,114.476,133.303,37.894,55.911,46.506,-10.867,110.0,110.0,72.375,72.25,62.25,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.75,68.188,-0.026,85.125,78.25,68.313,81.188,0.0,35.156,72.0,70.0,1000.0,200.0,0.0,32.844,76.0,75.563,0.0,76.438,75.75,66.688,75.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.625,73.313,66.625,72.563,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.026,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,51.75,39.792,6.179,1.076,59.142,68.971,73.26,59.491,57.612,0.0,0.031,0.029,20.0,20.0,78.769,42.534,77.168,76.786,134.588,114.476,133.376,37.966,55.911,46.579,-10.852,110.0,110.0,72.375,72.25,62.375,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.75,68.188,-0.026,85.125,78.375,68.5,81.438,0.0,32.969,72.0,70.0,1000.0,200.0,0.0,33.875,76.125,75.5,0.0,76.438,75.75,66.875,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,74.813,73.313,66.813,72.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.022,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8302007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,52.219,39.792,6.179,1.076,59.248,68.864,73.152,59.601,57.721,0.0,0.031,0.029,20.0,20.0,78.519,42.619,77.168,76.679,134.293,114.476,133.303,38.112,56.015,46.652,-10.867,110.0,110.0,72.375,72.188,62.5,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.75,68.188,-0.026,85.313,78.688,68.875,81.813,0.0,30.75,72.0,70.0,1000.0,200.0,0.001,34.75,76.125,75.563,0.0,76.563,75.875,67.188,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.313,67.125,72.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.018,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,53.438,39.792,6.179,2.508,59.355,68.864,73.26,59.601,57.939,0.0,0.031,0.029,20.0,20.0,78.296,42.703,76.676,76.679,133.777,114.369,133.229,38.184,56.12,46.725,-10.852,110.0,110.0,72.375,72.188,62.781,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.938,68.188,-0.026,85.563,78.938,69.063,81.875,0.0,28.531,72.0,70.0,1000.0,200.0,0.001,35.063,76.125,75.563,0.0,76.563,75.75,67.313,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.001,74.813,73.313,67.313,72.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8302007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,53.438,39.792,6.179,2.508,59.568,68.756,73.152,59.601,57.939,0.0,0.031,0.029,20.0,20.0,78.102,42.816,76.676,76.679,133.408,114.369,133.155,38.257,56.12,46.725,-10.852,110.0,110.0,72.375,72.125,62.875,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,68.75,68.313,-0.026,85.813,79.313,69.125,82.125,0.0,26.25,72.0,70.0,1000.0,200.0,0.001,35.375,76.125,75.563,0.0,76.563,75.875,67.5,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.563,67.563,72.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,54.047,39.792,4.643,1.076,59.675,68.649,73.152,59.71,58.047,0.0,0.031,0.033,20.0,20.0,77.907,42.901,76.676,76.572,132.818,114.369,133.081,38.402,56.12,46.871,-10.852,110.0,110.0,72.375,72.188,62.875,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.75,68.313,-0.027,86.125,79.313,69.438,82.375,0.0,23.969,72.0,70.0,1000.0,200.0,0.001,35.781,76.125,75.563,0.0,76.563,76.0,67.875,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.938,73.313,67.813,72.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.005,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,54.141,39.792,4.643,2.508,59.675,68.649,73.26,59.71,58.156,0.0,0.031,0.029,20.0,20.0,77.685,43.041,76.676,76.572,132.228,114.369,133.007,38.475,56.225,46.871,-10.852,110.0,110.0,72.375,72.188,63.0,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,68.75,68.188,-0.026,86.125,79.563,69.563,82.5,0.0,21.734,72.0,70.0,1000.0,200.0,0.001,36.0,76.188,75.563,0.0,76.563,76.0,68.063,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.563,67.938,73.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,54.141,39.792,6.179,1.076,59.888,68.542,73.152,59.71,58.265,0.0,0.031,0.029,20.0,20.0,77.462,43.154,76.676,76.572,131.859,114.263,132.786,38.548,56.225,46.944,-10.852,110.0,110.0,72.375,72.188,63.188,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,68.75,68.188,-0.026,86.563,79.813,69.625,82.625,0.0,19.406,72.0,70.0,1000.0,200.0,0.001,36.656,76.188,75.563,0.0,76.563,76.0,68.313,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,74.938,73.563,68.25,73.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.019,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8302007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,54.859,39.792,6.179,1.076,59.888,68.542,73.26,59.82,58.374,0.0,0.031,0.033,20.0,20.0,77.24,43.21,76.423,76.465,131.564,114.263,132.417,38.62,56.33,46.944,-10.852,110.0,110.0,72.375,72.188,63.406,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.938,68.188,-0.027,86.5,80.125,69.688,82.938,0.0,16.984,72.0,70.0,1000.0,200.0,0.001,36.875,76.188,75.563,0.0,76.563,76.063,68.563,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.938,73.563,68.5,73.25,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8302007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,55.203,39.792,6.179,-0.356,59.995,68.434,73.26,59.93,58.483,0.0,0.031,0.029,20.0,20.0,77.045,43.379,76.423,76.465,131.343,114.263,132.121,38.693,56.33,47.09,-10.852,110.0,110.0,72.375,72.125,63.406,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.313,-0.026,86.563,80.25,69.688,83.0,0.0,14.758,72.0,70.0,1000.0,200.0,0.001,36.906,76.188,75.563,0.0,76.563,76.063,68.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,74.938,73.563,68.813,73.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.016,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,55.188,39.792,6.179,2.508,60.208,68.542,73.26,60.04,58.592,0.0,0.031,0.029,20.0,20.0,76.823,43.464,76.423,76.465,131.269,114.157,131.826,38.839,56.435,47.163,-10.852,110.0,110.0,72.438,72.0,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.938,68.188,-0.026,86.75,80.5,69.688,83.125,0.0,12.422,72.0,70.0,1000.0,200.0,0.001,37.281,76.25,75.813,0.0,76.688,76.063,69.0,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,74.938,73.563,68.875,73.563,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8302007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,55.188,39.792,6.179,1.076,60.208,68.434,73.152,60.04,58.701,0.0,0.031,0.033,20.0,20.0,76.6,43.492,76.423,76.465,131.269,114.157,131.383,38.911,56.435,47.235,-10.867,110.0,110.0,72.25,72.125,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.0,68.188,-0.026,86.938,80.813,69.688,83.188,0.0,10.039,72.0,70.0,1000.0,200.0,0.001,37.5,76.25,75.813,0.0,76.563,76.188,69.125,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,74.938,73.625,69.063,73.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8302007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,55.781,39.792,6.179,2.508,60.314,68.434,73.26,60.15,58.81,0.0,0.031,0.033,20.0,20.0,76.406,43.548,76.423,76.357,131.048,114.157,131.087,38.984,56.435,47.308,-10.852,110.0,110.0,72.375,72.125,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.938,68.188,-0.026,87.063,81.313,69.688,83.313,0.0,7.547,72.0,70.0,1000.0,200.0,0.001,38.469,76.25,75.813,0.0,76.688,76.188,69.313,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.938,73.625,69.375,73.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8302007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,56.297,41.054,6.179,2.508,60.421,68.434,73.26,60.15,58.918,0.0,0.031,0.033,20.0,20.0,76.183,43.605,76.17,76.357,131.195,114.05,130.792,39.129,56.54,47.381,-10.852,110.0,110.0,72.375,72.0,63.813,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.938,68.313,-0.026,87.188,81.75,69.688,83.5,0.0,5.066,72.0,70.0,1000.0,200.0,0.001,39.156,76.25,75.813,0.0,76.563,76.375,69.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,74.938,73.625,69.438,73.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8302007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,57.703,39.792,6.179,2.508,60.528,68.434,73.26,60.259,59.027,0.0,0.031,0.029,20.0,20.0,75.905,43.802,76.17,76.357,131.122,114.05,130.497,39.129,56.645,47.454,-10.852,110.0,110.0,72.25,72.0,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.188,-0.026,87.188,81.875,69.688,83.5,0.0,2.516,72.0,70.0,1000.0,200.0,0.001,39.531,76.25,75.813,0.0,76.688,76.375,69.75,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.938,73.625,69.625,73.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.009,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,57.734,39.792,6.179,2.508,60.634,68.434,73.26,60.369,59.027,0.0,0.031,0.029,20.0,20.0,75.683,43.858,76.17,76.25,131.048,113.944,130.201,39.275,56.645,47.454,-10.852,110.0,110.0,72.25,72.0,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,68.938,68.313,-0.026,87.188,81.875,69.688,83.688,0.0,0.012,72.0,70.0,1000.0,200.0,0.001,39.75,76.5,75.813,0.0,76.688,76.375,69.75,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.938,73.625,69.938,73.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8302007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,58.219,39.792,6.179,2.508,60.741,68.327,73.26,60.369,59.136,0.0,0.031,0.033,20.0,20.0,75.405,43.83,76.17,76.25,130.974,113.837,129.98,39.347,56.645,47.6,-10.852,110.0,110.0,72.25,71.938,64.125,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.938,68.313,-0.026,87.25,82.188,69.875,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.781,76.5,75.875,0.0,76.688,76.375,69.938,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,74.938,73.625,70.063,73.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8302007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,58.219,39.792,7.715,1.076,60.848,68.327,73.26,60.479,59.245,0.0,0.031,0.033,20.0,20.0,75.155,44.083,76.17,76.25,130.9,113.837,129.758,39.347,56.75,47.527,-10.852,110.0,110.0,72.25,72.0,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.938,68.313,-0.026,87.375,82.188,69.875,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.719,76.563,75.813,0.0,76.688,76.375,70.125,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.625,-0.001,74.938,73.625,70.063,74.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.013,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8302007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,57.969,41.054,7.715,2.508,60.954,68.327,73.152,60.479,59.354,0.0,0.031,0.033,20.0,20.0,74.904,44.14,76.326,76.143,130.827,113.731,129.611,39.493,56.75,47.673,-10.852,110.0,110.0,72.25,71.938,64.188,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.938,68.313,-0.026,87.625,82.188,69.875,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.875,76.5,75.813,0.0,76.688,76.438,70.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,74.938,73.75,70.375,74.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8302007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.163,-0.011,0.0,80.0,55.0,1.4,58.313,41.054,6.179,2.508,61.061,68.327,73.26,60.589,59.463,0.0,0.031,0.029,20.0,20.0,74.682,44.281,76.326,76.143,130.753,113.624,129.537,39.638,56.855,47.746,-10.852,110.0,110.0,72.25,72.0,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.938,68.313,-0.026,87.875,82.375,70.063,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.031,76.563,75.875,0.0,76.688,76.438,70.313,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.75,70.563,74.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8302007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,58.281,41.054,7.715,2.508,61.168,68.219,73.152,60.589,59.572,0.0,0.031,0.033,20.0,20.0,74.432,44.506,76.326,76.143,130.605,113.624,129.241,39.638,56.855,47.746,-10.867,110.0,110.0,72.25,71.938,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.938,68.188,-0.026,88.125,82.5,70.125,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.563,76.563,75.875,0.0,76.688,76.438,70.438,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.625,70.625,74.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,58.281,39.792,7.715,1.076,61.274,68.219,73.152,60.589,59.572,0.0,0.031,0.033,20.0,20.0,74.154,44.562,76.326,76.143,130.679,113.518,129.167,39.856,56.855,47.892,-10.867,110.0,110.0,72.25,72.0,64.375,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.938,68.313,-0.026,88.375,82.5,70.125,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.5,76.75,75.875,0.0,76.75,76.438,70.438,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.75,70.688,74.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,0.0
8302007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,58.859,39.792,7.715,1.076,61.381,68.219,73.152,60.589,59.681,0.0,0.031,0.033,20.0,20.0,73.931,44.647,76.326,76.036,130.605,113.412,129.02,39.856,56.96,47.965,-10.867,110.0,110.0,72.188,71.688,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,68.938,68.313,-0.026,89.063,82.625,70.25,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.938,76.563,75.875,0.0,76.75,76.563,70.75,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.75,70.688,74.125,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8302007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.578,41.054,9.252,1.076,61.487,68.219,73.152,60.699,59.79,0.0,0.031,0.029,20.0,20.0,73.681,44.872,76.326,76.036,130.605,113.092,128.872,39.929,56.96,47.965,-10.852,110.0,110.0,72.25,71.938,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.0,68.188,-0.026,90.125,82.938,70.313,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.844,76.75,75.938,0.0,76.688,76.563,70.75,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.75,71.125,74.25,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.0,41.054,7.715,2.508,61.594,68.112,73.152,60.699,59.79,0.0,0.031,0.033,20.0,20.0,73.431,44.788,76.222,76.036,130.458,113.305,128.651,40.001,57.064,48.038,-10.852,110.0,110.0,72.25,71.938,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.313,-0.026,91.188,83.0,70.313,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.969,76.75,75.875,0.0,76.75,76.438,70.938,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.813,71.25,74.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8302007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.484,41.054,9.252,1.076,61.701,68.112,73.152,60.808,59.898,0.0,0.031,0.033,20.0,20.0,73.208,44.957,76.222,76.036,130.237,113.199,128.503,40.147,57.064,48.183,-10.852,110.0,110.0,72.25,71.938,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.0,68.313,-0.026,91.938,83.0,70.438,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.063,76.813,75.875,0.0,76.688,76.563,70.938,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.75,71.25,74.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.0
8302007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.484,41.054,9.252,2.508,61.701,68.112,73.043,60.808,60.007,0.0,0.031,0.029,20.0,20.0,72.986,45.295,76.222,75.929,129.868,113.199,128.208,40.22,57.064,48.183,-10.867,110.0,110.0,72.188,71.938,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.0,68.188,-0.026,92.688,83.0,70.625,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.031,76.813,75.938,0.0,76.75,76.563,71.063,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.0,73.75,71.313,74.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.375,41.054,10.79,1.076,61.807,68.005,73.152,60.808,60.116,0.0,0.031,0.033,20.0,20.0,72.764,45.323,76.222,75.929,129.425,113.092,127.838,40.22,57.169,48.183,-10.867,110.0,110.0,72.25,71.938,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.188,-0.026,93.125,83.125,70.625,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.094,76.813,75.938,0.0,76.688,76.563,71.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.125,73.75,71.438,74.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.469,41.054,9.252,1.076,61.914,68.005,73.043,60.808,60.116,0.0,0.031,0.033,20.0,20.0,72.541,45.351,76.222,75.929,129.425,112.879,127.986,40.365,57.169,48.329,-10.852,110.0,110.0,72.188,71.688,65.0,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.063,68.313,-0.026,93.25,83.25,70.625,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,76.813,75.938,0.0,76.75,76.563,71.313,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.0,73.75,71.5,74.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.391,41.054,9.252,1.076,62.021,68.005,73.043,60.918,60.225,0.0,0.031,0.033,20.0,20.0,72.319,45.689,76.066,75.929,129.425,112.879,127.986,40.51,57.169,48.402,-10.852,110.0,110.0,72.25,71.688,65.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.0,68.313,-0.026,93.688,83.125,70.75,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,76.813,75.938,0.0,76.75,76.563,71.438,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.0,73.813,71.688,74.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.625,41.054,9.252,2.508,62.127,68.005,73.152,60.918,60.334,0.0,0.031,0.033,20.0,20.0,72.096,45.604,76.066,75.929,129.352,112.773,128.134,40.583,57.274,48.475,-10.852,110.0,110.0,72.188,71.688,65.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.188,-0.026,93.938,83.25,70.813,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,76.813,76.063,0.0,76.75,76.563,71.438,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.0,73.75,71.813,74.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.625,41.054,10.79,1.076,62.127,68.005,73.043,60.918,60.334,0.0,0.031,0.033,20.0,20.0,71.902,45.914,76.066,75.929,129.204,112.667,127.912,40.656,57.379,48.548,-10.852,110.0,110.0,72.188,71.563,65.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.0,68.188,-0.026,94.375,83.25,70.875,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.125,76.813,76.063,0.0,76.688,76.563,71.438,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.125,73.75,71.938,74.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.469,41.054,12.328,-0.356,62.234,68.005,73.043,61.028,60.443,0.0,0.031,0.029,20.0,20.0,71.707,45.689,76.066,75.822,128.983,112.347,127.912,40.728,57.379,48.548,-10.867,110.0,110.0,72.188,71.563,65.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.0,68.313,-0.026,94.563,83.125,71.0,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,76.813,76.063,0.0,76.75,76.563,71.5,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.0,73.75,71.938,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
