DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.828,41.054,9.252,1.076,62.34,67.897,73.043,61.028,60.552,0.0,0.031,0.029,20.0,20.0,71.512,46.111,76.066,75.822,128.614,112.241,127.764,40.801,57.379,48.621,-10.852,110.0,110.0,72.188,71.688,65.438,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.063,68.313,-0.026,94.938,83.125,71.0,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.219,77.063,76.063,0.0,76.75,76.563,71.5,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.125,73.75,72.063,74.625,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.484,41.054,9.252,1.076,62.447,67.897,73.152,61.028,60.661,0.0,0.031,0.033,20.0,20.0,71.346,46.196,75.639,75.822,128.393,112.134,127.691,40.874,57.484,48.694,-10.867,110.0,110.0,72.188,71.563,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.938,68.313,-0.026,95.125,83.25,71.0,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,77.063,76.063,0.0,76.688,76.563,71.563,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.125,73.75,72.125,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8302007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.594,41.054,10.79,1.076,62.554,67.897,73.152,61.028,60.661,0.0,0.031,0.033,20.0,20.0,71.123,46.309,75.639,75.822,128.024,112.028,127.691,40.946,57.484,48.767,-10.852,110.0,110.0,72.188,71.563,65.438,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.313,-0.026,95.188,83.25,71.25,85.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,77.063,76.063,0.0,76.75,76.563,71.563,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.001,75.0,73.75,72.313,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.594,41.054,9.252,1.076,62.66,67.897,73.043,61.138,60.769,0.0,0.031,0.033,20.0,20.0,70.929,46.28,75.639,75.714,127.729,111.922,127.469,41.019,57.589,48.84,-10.852,110.0,110.0,72.188,71.563,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.063,68.313,-0.026,95.5,83.125,71.375,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.344,77.063,76.188,0.0,76.75,76.563,71.563,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.125,73.813,72.313,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.656,39.792,10.79,1.076,62.767,67.897,73.043,61.138,60.769,0.0,0.031,0.029,20.0,20.0,70.79,46.449,75.639,75.822,127.434,111.815,127.321,41.164,57.589,48.913,-10.852,110.0,110.0,72.188,71.563,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.063,68.313,-0.026,95.625,83.438,71.375,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.375,77.188,76.188,0.0,76.75,76.688,71.75,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.125,73.813,72.438,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.938,41.054,9.252,1.076,62.767,67.79,73.043,61.138,60.878,0.0,0.031,0.033,20.0,20.0,70.595,45.689,75.639,75.714,127.213,111.709,127.248,41.237,57.589,48.913,-10.867,110.0,110.0,71.938,71.563,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.0,68.188,-0.026,95.75,83.25,71.438,85.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.281,77.188,76.188,0.0,76.688,76.688,71.75,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.001,75.125,73.75,72.438,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.625,41.054,12.328,-0.356,62.874,67.79,73.043,61.248,60.878,0.0,0.031,0.033,20.0,20.0,70.428,46.168,75.451,75.714,126.844,111.602,127.1,41.31,57.694,48.985,-10.852,110.0,110.0,72.188,71.563,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.063,68.313,-0.026,95.75,83.438,71.563,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,77.188,76.188,0.0,76.688,76.563,71.75,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.125,73.75,72.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.625,41.054,10.79,2.508,62.98,67.79,73.043,61.248,60.987,0.0,0.031,0.033,20.0,20.0,70.234,46.28,75.451,75.714,126.475,111.389,126.952,41.382,57.694,49.131,-10.852,110.0,110.0,71.938,71.438,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.063,68.313,-0.026,95.813,83.563,71.563,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.438,77.25,76.188,0.0,76.75,76.688,71.875,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.125,73.813,72.625,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.828,41.054,9.252,2.508,63.087,67.79,73.043,61.248,61.096,0.0,0.031,0.033,20.0,20.0,70.067,45.971,75.451,75.714,126.254,111.283,126.805,41.455,57.799,49.131,-10.867,110.0,110.0,71.938,71.438,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.313,-0.026,96.125,83.688,71.625,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.375,77.25,76.375,0.0,76.75,76.688,72.0,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.125,73.813,72.625,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.531,41.054,10.79,1.076,63.193,67.79,73.043,61.248,61.096,0.0,0.031,0.029,20.0,20.0,69.9,45.83,75.451,75.714,126.033,111.177,126.731,41.6,57.799,49.204,-10.852,110.0,110.0,71.938,71.438,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.313,-0.026,96.313,83.813,71.625,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,77.25,76.375,0.0,76.75,76.75,72.0,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.125,73.813,72.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.563,41.054,10.79,1.076,63.193,67.79,73.043,61.357,61.205,0.0,0.031,0.033,20.0,20.0,69.705,46.646,75.451,75.607,125.516,111.07,126.509,41.6,57.904,49.277,-10.852,110.0,110.0,71.938,71.438,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.313,-0.026,96.188,84.0,71.813,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.281,77.375,76.375,0.0,76.688,76.688,72.0,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.125,73.813,72.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.563,41.054,13.866,1.076,63.3,67.683,73.043,61.357,61.314,0.0,0.031,0.033,20.0,20.0,69.538,45.773,75.451,75.607,125.443,110.964,126.509,41.746,57.904,49.277,-10.867,110.0,110.0,71.938,71.438,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.063,68.313,-0.026,96.313,84.125,71.813,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.281,77.375,76.375,0.0,76.688,76.688,72.125,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.125,73.813,72.875,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.656,41.054,12.328,1.076,63.407,67.79,72.935,61.357,61.314,0.0,0.031,0.033,20.0,20.0,69.427,46.449,75.353,75.607,125.074,110.857,126.214,41.746,58.008,49.277,-10.867,110.0,110.0,72.188,71.438,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.063,68.313,-0.026,96.313,84.188,71.875,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,77.375,76.375,0.0,76.688,76.688,72.125,77.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.125,73.813,72.875,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.594,41.054,12.328,1.076,63.513,67.683,73.043,61.357,61.423,0.0,0.031,0.033,20.0,20.0,69.26,46.759,75.353,75.607,125.0,110.751,126.288,41.891,58.008,49.423,-10.867,110.0,110.0,72.188,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.313,-0.026,96.313,84.25,71.875,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.219,77.438,76.375,0.0,76.688,76.688,72.125,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.125,73.938,73.0,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.719,41.054,12.328,1.076,63.513,67.683,73.043,61.357,61.423,0.0,0.031,0.033,20.0,20.0,69.094,45.942,75.353,75.5,124.705,110.538,126.14,41.964,58.008,49.496,-10.852,110.0,110.0,71.938,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,68.313,-0.026,96.188,84.438,72.0,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,77.438,76.375,0.0,76.688,76.75,72.188,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.125,73.938,73.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.469,41.054,10.79,1.076,63.62,67.683,73.043,61.467,61.532,0.0,0.031,0.033,20.0,20.0,68.955,46.168,75.353,75.5,124.484,110.432,125.992,42.037,58.113,49.569,-10.867,110.0,110.0,72.188,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.313,-0.026,96.313,84.438,72.125,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,77.438,76.5,0.0,76.688,76.688,72.188,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.001,75.125,73.813,73.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.469,41.054,10.79,2.508,63.727,67.683,73.043,61.467,61.532,0.0,0.031,0.029,20.0,20.0,68.788,46.196,75.353,75.5,124.115,110.325,125.771,42.037,58.113,49.569,-10.852,110.0,110.0,71.938,71.313,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.313,-0.026,96.188,84.688,72.188,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,77.688,76.5,0.0,76.688,76.75,72.313,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.001,75.125,73.813,73.188,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.5,41.054,12.328,2.508,63.833,67.683,72.935,61.467,61.641,0.0,0.031,0.033,20.0,20.0,68.649,46.393,75.289,75.5,123.967,110.219,125.623,42.109,58.113,49.642,-10.852,110.0,110.0,71.938,71.375,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.063,68.313,-0.026,96.188,84.688,72.188,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,77.688,76.5,0.0,76.688,76.75,72.313,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,73.938,73.188,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8302007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.609,41.054,10.79,1.076,63.833,67.683,72.935,61.577,61.641,0.0,0.031,0.033,20.0,20.0,68.51,46.168,75.289,75.5,123.672,110.006,125.475,42.182,58.218,49.642,-10.852,110.0,110.0,71.938,71.375,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.188,-0.026,96.0,84.688,72.188,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,77.688,76.5,0.0,76.688,76.75,72.5,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.125,73.938,73.188,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.297,41.054,12.328,1.076,63.94,67.683,72.935,61.467,61.749,0.0,0.031,0.033,20.0,20.0,68.343,46.703,75.289,75.393,123.599,109.899,125.549,42.327,58.218,49.788,-10.852,110.0,110.0,71.938,71.438,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.313,68.313,-0.026,95.813,84.625,72.438,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.094,77.688,76.5,0.0,76.688,76.75,72.5,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.001,75.125,73.938,73.313,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.328,41.054,9.252,2.508,64.046,67.683,72.935,61.577,61.749,0.0,0.031,0.033,20.0,20.0,68.232,46.562,75.289,75.393,123.451,109.793,125.475,42.4,58.323,49.86,-10.852,110.0,110.0,71.938,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.313,-0.026,95.75,84.438,72.5,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,77.688,76.563,0.0,76.563,76.75,72.5,77.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,73.938,73.313,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.328,41.054,9.252,1.076,64.046,67.683,72.935,61.577,61.858,0.0,0.031,0.033,20.0,20.0,68.065,46.787,75.289,75.393,123.23,109.687,125.328,42.545,58.323,49.933,-10.852,110.0,110.0,71.875,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.313,-0.026,95.625,84.25,72.5,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,77.813,76.563,0.0,76.688,76.75,72.625,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.125,73.938,73.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.328,41.054,7.715,2.508,64.153,67.575,72.935,61.577,61.858,0.0,0.031,0.033,20.0,20.0,67.954,46.646,74.757,75.393,122.861,109.58,125.032,42.473,58.323,49.933,-10.867,110.0,110.0,71.938,71.375,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.313,68.5,-0.026,95.5,84.188,72.625,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.0,77.813,76.563,0.0,76.563,76.75,72.625,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,73.938,73.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.002
8302007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,59.781,41.054,12.328,2.508,64.26,67.575,72.826,61.577,61.967,0.0,0.031,0.033,20.0,20.0,67.787,46.787,74.757,75.393,122.787,109.474,124.885,42.618,58.428,50.006,-10.852,110.0,110.0,71.938,71.375,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.313,68.313,-0.026,95.5,84.188,72.625,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.938,77.875,76.563,0.0,76.563,76.938,72.625,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,73.938,73.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.004,0.0,-0.0,0.001
8302007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.781,41.054,9.252,1.076,64.26,67.575,72.935,61.687,61.967,0.0,0.031,0.033,20.0,20.0,67.648,46.477,74.757,75.393,122.492,109.367,124.811,42.691,58.428,50.006,-10.852,110.0,110.0,71.938,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,68.188,-0.026,95.125,84.188,72.625,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.063,77.813,76.563,0.0,76.688,76.75,72.625,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,73.938,73.563,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.203,41.054,12.328,1.076,64.366,67.575,72.935,61.687,62.076,0.0,0.031,0.033,20.0,20.0,67.509,46.421,74.757,75.286,122.419,109.154,124.737,42.763,58.428,50.079,-10.852,110.0,110.0,71.875,71.313,66.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.313,-0.026,95.125,84.188,72.75,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.844,77.875,76.563,0.0,76.563,76.75,72.75,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,74.125,73.563,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.203,41.054,10.79,1.076,64.473,67.575,72.935,61.687,62.076,0.0,0.031,0.033,20.0,20.0,67.37,46.956,74.757,75.286,122.271,109.048,124.737,42.836,58.533,50.225,-10.867,110.0,110.0,71.875,71.313,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,68.313,-0.026,94.75,84.125,72.813,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.906,78.0,76.688,0.0,76.563,76.75,72.75,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.0,74.125,73.563,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.156,41.054,12.328,1.076,64.473,67.575,72.935,61.687,62.185,0.0,0.031,0.033,20.0,20.0,67.231,46.59,74.757,75.286,121.902,108.941,124.515,42.909,58.533,50.225,-10.852,110.0,110.0,71.875,71.375,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.313,-0.026,94.5,84.125,72.813,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.75,78.0,76.688,0.0,76.563,76.938,72.75,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.125,73.938,73.563,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.875,41.054,10.79,1.076,64.58,67.575,72.935,61.797,62.185,0.0,0.031,0.033,20.0,20.0,67.12,47.238,74.401,75.286,121.681,108.835,124.442,42.981,58.638,50.225,-10.867,110.0,110.0,71.875,71.375,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.313,-0.026,93.875,84.188,73.0,85.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.5,78.0,76.688,0.0,76.438,76.75,72.813,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,73.938,73.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.813,41.054,12.328,1.076,64.686,67.575,72.935,61.797,62.185,0.0,0.031,0.033,20.0,20.0,67.008,46.731,74.401,75.286,121.46,108.622,124.22,43.054,58.533,50.298,-10.852,110.0,110.0,71.875,71.313,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.313,68.5,-0.026,93.563,84.125,73.0,85.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.656,78.0,76.688,0.0,76.563,76.938,72.813,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.001,75.125,74.125,73.688,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.813,41.054,12.328,1.076,64.686,67.575,72.935,61.797,62.294,0.0,0.031,0.033,20.0,20.0,66.869,46.872,74.401,75.286,121.312,108.516,124.146,43.127,58.638,50.371,-10.867,110.0,110.0,71.875,71.313,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.313,-0.026,92.813,84.125,73.125,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.219,78.063,76.813,0.0,76.563,76.938,72.813,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.125,74.125,73.688,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.0,0.001
8302007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.438,41.054,9.252,2.508,64.793,67.575,72.826,61.906,62.403,0.0,0.031,0.033,20.0,20.0,66.73,47.097,74.401,75.178,121.165,108.409,124.072,43.199,58.743,50.444,-10.852,110.0,110.0,71.875,71.313,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.375,68.313,-0.026,92.063,84.0,73.125,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.969,78.063,76.813,0.0,76.25,76.75,72.813,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.001,75.125,74.125,73.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.891,41.054,13.866,1.076,64.899,67.575,72.826,61.906,62.403,0.0,0.031,0.033,20.0,20.0,66.591,47.013,74.401,75.178,120.943,108.303,123.925,43.272,58.743,50.517,-10.852,110.0,110.0,71.875,71.375,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.375,68.313,-0.026,91.563,84.0,73.125,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.938,78.063,76.688,0.0,76.438,76.75,72.813,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.125,74.125,73.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.094,41.054,12.328,-0.356,64.899,67.575,72.826,61.906,62.403,0.0,0.031,0.033,20.0,20.0,66.48,47.238,74.096,75.178,120.796,108.196,123.851,43.345,58.743,50.517,-10.852,110.0,110.0,71.875,71.313,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.313,-0.026,91.25,83.688,73.188,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.063,78.063,76.813,0.0,76.438,76.938,72.813,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.0,74.125,73.875,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.125,41.054,10.79,1.076,65.006,67.575,72.935,61.906,62.512,0.0,0.031,0.033,20.0,20.0,66.341,47.013,74.096,75.178,120.648,108.09,123.703,43.418,58.848,50.59,-10.852,110.0,110.0,71.875,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.313,68.188,-0.026,90.875,83.5,73.188,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.813,78.25,76.813,0.0,76.438,76.938,72.875,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.001,75.125,74.125,73.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.125,41.054,12.328,1.076,65.006,67.575,72.935,61.906,62.512,0.0,0.031,0.033,20.0,20.0,66.258,47.182,74.096,75.071,120.427,107.984,123.629,43.49,58.848,50.663,-10.852,110.0,110.0,71.875,71.313,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.5,-0.026,90.75,83.25,73.313,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,78.25,76.938,0.0,76.25,76.75,72.813,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.001,75.125,74.125,73.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8302007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.953,41.054,12.328,1.076,65.113,67.575,72.935,62.016,62.512,0.0,0.031,0.033,20.0,20.0,66.091,47.21,74.096,75.071,120.206,107.877,123.482,43.563,58.953,50.736,-10.852,110.0,110.0,71.875,71.313,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.313,-0.027,90.688,83.25,73.313,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,78.375,76.813,0.0,76.25,76.938,72.875,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.0,74.125,73.875,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.0,0.002
8302007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.906,41.054,13.866,1.076,65.113,67.575,72.935,62.016,62.62,0.0,0.031,0.033,20.0,20.0,66.007,47.041,74.096,75.071,120.206,107.771,123.556,43.708,58.953,50.808,-10.852,110.0,110.0,71.875,71.313,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.313,-0.026,90.25,83.438,73.438,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,78.25,76.938,0.0,76.438,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.125,74.125,73.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.172,41.054,13.866,1.076,65.219,67.575,72.935,62.016,62.62,0.0,0.031,0.033,20.0,20.0,65.896,47.294,73.506,75.178,119.985,107.558,123.26,43.708,59.057,50.808,-10.852,110.0,110.0,71.875,71.313,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.375,68.313,-0.026,90.063,83.0,73.438,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.656,78.375,76.938,0.0,76.25,76.938,72.875,76.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.0,74.125,73.875,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.031,41.054,12.328,1.076,65.326,67.575,72.935,62.126,62.729,0.0,0.031,0.033,20.0,20.0,65.757,47.745,73.506,75.071,119.911,107.558,123.334,43.854,58.953,50.954,-10.852,110.0,110.0,71.875,71.313,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.313,-0.026,89.813,82.938,73.438,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.438,78.375,76.938,0.0,76.25,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.125,73.938,74.125,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.75,41.054,12.328,1.076,65.326,67.575,72.935,62.126,62.729,0.0,0.031,0.033,20.0,20.0,65.646,47.886,73.506,75.071,119.69,107.451,123.186,43.926,59.057,51.027,-10.852,110.0,110.0,71.875,71.313,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.313,-0.026,89.5,82.813,73.438,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.5,78.375,76.938,0.0,76.25,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.0,74.125,74.125,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.001
8302007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.75,41.054,12.328,1.076,65.433,67.575,73.043,62.126,62.838,0.0,0.031,0.033,20.0,20.0,65.535,48.252,73.506,75.071,119.321,107.345,122.965,43.926,59.057,50.954,-10.867,110.0,110.0,71.75,71.375,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.5,-0.026,89.375,82.938,73.625,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.563,78.438,77.063,0.0,76.25,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.125,73.938,74.125,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.002
8302007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.609,42.316,12.328,-0.356,65.433,67.575,72.935,62.126,62.838,0.0,0.031,0.033,20.0,20.0,65.424,47.66,73.506,75.071,119.173,107.239,122.891,43.999,59.162,51.027,-10.867,110.0,110.0,71.75,71.313,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.313,-0.026,89.063,82.938,73.625,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.219,78.438,76.938,0.0,76.125,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.125,74.125,74.125,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.141,41.054,13.866,1.076,65.539,67.575,73.043,62.236,62.838,0.0,0.031,0.033,20.0,20.0,65.285,47.745,73.506,74.964,119.1,107.026,122.891,44.144,59.162,51.173,-10.852,110.0,110.0,71.75,71.375,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.375,68.313,-0.026,88.875,82.938,73.75,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.156,78.438,77.063,0.0,76.125,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.125,73.938,74.188,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8302007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.141,41.054,10.79,1.076,65.539,67.575,72.935,62.236,62.947,0.0,0.031,0.033,20.0,20.0,65.201,48.027,73.014,75.071,118.952,106.919,122.817,44.217,59.267,51.246,-10.867,110.0,110.0,71.75,71.375,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.313,-0.026,88.75,82.813,73.75,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.25,78.438,77.063,0.0,76.125,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.0,73.938,74.188,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8302007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.609,41.054,10.79,1.076,65.646,67.575,73.043,62.346,62.947,0.0,0.031,0.033,20.0,20.0,65.09,47.435,73.014,74.964,118.878,106.813,122.743,44.29,59.267,51.173,-10.852,110.0,110.0,71.75,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.313,-0.026,88.438,82.813,73.813,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.25,78.563,77.063,0.0,76.125,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.0,73.938,74.25,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.078,41.054,13.866,1.076,65.752,67.575,72.935,62.346,63.056,0.0,0.031,0.033,20.0,20.0,65.007,47.829,73.014,75.071,118.51,106.706,122.448,44.29,59.267,51.319,-10.852,110.0,110.0,71.75,71.313,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.313,-0.026,88.375,82.625,73.813,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.719,78.563,77.063,0.0,76.125,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.001,75.0,74.125,74.188,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.001
8302007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.141,41.054,10.79,1.076,65.752,67.575,72.935,62.346,63.056,0.0,0.031,0.033,20.0,20.0,64.895,47.182,73.014,74.964,118.436,106.6,122.448,44.435,59.372,51.392,-10.852,110.0,110.0,71.75,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.375,68.5,-0.026,88.125,82.625,73.813,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.813,78.563,77.063,0.0,76.125,76.938,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.0,73.938,74.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.002
8302007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.922,41.054,10.79,1.076,65.859,67.575,73.043,62.346,63.165,0.0,0.031,0.033,20.0,20.0,64.784,47.21,73.014,74.964,118.141,106.494,122.226,44.435,59.372,51.392,-10.867,110.0,110.0,71.75,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.313,-0.026,87.875,82.625,73.813,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.406,78.563,77.188,0.0,76.125,76.75,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.0,74.125,74.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.625,41.054,10.79,1.076,65.859,67.575,72.935,62.455,63.165,0.0,0.031,0.033,20.0,20.0,64.701,47.773,72.631,74.964,118.141,106.387,122.3,44.58,59.372,51.465,-10.867,110.0,110.0,71.75,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.313,-0.026,87.813,82.5,73.875,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.0,78.563,77.188,0.0,76.125,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.0,74.125,74.25,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.625,41.054,12.328,1.076,65.859,67.575,72.935,62.455,63.165,0.0,0.031,0.033,20.0,20.0,64.562,47.66,72.631,74.964,117.846,106.281,122.005,44.58,59.477,51.465,-10.852,110.0,110.0,71.75,71.313,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.5,-0.026,87.563,82.5,73.875,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.094,78.688,77.188,0.0,76.063,76.938,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.0,74.125,74.25,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.266,41.054,9.252,1.076,65.966,67.575,72.935,62.455,63.165,0.0,0.031,0.033,20.0,20.0,64.478,47.576,72.631,74.964,117.698,106.174,121.931,44.653,59.477,51.538,-10.867,110.0,110.0,71.75,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.5,68.313,-0.026,87.625,82.5,74.0,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.031,78.688,77.188,0.0,76.125,76.688,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.001,75.0,74.125,74.375,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.219,41.054,12.328,1.076,66.072,67.575,72.935,62.455,63.274,0.0,0.031,0.033,20.0,20.0,64.367,47.66,72.631,74.964,117.698,106.068,122.005,44.799,59.477,51.683,-10.867,110.0,110.0,71.75,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.313,-0.026,87.375,82.375,74.0,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,78.688,77.188,0.0,76.125,76.938,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,74.125,74.25,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
