DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.063,41.054,10.79,2.508,66.072,67.575,72.935,62.565,63.274,0.0,0.031,0.033,20.0,20.0,64.256,47.548,72.631,74.857,117.477,105.961,121.931,44.799,59.582,51.683,-10.852,110.0,110.0,71.75,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.313,-0.026,87.25,82.313,74.0,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,78.688,77.188,0.0,76.063,76.75,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,74.125,74.375,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.063,41.054,12.328,1.076,66.179,67.575,72.935,62.565,63.383,0.0,0.031,0.033,20.0,20.0,64.172,47.745,72.631,74.964,117.329,105.855,121.783,44.871,59.582,51.756,-10.852,110.0,110.0,71.875,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.313,-0.026,87.25,82.375,74.0,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,78.688,77.25,0.0,76.063,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.001,75.0,73.938,74.375,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.984,41.054,12.328,1.076,66.179,67.575,72.935,62.565,63.383,0.0,0.031,0.033,20.0,20.0,64.061,47.604,72.145,74.857,117.772,105.749,121.488,44.944,59.582,51.756,-10.867,110.0,110.0,71.75,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.313,-0.026,86.938,82.188,74.188,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,78.875,77.25,0.0,76.063,76.75,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,74.125,74.375,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.156,41.054,12.328,1.076,66.179,67.575,72.935,62.675,63.383,0.0,0.031,0.033,20.0,20.0,63.978,47.491,72.145,74.857,117.846,105.642,121.34,44.944,59.687,51.829,-10.867,110.0,110.0,71.75,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.313,-0.026,86.938,82.188,74.188,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.844,78.875,77.25,0.0,75.938,76.75,72.875,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,73.938,74.375,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.031,42.316,13.866,1.076,66.286,67.575,72.935,62.675,63.383,0.0,0.031,0.033,20.0,20.0,63.867,47.886,72.145,74.75,117.329,105.536,121.045,45.089,59.687,51.902,-10.852,110.0,110.0,71.75,71.063,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.313,-0.026,86.75,82.188,74.188,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.75,78.875,77.25,0.0,75.938,76.75,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,74.125,74.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.703,42.316,10.79,1.076,66.286,67.575,72.935,62.675,63.491,0.0,0.031,0.033,20.0,20.0,63.783,47.491,72.145,74.857,117.108,105.323,120.823,45.162,59.792,51.902,-10.867,110.0,110.0,71.75,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.5,68.5,-0.026,86.563,82.063,74.313,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.469,78.875,77.25,0.0,75.938,76.75,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,73.938,74.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.003
8302007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.984,42.316,10.79,1.076,66.392,67.575,72.826,62.675,63.491,0.0,0.031,0.029,20.0,20.0,63.672,48.449,72.145,74.857,116.887,105.216,120.602,45.235,59.792,51.975,-10.867,110.0,110.0,71.75,71.063,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.313,-0.026,86.5,81.813,74.313,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.406,78.938,77.25,0.0,76.063,76.75,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,73.938,74.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.984,41.054,10.79,1.076,66.392,67.575,72.935,62.675,63.6,0.0,0.031,0.029,20.0,20.0,63.616,47.97,72.042,74.857,116.813,105.216,120.454,45.307,59.792,52.048,-10.852,110.0,110.0,71.688,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.313,-0.026,86.5,81.625,74.313,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.531,78.938,77.25,0.0,75.938,76.688,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,74.938,73.938,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.003
8302007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.5,41.054,12.328,1.076,66.499,67.683,72.935,62.785,63.6,0.0,0.031,0.029,20.0,20.0,63.505,47.717,72.042,74.857,116.592,105.11,120.233,45.38,59.897,52.048,-10.852,110.0,110.0,71.75,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.5,-0.026,86.125,81.438,74.313,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.156,78.938,77.375,0.0,75.938,76.75,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.0,73.938,74.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.0,0.002
8302007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.438,41.054,12.328,1.076,66.499,67.575,72.826,62.785,63.6,0.0,0.031,0.033,20.0,20.0,63.394,47.689,72.042,74.857,116.371,104.897,120.085,45.453,59.897,52.194,-10.852,110.0,110.0,71.75,71.063,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.5,68.313,-0.026,86.125,81.313,74.438,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.969,78.938,77.375,0.0,75.938,76.688,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.001,74.938,73.938,74.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.547,41.054,10.79,1.076,66.606,67.683,72.826,62.895,63.6,0.0,0.031,0.033,20.0,20.0,63.338,47.914,72.042,74.857,116.223,104.791,119.937,45.453,59.897,52.194,-10.852,110.0,110.0,71.75,71.063,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.313,-0.026,86.063,81.313,74.438,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.844,78.938,77.375,0.0,75.938,76.688,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.001,75.0,73.938,74.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.844,41.054,12.328,-0.356,66.606,67.575,72.826,62.895,63.709,0.0,0.031,0.033,20.0,20.0,63.283,48.28,72.042,74.857,116.076,104.684,119.863,45.525,60.002,52.267,-10.867,110.0,110.0,71.688,71.0,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.5,-0.026,85.938,81.313,74.438,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,79.063,77.375,0.0,75.938,76.688,72.875,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,74.938,73.938,74.5,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8302007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.844,42.316,12.328,1.076,66.712,67.683,72.935,62.895,63.709,0.0,0.031,0.033,20.0,20.0,63.172,48.055,71.737,74.857,116.076,104.578,119.642,45.598,60.002,52.34,-10.867,110.0,110.0,71.688,71.063,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.313,-0.026,85.813,81.313,74.5,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.0,78.938,77.375,0.0,75.938,76.688,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.001,75.0,73.938,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.063,41.054,12.328,1.076,66.712,67.683,72.826,62.895,63.709,0.0,0.031,0.033,20.0,20.0,63.088,47.858,71.737,74.857,115.781,104.365,119.568,45.671,60.106,52.34,-10.852,110.0,110.0,71.75,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.313,-0.026,85.75,81.188,74.5,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,79.063,77.375,0.0,75.938,76.688,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.001,74.938,74.125,74.688,75.438,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.003
8302007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.688,42.316,10.79,-0.356,66.819,67.683,72.826,62.895,63.818,0.0,0.031,0.029,20.0,20.0,62.977,48.477,71.737,74.857,115.633,104.259,119.42,45.743,60.106,52.413,-10.852,110.0,110.0,71.75,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.5,68.313,-0.026,85.563,81.188,74.5,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,79.063,77.563,0.0,75.813,76.75,73.188,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.001,74.938,73.938,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8302007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.203,41.054,12.328,1.076,66.819,67.683,72.826,62.895,63.818,0.0,0.031,0.033,20.0,20.0,62.894,48.336,71.737,74.857,115.559,104.259,119.273,45.889,60.106,52.486,-10.852,110.0,110.0,71.688,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.563,68.5,-0.026,85.5,81.188,74.625,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.5,79.063,77.375,0.0,75.813,76.75,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.001,74.938,73.938,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.003
8302007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.203,41.054,10.79,-0.356,66.819,67.683,72.826,63.004,63.818,0.0,0.031,0.033,20.0,20.0,62.81,47.801,71.737,74.75,115.412,104.046,119.125,45.889,60.211,52.486,-10.852,110.0,110.0,71.75,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.5,-0.026,85.313,81.188,74.625,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.125,77.563,0.0,75.813,76.75,73.125,76.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.001,75.0,73.938,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.003
8302007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.75,41.054,12.328,1.076,66.925,67.683,72.826,63.004,63.927,0.0,0.031,0.029,20.0,20.0,62.727,47.886,71.737,74.857,115.264,103.939,118.977,45.961,60.211,52.558,-10.852,110.0,110.0,71.75,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.313,-0.026,85.25,81.125,74.625,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.125,77.563,0.0,75.813,76.688,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.001,75.0,73.938,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.906,42.316,12.328,1.076,66.925,67.683,72.826,63.004,63.927,0.0,0.031,0.033,20.0,20.0,62.643,48.59,71.601,74.75,115.117,103.833,118.903,46.034,60.211,52.631,-10.852,110.0,110.0,71.75,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.313,-0.026,85.25,81.125,74.625,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,79.125,77.563,0.0,75.813,76.688,73.125,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.001,74.938,74.125,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.003
8302007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.75,42.316,13.866,1.076,66.925,67.683,72.718,63.004,63.927,0.0,0.031,0.033,20.0,20.0,62.588,47.689,71.601,74.75,114.969,103.726,118.756,46.179,60.211,52.704,-10.852,110.0,110.0,71.688,71.0,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.563,68.5,-0.026,84.938,81.125,74.813,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,79.125,77.563,0.0,75.813,76.75,73.188,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.001,74.938,73.938,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.003
8302007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.719,42.316,12.328,1.076,67.032,67.683,72.826,63.114,63.927,0.0,0.031,0.033,20.0,20.0,62.504,47.858,71.601,74.75,114.896,103.62,118.608,46.179,60.316,52.704,-10.852,110.0,110.0,71.688,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.313,-0.026,84.938,81.188,74.625,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,79.125,77.688,0.0,75.813,76.688,73.125,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.001,74.938,73.938,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.563,41.054,10.79,1.076,67.139,67.683,72.826,63.114,64.036,0.0,0.031,0.033,20.0,20.0,62.393,48.139,71.601,74.75,114.674,103.514,118.46,46.179,60.316,52.777,-10.852,110.0,110.0,71.688,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.5,-0.026,84.75,81.125,74.813,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,79.125,77.563,0.0,75.625,76.688,73.188,76.625,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.001,74.938,73.938,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.003
8302007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.563,42.316,12.328,1.076,67.032,67.683,72.826,63.114,64.036,0.0,0.031,0.033,20.0,20.0,62.337,47.773,71.601,74.75,114.527,103.301,118.387,46.252,60.421,52.777,-10.852,110.0,110.0,71.688,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.188,-0.026,84.75,81.125,74.813,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.125,77.563,0.0,75.625,76.688,73.188,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,73.938,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
8302007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.766,41.054,13.866,1.076,67.139,67.683,72.826,63.224,64.036,0.0,0.031,0.033,20.0,20.0,62.282,48.196,71.141,74.75,114.601,103.194,118.387,46.398,60.421,52.923,-10.867,110.0,110.0,71.75,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.563,68.5,-0.026,84.625,81.125,74.813,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.25,77.563,0.0,75.625,76.688,73.188,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.813,74.125,74.688,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.003
8302007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.891,42.316,10.79,2.508,67.139,67.683,72.826,63.224,64.036,0.0,0.031,0.033,20.0,20.0,62.198,48.505,71.141,74.75,114.379,103.088,118.165,46.398,60.421,52.923,-10.852,110.0,110.0,71.688,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.313,-0.026,84.563,81.188,74.813,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.094,79.25,77.688,0.0,75.625,76.75,73.188,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,74.125,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.328,41.054,12.328,1.076,67.245,67.683,72.826,63.224,64.145,0.0,0.031,0.033,20.0,20.0,62.198,48.055,71.141,74.643,114.232,102.981,118.017,46.47,60.526,52.996,-10.852,110.0,110.0,71.688,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.313,-0.026,84.563,81.313,74.813,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,79.25,77.688,0.0,75.625,76.75,73.188,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,74.125,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.547,42.316,10.79,2.508,67.245,67.683,72.826,63.224,64.145,0.0,0.031,0.033,20.0,20.0,62.059,48.055,71.141,74.643,114.084,102.875,117.944,46.543,60.526,53.069,-10.852,110.0,110.0,71.75,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.313,-0.026,84.25,81.313,74.938,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.125,79.25,77.688,0.0,75.625,76.75,73.188,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,74.188,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.547,42.316,10.79,1.076,67.245,67.683,72.935,63.224,64.145,0.0,0.031,0.033,20.0,20.0,62.004,47.998,71.141,74.643,114.084,102.662,117.944,46.688,60.526,53.142,-10.867,110.0,110.0,71.563,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.313,-0.026,84.25,81.313,74.938,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.188,79.25,77.688,0.0,75.625,76.938,73.188,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,74.188,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.453,42.316,10.79,1.076,67.352,67.683,72.826,63.224,64.254,0.0,0.031,0.033,20.0,20.0,61.92,48.252,71.005,74.643,113.789,102.449,117.722,46.688,60.631,53.142,-10.852,110.0,110.0,71.75,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.5,-0.026,84.125,81.313,74.938,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,79.25,77.688,0.0,75.625,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.813,74.188,74.813,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.688,41.054,12.328,1.076,67.352,67.683,72.935,63.334,64.254,0.0,0.031,0.033,20.0,20.0,61.865,47.829,71.005,74.643,113.715,102.556,117.574,46.688,60.631,53.142,-10.852,110.0,110.0,71.563,70.875,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.313,-0.026,84.125,81.188,74.938,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,79.438,77.688,0.0,75.625,76.75,73.188,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.813,74.188,74.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.234,41.054,12.328,2.508,67.352,67.79,72.826,63.334,64.254,0.0,0.031,0.033,20.0,20.0,61.781,47.745,71.005,74.643,113.568,102.343,117.5,46.834,60.631,53.215,-10.867,110.0,110.0,71.688,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.313,-0.026,84.0,81.188,75.0,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.594,79.438,77.688,0.0,75.625,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,74.125,74.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.656,42.316,10.79,1.076,67.459,67.79,72.826,63.334,64.254,0.0,0.031,0.033,20.0,20.0,61.698,48.224,71.005,74.643,113.42,102.343,117.427,46.834,60.631,53.288,-10.852,110.0,110.0,71.688,71.0,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.313,-0.026,83.938,81.188,75.0,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.531,79.438,77.688,0.0,75.563,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,74.125,74.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.828,42.316,9.252,-0.356,67.459,67.79,72.826,63.443,64.254,0.0,0.031,0.033,20.0,20.0,61.615,47.886,71.005,74.643,113.273,102.13,117.279,46.979,60.736,53.288,-10.852,110.0,110.0,71.688,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.688,68.5,-0.026,83.75,81.0,75.0,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.469,79.438,77.688,0.0,75.563,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.938,74.125,74.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.828,41.054,10.79,2.508,67.565,67.79,72.935,63.443,64.363,0.0,0.031,0.033,20.0,20.0,61.559,47.97,71.005,74.643,113.42,102.023,117.353,47.052,60.631,53.433,-10.852,110.0,110.0,71.688,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.313,-0.026,83.625,80.813,75.0,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.281,79.438,77.75,0.0,75.625,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.001,74.938,74.188,74.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.375,42.316,10.79,-0.356,67.565,67.79,72.935,63.443,64.363,0.0,0.031,0.033,20.0,20.0,61.503,47.66,70.687,74.535,113.199,101.917,117.279,47.124,60.736,53.433,-10.852,110.0,110.0,71.688,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.688,68.5,-0.026,83.625,80.688,75.0,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.188,79.438,77.75,0.0,75.625,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.224,0.149,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,41.054,12.328,-0.356,67.565,67.79,72.826,63.443,64.363,0.0,0.031,0.033,20.0,20.0,61.476,48.505,70.687,74.535,112.978,101.811,116.984,47.124,60.841,53.506,-10.852,110.0,110.0,71.688,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.563,68.313,-0.026,83.563,80.688,75.0,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,79.5,77.75,0.0,75.625,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,42.316,12.328,-0.356,67.672,67.79,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,61.337,47.829,70.687,74.535,112.978,101.704,116.984,47.27,60.841,53.579,-10.852,110.0,110.0,71.563,71.0,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.5,-0.026,83.563,80.625,75.125,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.063,79.438,77.75,0.0,75.563,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.001,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.266,42.316,10.79,1.076,67.672,67.79,72.826,63.443,64.471,0.0,0.031,0.033,20.0,20.0,61.281,47.97,70.687,74.535,112.683,101.598,116.836,47.27,60.946,53.579,-10.852,110.0,110.0,71.688,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.313,-0.026,83.313,80.625,75.125,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.5,77.75,0.0,75.563,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.001,74.813,74.188,74.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,42.316,10.79,1.076,67.672,67.79,72.826,63.553,64.471,0.0,0.031,0.033,20.0,20.0,61.253,48.787,70.687,74.535,112.609,101.491,116.762,47.342,60.946,53.725,-10.852,110.0,110.0,71.688,70.875,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.5,-0.026,83.313,80.5,75.125,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,79.5,77.75,0.0,75.563,76.75,73.375,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.001,74.813,74.125,75.0,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.406,42.316,10.79,1.076,67.672,67.79,72.826,63.553,64.471,0.0,0.031,0.033,20.0,20.0,61.142,48.252,70.564,74.535,112.462,101.385,116.614,47.342,61.05,53.725,-10.867,110.0,110.0,71.563,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.5,-0.026,83.313,80.5,75.125,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.5,77.75,0.0,75.563,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.001,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,42.316,9.252,1.076,67.778,67.79,72.826,63.553,64.471,0.0,0.031,0.033,20.0,20.0,61.086,48.703,70.564,74.535,112.388,101.278,116.467,47.415,61.05,53.652,-10.852,110.0,110.0,71.563,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.5,-0.026,83.125,80.375,75.125,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,79.5,77.75,0.0,75.563,76.688,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.001,74.813,74.125,74.875,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,41.054,9.252,1.076,67.778,67.79,72.826,63.663,64.471,0.0,0.031,0.033,20.0,20.0,61.031,48.027,70.564,74.535,112.167,101.172,116.467,47.488,61.05,53.725,-10.852,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.313,-0.026,83.063,80.5,75.188,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.5,77.75,0.0,75.563,76.75,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.001,74.813,74.125,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.0,42.316,9.252,1.076,67.885,67.897,72.826,63.663,64.58,0.0,0.031,0.033,20.0,20.0,60.947,48.252,70.564,74.535,112.167,101.066,116.319,47.56,61.05,53.798,-10.867,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.313,-0.026,83.063,80.375,75.125,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,79.5,77.75,0.0,75.563,76.688,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.001,74.938,74.188,74.875,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.188,41.054,13.866,1.076,67.885,67.79,72.826,63.663,64.58,0.0,0.031,0.033,20.0,20.0,60.892,48.167,70.564,74.535,112.167,100.853,116.393,47.706,61.155,53.944,-10.852,110.0,110.0,71.563,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.688,68.5,-0.026,82.938,80.375,75.188,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,79.5,77.75,0.0,75.563,76.688,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.001,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.031,42.316,10.79,1.076,67.885,67.79,72.826,63.663,64.58,0.0,0.031,0.033,20.0,20.0,60.836,48.111,70.564,74.535,112.019,100.746,116.319,47.779,61.05,54.017,-10.852,110.0,110.0,71.688,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.688,68.5,-0.026,82.813,80.5,75.188,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,79.625,77.875,0.0,75.5,76.688,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.002,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.224,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.547,41.054,9.252,2.508,67.778,67.897,72.826,63.663,64.471,0.0,0.031,0.033,20.0,20.0,60.781,48.365,70.084,74.428,111.798,100.746,116.097,47.779,61.155,53.944,-10.852,110.0,110.0,71.688,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.875,68.313,-0.026,82.813,80.375,75.188,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.813,79.625,77.875,0.0,75.5,76.75,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.002,74.813,74.125,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
8302007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.547,42.316,9.252,1.076,67.992,67.897,72.718,63.773,64.689,0.0,0.034,0.033,20.0,20.0,60.697,48.393,70.084,74.535,111.724,100.533,116.024,47.779,61.155,54.017,-10.852,110.0,110.0,71.688,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.688,68.5,-0.026,82.75,80.25,75.188,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,79.5,77.875,0.0,75.563,76.75,73.25,76.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.813,74.125,75.0,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.047,42.316,10.79,1.076,67.992,67.897,72.718,63.773,64.689,0.0,0.031,0.029,20.0,20.0,60.669,47.998,70.084,74.535,111.577,100.427,115.876,47.851,61.155,54.09,-10.867,110.0,110.0,71.563,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.875,68.5,-0.026,82.75,80.125,75.188,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,79.625,77.875,0.0,75.5,76.75,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.002,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.516,42.316,10.79,1.076,68.098,67.79,72.718,63.773,64.689,0.0,0.031,0.033,20.0,20.0,60.614,48.111,70.084,74.535,111.503,100.427,115.876,47.997,61.26,54.163,-10.867,110.0,110.0,71.688,70.875,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.313,-0.026,82.5,80.125,75.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,79.625,77.875,0.0,75.5,76.75,73.5,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.002,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
8302007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.516,42.316,10.79,-0.356,68.098,67.897,72.718,63.883,64.689,0.0,0.031,0.033,20.0,20.0,60.53,48.477,70.084,74.428,111.355,100.321,115.728,47.997,61.26,54.163,-10.852,110.0,110.0,71.563,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.5,-0.026,82.438,80.125,75.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,79.625,77.875,0.0,75.5,76.75,73.25,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.375,-0.002,74.813,74.125,75.0,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.953,42.316,10.79,1.076,67.992,67.79,72.718,63.773,64.689,0.0,0.031,0.033,20.0,20.0,60.502,48.449,69.501,74.428,111.208,100.214,115.654,48.069,61.365,54.236,-10.852,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.5,-0.026,82.438,80.25,75.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,79.625,77.875,0.0,75.5,76.688,73.375,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.813,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.813,42.316,12.328,1.076,67.992,67.79,72.718,63.883,64.689,0.0,0.031,0.033,20.0,20.0,60.447,48.139,69.501,74.428,111.06,100.001,115.507,48.142,61.365,54.236,-10.867,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.5,-0.026,82.313,80.25,75.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.469,79.75,77.875,0.0,75.5,76.75,73.375,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.002,74.813,74.188,75.0,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.906,42.316,10.79,1.076,68.205,67.897,72.718,63.883,64.689,0.0,0.031,0.033,20.0,20.0,60.391,48.787,69.501,74.428,110.987,99.895,115.581,48.215,61.365,54.381,-10.867,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.5,-0.026,82.313,80.125,75.438,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,79.625,77.875,0.0,75.5,76.75,73.375,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.813,74.188,75.0,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
