DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.906,41.054,9.252,1.076,68.205,68.005,72.718,63.883,64.798,0.0,0.031,0.033,20.0,20.0,60.308,48.759,69.501,74.428,110.765,99.788,115.359,48.215,61.365,54.381,-10.852,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.5,-0.026,82.313,80.25,75.438,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.531,79.625,77.875,0.0,75.5,76.688,73.375,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.813,74.188,75.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.781,42.316,10.79,1.076,68.205,68.005,72.718,63.883,64.798,0.0,0.031,0.033,20.0,20.0,60.308,48.055,69.501,74.428,110.692,99.682,115.285,48.287,61.47,54.381,-10.867,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.5,-0.026,82.188,80.25,75.438,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,79.75,77.875,0.0,75.5,76.75,73.375,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.813,74.125,75.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.344,42.316,10.79,1.076,68.312,68.005,72.718,63.992,64.798,0.0,0.031,0.033,20.0,20.0,60.224,48.167,69.397,74.428,110.544,99.576,115.137,48.287,61.47,54.454,-10.852,110.0,110.0,71.563,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.5,-0.026,82.188,80.25,75.438,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,79.75,78.0,0.0,75.375,76.75,73.25,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.813,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.922,42.316,9.252,1.076,68.098,68.005,72.718,63.992,64.798,0.0,0.031,0.033,20.0,20.0,60.197,48.562,69.397,74.321,110.47,99.469,115.137,48.433,61.47,54.454,-10.852,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.875,68.625,-0.026,82.188,80.25,75.438,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.313,79.625,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.625,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.922,42.316,9.252,1.076,68.312,68.005,72.609,63.992,64.798,0.0,0.031,0.033,20.0,20.0,60.141,48.534,69.397,74.428,110.396,99.469,115.064,48.433,61.47,54.527,-10.852,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.5,-0.026,81.938,80.25,75.438,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.969,79.75,78.0,0.0,75.375,76.75,73.375,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.813,74.125,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.047,42.316,10.79,1.076,68.312,68.005,72.609,63.992,64.907,0.0,0.031,0.033,20.0,20.0,60.085,48.787,69.397,74.428,110.249,99.363,114.916,48.578,61.47,54.6,-10.867,110.0,110.0,71.688,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.688,68.5,-0.026,81.938,80.25,75.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,79.75,78.0,0.0,75.5,76.75,73.375,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.625,74.188,75.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.938,42.316,10.79,1.076,68.312,68.005,72.718,64.102,64.907,0.0,0.031,0.033,20.0,20.0,60.002,48.59,69.397,74.321,110.101,99.256,114.842,48.578,61.575,54.6,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.5,-0.026,81.875,80.25,75.5,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,79.75,77.875,0.0,75.5,76.75,73.5,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.813,74.188,75.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.688,42.316,9.252,1.076,68.418,68.005,72.609,64.102,64.907,0.0,0.031,0.033,20.0,20.0,59.946,48.618,69.002,74.321,109.954,99.15,114.694,48.651,61.68,54.673,-10.867,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.5,-0.026,81.875,80.25,75.5,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.688,79.75,78.0,0.0,75.375,76.75,73.5,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.625,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.063,42.316,10.79,1.076,68.418,68.005,72.718,64.102,64.907,0.0,0.031,0.033,20.0,20.0,59.946,48.505,69.002,74.321,109.806,99.043,114.694,48.723,61.68,54.673,-10.867,110.0,110.0,71.563,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.5,-0.026,81.75,80.125,75.5,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.375,79.75,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.002,74.625,74.125,75.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.781,42.316,12.328,1.076,68.418,68.005,72.718,63.992,64.907,0.0,0.031,0.033,20.0,20.0,59.891,48.9,69.002,74.321,109.733,98.937,114.547,48.796,61.68,54.746,-10.852,110.0,110.0,71.563,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.875,68.625,-0.026,81.75,80.0,75.5,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,79.75,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.781,42.316,10.79,1.076,68.312,68.005,72.718,64.102,64.798,0.0,0.031,0.033,20.0,20.0,59.807,48.477,69.002,74.214,109.585,98.831,114.473,48.796,61.68,54.819,-10.852,110.0,110.0,71.375,70.813,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.5,-0.026,81.625,80.125,75.5,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.406,79.75,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8302007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.563,42.316,12.328,1.076,68.525,68.005,72.718,64.102,65.016,0.0,0.031,0.033,20.0,20.0,59.78,48.674,69.002,74.321,109.511,98.724,114.399,48.869,61.785,54.892,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.875,68.5,-0.026,81.625,80.125,75.5,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,79.875,78.0,0.0,75.375,76.938,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.313,75.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.781,42.316,10.79,1.076,68.525,68.005,72.718,64.212,65.016,0.0,0.031,0.033,20.0,20.0,59.752,48.336,68.471,74.321,109.364,98.618,114.325,48.941,61.785,54.892,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.026,81.625,80.125,75.5,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,79.75,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.002,74.625,74.313,75.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
8302007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,42.316,10.79,-0.356,68.525,67.897,72.609,64.212,65.016,0.0,0.031,0.033,20.0,20.0,59.696,48.421,68.471,74.321,109.143,98.618,114.178,49.014,61.89,54.965,-10.852,110.0,110.0,71.375,70.813,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.875,68.5,-0.026,81.563,80.0,75.5,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,79.75,78.0,0.0,75.375,76.938,73.5,76.438,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.313,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,42.316,10.79,1.076,68.525,68.112,72.718,64.212,64.907,0.0,0.031,0.029,20.0,20.0,59.641,49.209,68.471,74.214,109.069,98.511,114.104,49.087,61.89,54.965,-10.852,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.5,-0.026,81.313,79.938,75.5,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.563,79.75,78.0,0.0,75.25,76.75,73.25,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.188,75.063,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,42.316,10.79,1.076,68.418,68.112,72.826,64.212,65.016,0.0,0.031,0.033,20.0,20.0,59.585,48.618,68.471,74.214,109.069,98.405,114.178,49.159,61.89,55.111,-10.867,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.5,-0.026,81.313,79.938,75.5,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,79.75,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,42.316,9.252,-0.356,68.631,68.112,72.826,64.322,65.125,0.0,0.031,0.033,20.0,20.0,59.557,48.534,68.471,74.321,108.848,98.298,113.956,49.159,61.89,55.111,-10.867,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.5,-0.026,81.25,79.938,75.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,79.875,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
8302007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,42.316,10.79,1.076,68.631,68.112,72.718,64.212,65.125,0.0,0.031,0.033,20.0,20.0,59.502,48.111,68.471,74.321,108.848,98.192,113.808,49.232,61.89,55.111,-10.867,110.0,110.0,71.375,70.875,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.026,81.25,79.813,75.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,79.875,78.0,0.0,75.375,76.688,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
8302007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,42.316,10.79,1.076,68.631,68.112,72.718,64.322,65.125,0.0,0.031,0.033,20.0,20.0,59.474,48.562,68.471,74.321,108.7,98.086,113.882,49.378,61.995,55.184,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.026,81.188,79.813,75.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,79.875,78.0,0.0,75.25,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.125,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
8302007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.578,42.316,10.79,1.076,68.631,68.112,72.826,64.322,65.125,0.0,0.031,0.033,20.0,20.0,59.418,48.393,68.471,74.321,108.479,97.979,113.661,49.305,61.995,55.184,-10.867,110.0,110.0,71.375,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,81.188,79.813,75.625,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,79.875,78.188,0.0,75.25,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.125,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
8302007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.578,42.316,9.252,1.076,68.738,68.112,72.826,64.432,65.125,0.0,0.031,0.033,20.0,20.0,59.363,48.646,68.471,74.321,108.405,97.873,113.587,49.378,61.995,55.256,-10.852,110.0,110.0,71.563,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.875,68.5,-0.026,81.188,79.813,75.625,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,79.875,78.188,0.0,75.375,76.688,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.625,74.125,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.004
8302007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.688,42.316,9.252,1.076,68.738,68.112,72.718,64.432,65.125,0.0,0.031,0.029,20.0,20.0,59.363,48.167,68.471,74.321,108.258,97.873,113.513,49.45,62.099,55.329,-10.852,110.0,110.0,71.375,70.813,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.5,-0.026,81.0,79.625,75.625,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,79.875,78.188,0.0,75.25,76.688,73.25,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.563,-0.002,74.625,74.125,75.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
8302007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,42.316,9.252,1.076,68.738,68.112,72.718,64.432,65.234,0.0,0.031,0.033,20.0,20.0,59.307,48.59,68.471,74.214,108.11,97.766,113.587,49.596,62.099,55.475,-10.867,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.0,68.625,-0.026,81.0,79.625,75.625,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,79.875,78.188,0.0,75.25,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.002,74.5,74.188,75.063,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
8302007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.828,42.316,9.252,1.076,68.738,68.112,72.718,64.432,65.234,0.0,0.031,0.033,20.0,20.0,59.251,48.365,68.224,74.321,108.036,97.66,113.365,49.596,62.099,55.402,-10.852,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.5,-0.026,80.938,79.625,75.625,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,79.875,78.0,0.0,75.375,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.003,74.625,74.125,75.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.438,42.316,9.252,-0.356,68.738,68.112,72.718,64.432,65.234,0.0,0.031,0.033,20.0,20.0,59.196,48.872,68.224,74.321,107.963,97.553,113.218,49.596,62.099,55.475,-10.852,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.625,-0.026,80.75,79.625,75.625,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,79.875,78.0,0.0,75.25,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.003,74.625,74.188,75.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8302007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,42.316,9.252,1.076,68.738,68.112,72.718,64.541,65.234,0.0,0.031,0.033,20.0,20.0,59.168,48.703,68.224,74.214,107.815,97.341,113.291,49.741,62.204,55.548,-10.867,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.625,-0.026,80.75,79.563,75.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,79.875,78.188,0.0,75.25,76.688,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.563,-0.003,74.625,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,42.316,9.252,1.076,68.845,68.112,72.718,64.541,65.234,0.0,0.031,0.033,20.0,20.0,59.112,48.365,68.224,74.214,107.815,97.341,113.218,49.814,62.204,55.621,-10.852,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.625,-0.026,80.75,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,79.875,78.188,0.0,75.25,76.688,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.003,74.625,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,42.316,10.79,1.076,68.845,68.112,72.718,64.541,65.234,0.0,0.031,0.033,20.0,20.0,59.085,48.674,68.224,74.214,107.594,97.341,112.996,49.741,62.204,55.548,-10.867,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.5,-0.027,80.625,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.984,79.875,78.0,0.0,75.25,76.688,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.003,74.5,74.188,75.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,42.316,9.252,1.076,68.845,68.219,72.718,64.541,65.342,0.0,0.031,0.033,20.0,20.0,59.057,48.928,67.874,74.214,107.446,97.234,112.922,49.886,62.309,55.621,-10.867,110.0,110.0,71.375,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,80.625,79.375,75.75,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,79.875,78.188,0.0,75.25,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.003,74.625,74.188,75.25,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.281,42.316,10.79,2.508,68.845,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,59.001,48.449,67.874,74.214,107.373,97.128,112.848,49.886,62.309,55.694,-10.852,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.625,-0.026,80.625,79.375,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,79.875,78.188,0.0,75.063,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.003,74.5,74.125,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
8302007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.438,42.316,9.252,1.076,68.951,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,58.973,48.393,67.874,74.214,107.225,97.021,112.701,49.959,62.309,55.694,-10.867,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.625,-0.026,80.625,79.375,75.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,79.875,78.188,0.0,75.063,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,42.316,7.715,1.076,68.951,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,58.946,48.59,67.874,74.214,107.078,96.915,112.775,50.104,62.309,55.84,-10.852,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.5,-0.026,80.563,79.375,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,80.063,78.188,0.0,75.063,76.688,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,42.316,9.252,1.076,68.951,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,58.89,48.815,67.874,74.214,107.004,96.915,112.701,50.177,62.414,55.84,-10.852,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,80.563,79.375,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.922,80.063,78.188,0.0,75.25,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,42.316,9.252,2.508,68.951,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,58.834,48.928,67.874,74.214,106.856,96.808,112.479,50.177,62.414,55.84,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,80.438,79.375,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.875,79.875,78.188,0.0,75.063,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,42.316,7.715,1.076,68.951,68.219,72.609,64.651,65.342,0.0,0.031,0.033,20.0,20.0,58.806,49.097,67.972,74.214,106.782,96.702,112.332,50.177,62.414,55.913,-10.867,110.0,110.0,71.313,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.625,-0.026,80.438,79.375,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.906,79.875,78.188,0.0,75.25,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.625,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8302007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,42.316,7.715,1.076,69.058,68.219,72.609,64.761,65.451,0.0,0.031,0.033,20.0,20.0,58.779,49.012,67.972,74.214,106.635,96.595,112.332,50.25,62.414,55.913,-10.852,110.0,110.0,71.313,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.026,80.313,79.375,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.641,80.063,78.188,0.0,75.25,76.688,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.953,42.316,9.252,1.076,69.058,68.219,72.609,64.761,65.451,0.0,0.031,0.033,20.0,20.0,58.723,49.097,67.972,74.107,106.561,96.595,112.258,50.25,62.414,55.986,-10.852,110.0,110.0,71.313,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.625,-0.026,80.313,79.313,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.859,80.063,78.188,0.0,75.25,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,42.316,9.252,-0.356,69.058,68.219,72.609,64.761,65.451,0.0,0.031,0.033,20.0,20.0,58.695,49.097,67.972,74.107,106.414,96.383,112.11,50.395,62.519,56.059,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.026,80.313,79.313,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,80.063,78.188,0.0,75.063,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8302007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,42.316,10.79,1.076,69.058,68.327,72.609,64.761,65.451,0.0,0.031,0.033,20.0,20.0,58.667,48.956,67.972,74.107,106.34,96.383,112.036,50.468,62.519,56.131,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.625,-0.026,80.125,79.375,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.922,80.063,78.188,0.0,75.063,76.75,73.5,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.563,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8302007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.141,42.316,7.715,1.076,69.058,68.327,72.609,64.761,65.56,0.0,0.031,0.033,20.0,20.0,58.64,48.9,67.972,74.107,106.192,96.276,112.036,50.468,62.624,56.059,-10.852,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.625,-0.026,80.125,79.313,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.469,80.063,78.188,0.0,75.063,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.031,42.316,10.79,1.076,69.058,68.327,72.609,64.761,65.451,0.0,0.031,0.033,20.0,20.0,58.584,49.153,67.972,74.107,106.119,96.063,111.962,50.54,62.624,56.131,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,80.063,79.313,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.656,80.063,78.188,0.0,75.063,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.766,42.316,9.252,1.076,69.165,68.327,72.609,64.871,65.56,0.0,0.031,0.033,20.0,20.0,58.556,49.266,67.972,74.107,105.971,96.063,111.888,50.613,62.624,56.277,-10.867,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.026,80.063,79.313,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.5,80.063,78.313,0.0,75.063,76.75,73.5,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.313,42.316,7.715,1.076,69.165,68.327,72.609,64.871,65.56,0.0,0.031,0.033,20.0,20.0,58.501,48.703,67.972,74.107,105.971,95.957,111.815,50.686,62.624,56.277,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.026,80.063,79.25,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.516,80.063,78.188,0.0,75.063,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8302007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.313,42.316,10.79,1.076,69.165,68.327,72.609,64.871,65.56,0.0,0.031,0.033,20.0,20.0,58.473,48.843,67.972,74.107,105.75,95.957,111.667,50.686,62.624,56.277,-10.867,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,79.938,79.313,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.188,80.063,78.188,0.0,75.063,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.563,42.316,12.328,2.508,69.271,68.327,72.609,64.871,65.778,0.0,0.031,0.033,20.0,20.0,58.473,49.407,67.946,74.107,105.676,95.85,111.667,50.758,62.729,56.35,-10.852,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,79.938,79.313,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.063,80.063,78.188,0.0,74.938,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.125,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.563,42.316,9.252,2.508,69.271,68.327,72.609,64.981,65.56,0.0,0.031,0.033,20.0,20.0,58.417,49.209,67.946,74.107,105.602,95.744,111.519,50.831,62.729,56.277,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.625,-0.026,79.938,79.313,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.078,80.063,78.188,0.0,74.938,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8302007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.563,42.316,12.328,1.076,69.165,68.327,72.609,64.981,65.56,0.0,0.031,0.033,20.0,20.0,58.389,48.956,67.946,74.107,105.455,95.744,111.445,50.831,62.729,56.35,-10.867,110.0,110.0,71.375,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,79.813,79.313,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.734,80.063,78.188,0.0,74.938,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.969,42.316,9.252,1.076,69.271,68.327,72.609,64.981,65.56,0.0,0.031,0.033,20.0,20.0,58.362,48.787,67.946,74.107,105.381,95.638,111.372,50.904,62.834,56.423,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,79.813,79.313,75.75,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.859,80.063,78.188,0.0,74.938,76.75,73.375,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.375,42.316,7.715,2.508,69.271,68.327,72.718,64.981,65.669,0.0,0.031,0.033,20.0,20.0,58.334,48.59,67.946,74.107,105.234,95.531,111.224,50.977,62.834,56.496,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.625,-0.026,79.813,79.313,75.75,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.953,80.063,78.313,0.0,74.938,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
8302007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.938,42.316,9.252,1.076,69.271,68.434,72.718,64.981,65.56,0.0,0.031,0.033,20.0,20.0,58.278,48.59,67.946,74.0,105.824,95.425,111.224,50.977,62.834,56.496,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.625,-0.026,79.813,79.25,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.625,80.125,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8302007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.938,42.316,9.252,1.076,69.271,68.434,72.718,64.981,65.669,0.0,0.031,0.033,20.0,20.0,58.25,48.872,67.57,74.0,106.119,95.425,111.224,51.049,62.834,56.569,-10.867,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,79.75,79.25,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,80.063,78.313,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.375,74.313,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.003
8302007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.031,42.316,7.715,1.076,69.271,68.434,72.718,64.981,65.56,0.0,0.031,0.033,20.0,20.0,58.223,48.984,67.57,73.892,105.676,95.318,110.929,51.122,62.939,56.569,-10.867,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.625,-0.026,79.75,79.25,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.078,80.063,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.313,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
8302007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.094,42.316,9.252,1.076,69.378,68.434,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.167,48.534,67.57,74.0,105.75,95.212,110.855,51.195,62.939,56.569,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.026,79.5,79.25,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,80.063,78.313,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.375,74.313,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
