DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.422,42.316,9.252,1.076,69.378,68.434,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.139,48.674,67.57,74.0,105.602,95.105,110.559,51.195,62.939,56.642,-10.852,110.0,110.0,71.313,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.625,-0.026,79.5,79.0,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,80.063,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8302007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.422,42.316,9.252,1.076,69.378,68.434,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.111,48.787,67.57,74.0,105.529,95.105,110.412,51.267,62.939,56.715,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.625,-0.026,79.5,79.0,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.672,80.063,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
8302007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,42.316,10.79,1.076,69.378,68.434,72.718,65.09,65.778,0.0,0.031,0.033,20.0,20.0,58.111,48.787,67.116,74.0,105.455,94.893,110.338,51.413,62.939,56.861,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.625,-0.026,79.5,79.0,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.922,80.063,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.003,74.5,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,42.316,10.79,1.076,69.378,68.434,72.718,65.09,65.778,0.0,0.031,0.033,20.0,20.0,58.056,48.787,67.116,74.0,105.381,94.893,110.116,51.413,63.044,56.861,-10.867,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.027,79.438,78.938,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.875,80.063,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.313,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,42.316,7.715,1.076,69.378,68.434,72.718,65.09,65.778,0.0,0.031,0.033,20.0,20.0,58.028,48.9,67.116,74.0,105.307,94.786,109.969,51.413,63.044,56.861,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.625,-0.026,79.438,79.0,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,80.125,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.313,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,42.316,7.715,1.076,69.378,68.542,72.718,65.09,65.778,0.0,0.031,0.033,20.0,20.0,58.0,49.209,67.116,74.0,105.16,94.786,109.821,51.485,63.044,56.934,-10.852,110.0,110.0,71.313,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,79.438,78.938,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,80.063,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.003,74.375,74.313,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,42.316,7.715,1.076,69.484,68.542,72.609,65.2,65.778,0.0,0.031,0.033,20.0,20.0,57.972,48.59,67.116,73.892,105.086,94.68,109.673,51.558,63.148,56.934,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.625,-0.026,79.313,79.0,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,80.125,78.313,0.0,74.875,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.003,74.5,74.188,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8302007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,42.316,9.252,1.076,69.484,68.542,72.609,65.2,65.778,0.0,0.031,0.033,20.0,20.0,57.917,48.731,66.727,73.892,104.939,94.573,109.526,51.558,63.148,56.934,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,79.313,78.938,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,80.125,78.188,0.0,74.875,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8302007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,42.316,9.252,1.076,69.484,68.542,72.609,65.2,65.778,0.0,0.031,0.033,20.0,20.0,57.889,48.703,66.727,74.0,104.865,94.467,109.452,51.631,63.148,57.006,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,79.25,78.938,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,80.063,78.313,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,42.316,10.79,1.076,69.484,68.542,72.609,65.2,65.778,0.0,0.031,0.033,20.0,20.0,57.861,49.069,66.727,73.892,104.717,94.467,109.304,51.703,63.148,57.006,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.625,-0.026,79.25,78.938,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.063,78.313,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.781,42.316,9.252,-0.356,69.484,68.542,72.609,65.2,65.778,0.0,0.031,0.033,20.0,20.0,57.833,48.703,66.727,73.892,104.644,94.36,109.156,51.703,63.253,57.079,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.625,-0.026,79.25,78.875,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,80.063,78.313,0.0,74.875,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
8302007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,42.316,7.715,2.508,69.484,68.542,72.609,65.31,65.778,0.0,0.031,0.033,20.0,20.0,57.806,48.872,66.727,73.892,104.496,94.254,109.009,51.776,63.253,57.152,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,79.25,78.938,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,80.125,78.188,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,42.316,9.252,1.076,69.591,68.542,72.609,65.31,65.887,0.0,0.031,0.033,20.0,20.0,57.778,49.209,66.727,73.892,104.349,94.148,108.935,51.849,63.253,57.152,-10.867,110.0,110.0,71.188,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.625,-0.026,79.25,78.938,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,80.063,78.313,0.0,75.063,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,42.316,9.252,1.076,69.591,68.542,72.609,65.31,65.887,0.0,0.031,0.033,20.0,20.0,57.75,48.928,66.455,73.892,104.275,94.041,108.787,51.921,63.253,57.152,-10.852,110.0,110.0,71.188,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,79.125,79.0,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,80.125,78.313,0.0,74.875,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,42.316,10.79,1.076,69.591,68.542,72.609,65.31,65.887,0.0,0.031,0.033,20.0,20.0,57.694,48.984,66.455,73.892,104.201,93.935,108.713,51.921,63.358,57.298,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,79.125,78.938,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.063,78.313,0.0,74.875,76.75,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8302007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,42.316,7.715,1.076,69.591,68.542,72.609,65.31,65.887,0.0,0.031,0.033,20.0,20.0,57.694,48.815,66.455,73.892,104.054,93.828,108.566,51.994,63.358,57.298,-10.867,110.0,110.0,71.188,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.625,-0.026,79.125,78.938,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.063,78.313,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.031,42.316,9.252,1.076,69.591,68.542,72.609,65.31,65.887,0.0,0.031,0.033,20.0,20.0,57.667,49.181,66.455,73.892,103.906,93.828,108.418,52.067,63.358,57.298,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.625,-0.026,79.125,78.938,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,80.063,78.188,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,42.316,7.715,-0.356,69.484,68.649,72.609,65.42,65.778,0.0,0.031,0.033,20.0,20.0,57.639,49.012,66.455,73.785,103.832,93.722,108.344,52.139,63.463,57.371,-10.852,110.0,110.0,71.188,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,78.875,78.938,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,80.125,78.188,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,42.316,9.252,1.076,69.591,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,57.611,49.209,66.228,73.892,103.759,93.615,108.196,52.139,63.463,57.444,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,78.875,78.938,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,80.125,78.188,0.0,74.875,76.75,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.844,42.316,6.179,2.508,69.698,68.649,72.609,65.42,65.996,0.0,0.031,0.029,20.0,20.0,57.611,49.125,66.228,73.892,103.611,93.509,108.123,52.139,63.463,57.444,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,78.875,78.938,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,80.063,78.313,0.0,74.875,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.797,42.316,6.179,1.076,69.698,68.649,72.5,65.42,65.887,0.0,0.031,0.033,20.0,20.0,57.583,49.069,66.228,73.892,103.537,93.509,107.975,52.285,63.463,57.517,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.026,78.875,78.938,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,80.125,78.188,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,42.316,7.715,1.076,69.698,68.649,72.5,65.42,65.887,0.0,0.031,0.033,20.0,20.0,57.555,49.266,66.228,73.892,103.464,93.296,107.901,52.285,63.463,57.517,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.625,-0.026,78.875,79.0,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.125,78.313,0.0,74.875,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,42.316,7.715,1.076,69.591,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,57.555,48.646,66.228,73.785,103.39,93.19,107.753,52.358,63.568,57.59,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.026,78.875,79.0,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,80.063,78.188,0.0,74.75,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,42.316,9.252,1.076,69.591,68.756,72.5,65.53,65.887,0.0,0.031,0.033,20.0,20.0,57.5,48.928,65.677,73.678,103.242,93.19,107.679,52.43,63.568,57.59,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.5,-0.026,78.75,79.0,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,80.125,78.188,0.0,74.875,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,42.316,9.252,1.076,69.698,68.756,72.5,65.53,65.996,0.0,0.031,0.033,20.0,20.0,57.5,49.097,65.677,73.892,103.168,93.083,107.532,52.43,63.568,57.663,-10.867,110.0,110.0,71.188,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.625,-0.026,78.75,79.0,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,80.063,78.313,0.0,74.75,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,42.316,7.715,1.076,69.698,68.756,72.5,65.53,65.996,0.0,0.031,0.033,20.0,20.0,57.444,48.928,65.677,73.892,103.095,92.977,107.458,52.503,63.673,57.663,-10.867,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.625,-0.026,78.75,79.0,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,80.125,78.188,0.0,74.875,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.375,75.438,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,42.316,6.179,2.508,69.804,68.649,72.5,65.53,65.996,0.0,0.031,0.033,20.0,20.0,57.416,49.012,65.677,73.785,102.947,92.87,107.31,52.576,63.568,57.736,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,78.625,79.0,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,80.125,78.188,0.0,74.75,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,42.316,7.715,2.508,69.698,68.756,72.5,65.53,65.996,0.0,0.031,0.033,20.0,20.0,57.389,49.153,65.677,73.785,102.873,92.87,107.163,52.576,63.673,57.736,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,78.625,79.0,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,80.125,78.313,0.0,74.75,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,42.316,9.252,2.508,69.804,68.756,72.5,65.53,65.996,0.0,0.031,0.033,20.0,20.0,57.361,49.041,65.677,73.785,102.873,92.764,107.163,52.721,63.673,57.809,-10.867,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.5,-0.026,78.625,79.0,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,80.063,78.313,0.0,74.75,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,42.316,12.328,1.076,69.804,68.756,72.5,65.42,66.105,0.0,0.031,0.033,20.0,20.0,57.361,48.787,65.677,73.785,102.652,92.658,107.015,52.721,63.673,57.809,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,78.625,79.25,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,80.063,78.313,0.0,74.75,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.375,42.316,9.252,1.076,69.804,68.756,72.5,65.639,65.996,0.0,0.031,0.033,20.0,20.0,57.305,48.787,65.677,73.785,102.578,92.658,106.867,52.721,63.673,57.881,-10.852,110.0,110.0,71.313,70.5,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.5,-0.026,78.625,79.0,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,80.125,78.188,0.0,74.75,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,42.316,9.252,1.076,69.804,68.756,72.5,65.639,65.996,0.0,0.031,0.033,20.0,20.0,57.333,49.238,65.677,73.785,102.505,92.551,106.793,52.721,63.778,57.881,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,78.563,79.0,75.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,80.063,78.313,0.0,74.75,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,42.316,9.252,1.076,69.804,68.756,72.5,65.639,66.105,0.0,0.031,0.033,20.0,20.0,57.277,48.59,65.677,73.785,102.431,92.445,106.72,52.794,63.778,57.954,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.026,78.563,79.0,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,80.125,78.313,0.0,74.75,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,42.316,10.79,1.076,69.804,68.756,72.609,65.639,66.105,0.0,0.031,0.033,20.0,20.0,57.25,48.984,65.677,73.785,102.357,92.338,106.646,52.866,63.778,57.954,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.625,-0.027,78.563,78.938,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,80.125,78.188,0.0,74.75,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,42.316,9.252,1.076,69.804,68.756,72.609,65.639,66.105,0.0,0.031,0.033,20.0,20.0,57.222,48.703,65.924,73.785,102.283,92.232,106.572,52.939,63.778,58.027,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.625,-0.026,78.313,78.938,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,80.125,78.188,0.0,74.75,76.938,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.375,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,42.316,7.715,1.076,69.911,68.756,72.609,65.639,66.105,0.0,0.031,0.033,20.0,20.0,57.222,48.674,65.924,73.785,102.136,92.232,106.424,53.012,63.883,58.027,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.625,-0.026,78.563,78.938,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,80.125,78.313,0.0,74.75,76.938,73.5,76.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.375,75.25,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,42.316,7.715,2.508,69.911,68.756,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.166,48.956,65.924,73.785,102.136,92.125,106.276,53.012,63.883,58.1,-10.852,110.0,110.0,71.188,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,78.313,78.875,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,80.063,78.188,0.0,74.75,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,42.316,7.715,2.508,69.911,68.864,72.609,65.749,66.105,0.0,0.031,0.029,20.0,20.0,57.166,48.646,65.924,73.785,101.988,92.019,106.203,53.084,63.883,58.173,-10.867,110.0,110.0,71.188,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,78.313,78.875,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.891,80.063,78.313,0.0,74.75,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.859,42.316,9.252,2.508,69.911,68.864,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.138,48.872,65.924,73.678,101.915,91.913,106.129,53.157,63.883,58.173,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,78.313,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,80.063,78.313,0.0,74.625,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8302007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,42.316,7.715,2.508,69.911,68.864,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.138,48.674,65.924,73.678,101.841,92.125,106.055,53.157,63.883,58.173,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,78.188,78.875,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.625,80.125,78.313,0.0,74.625,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.313,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,42.316,9.252,-0.356,69.911,68.864,72.609,65.749,66.214,0.0,0.031,0.033,20.0,20.0,57.111,48.731,65.36,73.678,101.693,91.806,105.907,53.23,63.988,58.246,-10.867,110.0,110.0,71.188,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.688,-0.026,78.188,78.875,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,80.125,78.188,0.0,74.625,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,42.316,7.715,1.076,69.911,68.864,72.609,65.749,66.214,0.0,0.031,0.033,20.0,20.0,57.083,48.928,65.36,73.678,101.62,91.7,105.833,53.23,63.988,58.246,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.844,80.125,78.188,0.0,74.75,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.375,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.813,42.316,9.252,2.508,70.018,68.864,72.609,65.749,66.214,0.0,0.031,0.029,20.0,20.0,57.055,48.984,65.36,73.678,101.546,91.7,105.76,53.302,63.988,58.246,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.797,80.063,78.313,0.0,74.75,76.938,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.375,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.813,42.316,12.328,2.508,69.911,68.864,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,57.027,49.012,65.36,73.678,101.472,91.593,105.686,53.375,63.988,58.319,-10.852,110.0,110.0,71.188,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.219,80.125,78.188,0.0,74.625,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.469,42.316,7.715,2.508,69.911,68.864,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,56.999,48.9,65.36,73.678,101.398,91.487,105.538,53.375,64.092,58.392,-10.867,110.0,110.0,71.188,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.656,80.063,78.188,0.0,74.75,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.188,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.172,42.316,6.179,1.076,69.911,68.864,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,56.972,48.956,65.464,73.678,101.325,91.38,105.464,53.448,64.092,58.392,-10.852,110.0,110.0,71.188,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.5,-0.026,78.188,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,80.063,78.188,0.0,74.625,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,42.316,7.715,1.076,70.018,68.864,72.609,65.749,66.214,0.0,0.031,0.033,20.0,20.0,56.999,48.843,65.464,73.678,101.251,91.38,105.464,53.593,64.092,58.538,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,80.063,78.188,0.0,74.625,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,42.316,10.79,1.076,70.018,68.971,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,56.972,48.956,65.464,73.678,101.103,91.274,105.243,53.593,64.092,58.465,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,78.188,78.875,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.891,80.063,78.313,0.0,74.625,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.203,42.316,10.79,2.508,70.018,68.864,72.5,65.859,66.322,0.0,0.031,0.033,20.0,20.0,56.916,48.815,65.464,73.678,101.03,91.168,105.243,53.593,64.197,58.465,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.625,-0.026,78.063,78.875,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.688,80.063,78.313,0.0,74.625,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,41.054,9.252,-0.356,70.018,68.864,72.609,65.859,66.322,0.0,0.031,0.033,20.0,20.0,56.888,49.041,65.464,73.678,100.956,91.061,105.095,53.666,64.197,58.538,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.026,78.063,78.875,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,80.063,78.188,0.0,74.625,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,42.316,7.715,3.939,70.018,68.971,72.5,65.969,66.322,0.0,0.031,0.033,20.0,20.0,56.888,48.956,65.574,73.678,100.882,90.955,105.095,53.666,64.197,58.611,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,78.188,78.875,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.641,80.063,78.188,0.0,74.438,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.516,42.316,6.179,1.076,70.018,68.971,72.5,65.969,66.322,0.0,0.031,0.033,20.0,20.0,56.86,49.322,65.574,73.678,100.808,90.955,104.947,53.666,64.197,58.684,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.125,68.688,-0.026,78.063,78.875,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,80.063,78.313,0.0,74.625,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8302007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.516,42.316,6.179,1.076,70.124,68.864,72.5,65.969,66.322,0.0,0.031,0.029,20.0,20.0,56.86,49.041,65.574,73.678,100.735,90.848,104.873,53.811,64.302,58.684,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,78.063,78.938,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.531,80.063,78.188,0.0,74.625,77.0,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
