DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.734,42.316,7.715,1.076,70.124,68.971,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,56.832,49.491,65.574,73.571,100.587,90.742,104.8,53.884,64.302,58.757,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.625,-0.026,78.063,78.875,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.688,80.063,78.313,0.0,74.625,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.125,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,42.316,10.79,2.508,70.124,68.971,72.5,65.969,66.322,0.0,0.031,0.033,20.0,20.0,56.832,49.041,65.574,73.678,100.513,90.742,104.726,53.884,64.197,58.757,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,77.938,78.875,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.969,80.063,78.188,0.0,74.625,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8302007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.859,42.316,7.715,1.076,70.124,68.971,72.5,65.969,66.322,0.0,0.031,0.033,20.0,20.0,56.805,48.843,65.664,73.678,100.44,90.635,104.578,53.957,64.302,58.757,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.026,77.938,78.875,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.797,80.063,78.313,0.0,74.625,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,42.316,7.715,1.076,70.124,68.864,72.392,65.969,66.322,0.0,0.031,0.033,20.0,20.0,56.805,48.984,65.664,73.678,100.366,90.529,104.578,53.884,64.302,58.757,-10.852,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,77.938,78.875,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.953,80.063,78.313,0.0,74.625,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,42.316,6.179,1.076,70.124,68.971,72.5,66.079,66.322,0.0,0.031,0.029,20.0,20.0,56.749,48.928,65.664,73.571,100.292,90.529,104.43,54.029,64.302,58.829,-10.867,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.026,77.688,78.875,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,80.063,78.188,0.0,74.625,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.609,42.316,6.179,1.076,70.124,68.971,72.5,66.079,66.322,0.0,0.031,0.033,20.0,20.0,56.749,49.041,65.664,73.571,100.218,90.422,104.357,54.029,64.302,58.829,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,77.938,78.875,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.984,80.063,78.313,0.0,74.625,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.125,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,42.316,7.715,1.076,70.124,69.078,72.5,66.079,66.322,0.0,0.031,0.033,20.0,20.0,56.721,48.815,65.664,73.571,100.145,90.422,104.283,54.102,64.407,58.902,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.188,68.625,-0.026,77.688,78.875,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.125,80.063,78.188,0.0,74.625,77.0,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8302007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,42.316,6.179,1.076,70.124,68.971,72.5,66.079,66.431,0.0,0.031,0.033,20.0,20.0,56.721,48.9,65.664,73.571,99.997,90.316,104.209,54.175,64.407,58.902,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,19.875,70.188,68.625,-0.026,77.688,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.578,80.125,78.188,0.0,74.438,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.625,-0.004,74.313,74.188,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8302007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,42.316,7.715,1.076,70.124,69.078,72.392,66.079,66.431,0.0,0.031,0.033,20.0,20.0,56.693,49.153,65.146,73.571,99.923,90.21,104.061,54.175,64.407,58.975,-10.852,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,19.734,70.188,68.625,-0.026,77.688,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.016,80.063,78.188,0.0,74.625,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.594,42.316,6.179,1.076,70.124,69.078,72.5,66.079,66.431,0.0,0.031,0.033,20.0,20.0,56.693,48.928,65.146,73.678,99.85,90.103,104.061,54.175,64.407,59.048,-10.867,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,77.688,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.688,80.063,78.188,0.0,74.625,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.625,42.316,7.715,3.939,70.231,69.078,72.5,66.188,66.431,0.0,0.031,0.033,20.0,20.0,56.693,49.322,65.146,73.571,99.776,90.103,103.987,54.247,64.407,59.048,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.125,68.625,-0.026,77.688,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.438,80.063,78.188,0.0,74.625,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.125,75.25,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
8302007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.484,42.316,7.715,2.508,70.231,68.971,72.392,66.079,66.431,0.0,0.031,0.033,20.0,20.0,56.666,48.843,65.146,73.571,99.702,89.997,103.84,54.32,64.512,59.048,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.188,68.625,-0.026,77.688,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.594,80.063,78.313,0.0,74.625,77.0,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8302007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.484,42.316,7.715,2.508,70.124,69.078,72.5,66.188,66.322,0.0,0.031,0.033,20.0,20.0,56.638,49.097,65.146,73.464,99.628,89.89,103.766,54.393,64.512,59.121,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.625,-0.026,77.625,78.875,76.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.484,80.063,78.188,0.0,74.438,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.125,75.438,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
8302007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.406,42.316,7.715,1.076,70.231,69.078,72.5,66.188,66.431,0.0,0.031,0.029,20.0,20.0,56.61,48.928,64.524,73.571,99.554,89.89,103.692,54.393,64.512,59.121,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.625,-0.026,77.625,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.203,80.063,78.188,0.0,74.438,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.125,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8302007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.234,42.316,7.715,1.076,70.124,69.078,72.5,66.188,66.322,0.0,0.031,0.033,20.0,20.0,56.61,49.463,64.524,73.464,99.481,89.784,103.544,54.465,64.617,59.121,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,77.625,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.969,80.063,78.188,0.0,74.625,77.0,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.438,42.316,7.715,2.508,70.231,69.078,72.609,66.188,66.431,0.0,0.031,0.033,20.0,20.0,56.61,48.759,64.524,73.571,99.407,89.784,103.544,54.538,64.617,59.194,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.026,77.563,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.844,80.063,78.188,0.0,74.625,76.938,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.188,75.438,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
8302007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.438,42.316,7.715,1.076,70.124,69.078,72.609,66.188,66.649,0.0,0.031,0.033,20.0,20.0,56.582,49.097,64.524,73.571,99.407,89.677,103.47,54.538,64.617,59.267,-10.867,110.0,110.0,71.188,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,77.563,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.906,80.063,78.188,0.0,74.438,77.0,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.188,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,42.316,9.252,2.508,70.124,69.078,72.5,66.188,66.322,0.0,0.031,0.033,20.0,20.0,56.554,48.843,64.524,73.464,99.186,89.677,103.323,54.538,64.617,59.267,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.026,77.563,78.875,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.922,80.063,78.188,0.0,74.313,76.938,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,42.316,9.252,1.076,70.231,69.078,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,56.527,48.759,64.524,73.571,99.112,89.571,103.249,54.611,64.617,59.267,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,77.563,78.875,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.984,80.063,78.188,0.0,74.438,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.063,42.316,9.252,1.076,70.338,69.186,72.609,66.298,66.54,0.0,0.031,0.033,20.0,20.0,56.527,48.646,64.323,73.571,99.038,89.465,103.175,54.683,64.722,59.34,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.026,77.563,78.688,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.656,80.063,78.188,0.0,74.438,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.078,42.316,7.715,2.508,70.338,69.186,72.609,66.298,66.54,0.0,0.031,0.033,20.0,20.0,56.499,49.012,64.323,73.571,98.964,89.465,103.101,54.683,64.722,59.34,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.625,-0.026,77.563,78.688,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.547,80.063,78.188,0.0,74.438,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.438,75.188,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.344,42.316,9.252,1.076,70.338,69.186,72.609,66.188,66.54,0.0,0.031,0.033,20.0,20.0,56.471,48.703,64.323,73.571,98.891,89.358,103.027,54.756,64.722,59.413,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.026,77.313,78.688,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.031,80.063,78.188,0.0,74.438,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.313,75.375,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.672,42.316,9.252,-0.356,70.338,69.186,72.609,66.298,66.54,0.0,0.034,0.033,20.0,20.0,56.471,48.787,64.323,73.464,98.817,89.358,102.954,54.756,64.722,59.413,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,77.438,78.688,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.438,80.063,78.188,0.0,74.313,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.328,42.316,7.715,1.076,70.338,69.186,72.609,66.298,66.54,0.0,0.031,0.033,20.0,20.0,56.471,48.815,64.323,73.464,98.743,89.252,102.88,54.829,64.722,59.486,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,77.438,78.688,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.719,80.063,78.188,0.0,74.438,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.391,42.316,9.252,3.939,70.338,69.186,72.609,66.298,66.649,0.0,0.031,0.033,20.0,20.0,56.415,48.815,64.433,73.464,98.596,89.145,102.658,54.829,64.827,59.413,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.026,77.313,78.688,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.984,80.063,78.188,0.0,74.313,76.938,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.391,42.316,7.715,2.508,70.338,69.078,72.5,66.298,66.54,0.0,0.031,0.033,20.0,20.0,56.443,48.534,64.433,73.464,98.596,89.145,102.732,54.901,64.827,59.486,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.026,77.438,78.625,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.797,80.063,78.188,0.0,74.313,76.938,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.531,42.316,9.252,1.076,70.338,69.078,72.5,66.298,66.54,0.0,0.031,0.033,20.0,20.0,56.415,49.125,64.433,73.464,98.448,89.039,102.658,54.974,64.827,59.559,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,77.438,78.688,76.125,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,80.063,78.188,0.0,74.438,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.156,42.316,7.715,2.508,70.231,69.078,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,56.415,48.928,64.433,73.356,98.448,88.932,102.584,55.047,64.827,59.632,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.027,77.438,78.438,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.172,80.063,78.188,0.0,74.313,76.938,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.063,42.316,6.179,1.076,70.338,69.186,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,56.388,48.815,64.433,73.464,98.374,88.932,102.511,55.047,64.827,59.632,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.688,-0.026,77.313,78.625,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.484,79.875,78.188,0.0,74.313,76.938,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.156,42.316,7.715,-0.356,70.338,69.186,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,56.36,48.787,64.433,73.464,98.301,88.826,102.437,55.119,64.932,59.704,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,77.313,78.625,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.969,80.063,78.188,0.0,74.438,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.156,42.316,9.252,1.076,70.338,69.078,72.5,66.408,66.54,0.0,0.031,0.033,20.0,20.0,56.36,48.815,64.666,73.464,98.227,88.826,102.363,55.119,64.932,59.704,-10.852,110.0,110.0,71.188,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,77.313,78.625,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.719,80.063,78.188,0.0,74.313,76.938,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,42.316,9.252,1.076,70.444,69.186,72.5,66.408,66.54,0.0,0.031,0.033,20.0,20.0,56.388,48.956,64.666,73.464,98.079,88.72,102.289,55.192,64.932,59.704,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,77.313,78.438,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.609,80.063,78.188,0.0,74.438,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.375,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,42.316,7.715,1.076,70.444,69.293,72.5,66.408,66.54,0.0,0.031,0.033,20.0,20.0,56.332,48.984,64.666,73.464,98.006,88.72,102.215,55.265,64.932,59.777,-10.867,110.0,110.0,71.188,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,77.313,78.625,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.953,80.063,78.188,0.0,74.313,76.75,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.125,42.316,7.715,1.076,70.338,69.293,72.5,66.518,66.431,0.0,0.031,0.033,20.0,20.0,56.332,49.012,64.666,73.356,98.006,88.613,102.141,55.265,64.932,59.85,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,77.125,78.438,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.875,80.063,78.188,0.0,74.313,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,42.316,6.179,2.508,70.444,69.293,72.609,66.518,66.649,0.0,0.031,0.029,20.0,20.0,56.332,49.435,64.666,73.464,97.932,88.507,102.067,55.338,65.037,59.85,-10.852,110.0,110.0,71.188,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,77.125,78.438,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,80.063,78.188,0.0,74.438,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.375,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,42.316,6.179,3.939,70.444,69.186,72.392,66.408,66.431,0.0,0.031,0.033,20.0,20.0,56.276,49.153,64.867,73.356,97.784,88.507,101.994,55.338,65.037,59.923,-10.852,110.0,110.0,71.188,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.625,-0.026,77.125,78.438,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,80.063,78.188,0.0,74.313,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.313,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,42.316,9.252,2.508,70.444,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.304,49.097,64.867,73.356,97.711,88.4,101.92,55.41,65.037,59.923,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,77.125,78.438,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,79.875,78.188,0.0,74.313,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.875,42.316,7.715,1.076,70.444,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.276,49.069,64.867,73.356,97.637,88.294,101.846,55.41,65.037,59.923,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,77.0,78.438,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.031,80.063,78.188,0.0,74.313,76.938,73.375,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.188,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,42.316,6.179,1.076,70.444,69.293,72.5,66.518,66.649,0.0,0.031,0.029,20.0,20.0,56.276,49.322,64.867,73.356,97.563,88.294,101.772,55.483,65.037,59.923,-10.852,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.026,77.125,78.438,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,80.063,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,45.234,42.316,7.715,2.508,70.444,69.293,72.392,66.628,66.649,0.0,0.031,0.029,20.0,20.0,56.276,49.716,64.867,73.356,98.522,88.187,101.92,55.483,65.037,59.996,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.026,77.125,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.219,79.875,78.188,0.0,74.313,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,42.316,6.179,2.508,70.444,69.293,72.5,66.628,66.54,0.0,0.031,0.033,20.0,20.0,56.276,48.843,64.524,73.356,100.071,88.187,101.698,55.556,65.141,59.996,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.688,-0.026,77.125,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.438,79.875,78.188,0.0,74.313,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.375,42.316,7.715,2.508,70.338,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.276,48.984,64.524,73.249,100.145,88.081,101.329,55.628,65.141,60.069,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,77.0,78.375,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,80.063,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.375,42.316,9.252,3.939,70.551,69.293,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,56.249,49.181,64.524,73.356,100.513,88.081,100.96,55.701,65.141,60.069,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,77.125,78.375,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,80.063,78.188,0.0,74.313,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.797,42.316,7.715,1.076,70.444,69.293,72.5,66.518,66.649,0.0,0.031,0.033,20.0,20.0,56.249,49.322,64.524,73.356,100.735,87.975,100.664,55.701,65.141,60.142,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.141,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8302007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.141,42.316,6.179,1.076,70.444,69.186,72.392,66.628,66.649,0.0,0.031,0.029,20.0,20.0,56.249,49.153,64.524,73.356,101.03,87.975,100.369,55.701,65.246,60.142,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.844,79.875,78.188,0.0,74.25,76.75,73.375,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,42.316,7.715,1.076,70.551,69.293,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,56.221,49.012,64.524,73.249,101.103,87.868,100.0,55.774,65.246,60.142,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,80.063,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.328,42.316,7.715,1.076,70.551,69.186,72.392,66.518,66.649,0.0,0.031,0.033,20.0,20.0,56.221,48.9,64.012,73.249,101.251,87.868,99.705,55.774,65.246,60.142,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.563,80.063,78.188,0.0,74.313,76.75,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.188,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.328,42.316,7.715,-0.356,70.551,69.293,72.5,66.737,66.649,0.0,0.031,0.029,20.0,20.0,56.193,49.012,64.012,73.249,101.177,87.762,99.409,55.846,65.246,60.215,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.109,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,42.316,7.715,2.508,70.551,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,56.221,48.787,64.012,73.249,101.103,87.762,99.114,55.919,65.246,60.215,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.875,78.188,0.0,74.25,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.188,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8302007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.141,42.316,7.715,1.076,70.551,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.193,49.266,64.012,73.249,101.03,87.655,98.966,55.919,65.246,60.288,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,76.938,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,79.875,78.188,0.0,74.313,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.188,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.141,42.316,6.179,2.508,70.551,69.293,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.193,49.012,64.012,73.249,100.882,87.655,98.818,55.919,65.246,60.361,-10.852,110.0,110.0,71.313,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.188,68.625,-0.026,76.938,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,79.875,78.188,0.0,74.25,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,42.316,9.252,1.076,70.551,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.193,48.9,64.103,73.249,100.808,87.549,98.597,55.992,65.351,60.288,-10.852,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.026,76.938,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.031,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,42.316,9.252,2.508,70.551,69.4,72.609,66.737,66.758,0.0,0.031,0.029,20.0,20.0,56.165,48.928,64.103,73.249,100.735,87.442,98.597,56.064,65.351,60.361,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.625,-0.026,76.938,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,79.875,78.188,0.0,74.25,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
