DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,42.316,6.179,1.076,70.551,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.165,49.097,64.103,73.249,100.587,87.442,98.449,56.064,65.351,60.361,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,76.938,78.375,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.719,79.875,78.0,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,42.316,9.252,3.939,70.551,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.165,49.238,64.103,73.249,100.44,87.336,98.302,56.064,65.351,60.361,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.688,-0.026,76.938,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.625,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8302007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,42.316,7.715,3.939,70.551,69.4,72.5,66.737,66.758,0.0,0.031,0.029,20.0,20.0,56.165,49.097,64.103,73.249,100.366,87.336,98.228,56.137,65.351,60.434,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,76.875,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.641,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,42.316,7.715,2.508,70.551,69.4,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.137,49.238,64.122,73.249,100.145,87.23,98.154,56.21,65.456,60.507,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.027,76.875,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8302007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,42.316,7.715,2.508,70.551,69.293,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.137,48.928,64.122,73.249,100.071,87.23,98.006,56.21,65.456,60.507,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,76.875,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.703,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,42.316,9.252,1.076,70.551,69.4,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.137,48.956,64.122,73.249,99.923,87.23,97.932,56.282,65.456,60.579,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,76.875,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,79.875,78.188,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,42.316,7.715,2.508,70.444,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,56.11,49.407,64.122,73.035,99.776,87.123,97.858,56.282,65.456,60.579,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.027,76.875,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.844,79.875,78.188,0.0,74.25,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.672,42.316,6.179,1.076,70.657,69.4,72.5,66.847,66.867,0.0,0.031,0.029,20.0,20.0,56.11,49.238,64.122,73.249,99.702,87.017,97.785,56.282,65.456,60.579,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.026,76.875,78.25,76.125,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.875,78.188,0.0,74.25,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.891,42.316,6.179,2.508,70.657,69.4,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.11,49.125,64.122,73.142,99.554,87.017,97.637,56.355,65.351,60.652,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,76.75,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,42.316,6.179,2.508,70.657,69.4,72.5,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.11,49.153,63.532,73.142,99.481,86.91,97.637,56.5,65.561,60.725,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.625,-0.026,76.75,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,42.316,9.252,2.508,70.657,69.4,72.5,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.11,49.125,63.532,73.142,99.333,86.91,97.489,56.5,65.561,60.652,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,76.75,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,79.875,78.0,0.0,74.25,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,42.316,6.179,3.939,70.657,69.4,72.5,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.082,49.576,63.532,73.142,99.186,86.804,97.415,56.5,65.561,60.725,-10.867,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.027,76.75,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.875,78.0,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8302007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,42.316,7.715,3.939,70.657,69.4,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.082,49.097,63.532,73.142,99.112,86.804,97.342,56.573,65.561,60.798,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.026,76.75,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.875,78.188,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.188,74.375,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,42.316,7.715,2.508,70.657,69.4,72.392,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.054,49.069,63.532,73.035,99.038,86.804,97.268,56.573,65.561,60.798,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.625,-0.026,76.75,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.875,78.0,0.0,74.25,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.375,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,42.316,7.715,2.508,70.657,69.508,72.5,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.082,49.012,63.137,73.142,98.964,86.697,97.194,56.646,65.666,60.798,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.026,76.75,78.125,76.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.875,78.188,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,42.316,6.179,2.508,70.657,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.054,49.125,63.137,73.142,98.817,86.591,97.12,56.718,65.561,60.871,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,76.75,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.109,79.875,78.188,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.406,42.316,4.643,2.508,70.657,69.508,72.392,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.054,49.463,63.137,73.142,98.669,86.591,96.972,56.718,65.666,60.871,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,76.75,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.047,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.375,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,42.316,6.179,6.802,70.657,69.508,72.392,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.054,48.928,63.137,73.142,98.596,86.485,96.899,56.718,65.666,60.944,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,76.563,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.094,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8302007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.016,42.316,7.715,2.508,70.657,69.508,72.392,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.054,49.576,63.137,73.142,98.522,86.485,96.825,56.791,65.666,60.944,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,76.75,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,42.316,7.715,2.508,70.657,69.508,72.392,66.957,66.976,0.0,0.031,0.033,20.0,20.0,56.026,49.181,62.858,73.142,98.374,86.378,96.751,56.791,65.771,60.944,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.688,-0.026,76.563,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,42.316,6.179,1.076,70.551,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.026,49.266,62.858,73.035,98.301,86.272,96.677,56.864,65.666,60.944,-10.867,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,76.563,78.25,76.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,79.75,78.0,0.0,74.188,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,42.316,6.179,1.076,70.764,69.508,72.5,67.067,66.976,0.0,0.031,0.029,20.0,20.0,55.998,49.012,62.858,73.142,98.227,86.272,96.603,56.864,65.666,61.017,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.625,-0.026,76.563,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.297,79.75,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.016,42.316,7.715,3.939,70.764,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,55.998,49.238,62.858,73.035,98.153,86.165,96.529,56.937,65.771,61.017,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,76.563,78.25,76.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.5,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,42.316,6.179,1.076,70.764,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,55.998,49.266,62.858,73.035,98.006,86.059,96.455,56.937,65.666,61.017,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.027,76.563,78.25,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.75,78.0,0.0,74.188,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,42.316,10.79,3.939,70.764,69.508,72.392,66.957,66.976,0.0,0.031,0.033,20.0,20.0,55.971,49.209,62.858,73.035,98.006,86.059,96.455,57.009,65.771,61.09,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,76.563,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.75,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,42.316,7.715,2.508,70.657,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,55.998,49.407,63.02,73.035,97.932,86.059,96.382,57.082,65.771,61.236,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.027,76.563,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,79.75,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8302007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,42.316,7.715,3.939,70.764,69.508,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,55.998,49.266,63.02,73.035,97.784,85.952,96.234,57.082,65.876,61.163,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,76.438,78.125,76.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.875,78.0,0.0,74.188,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,42.316,7.715,2.508,70.764,69.508,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,55.998,49.097,63.02,73.035,97.711,85.952,96.16,57.082,65.876,61.163,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.026,76.563,78.125,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.875,78.0,0.0,74.188,76.938,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,42.316,6.179,1.076,70.764,69.508,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,55.998,49.041,63.02,73.035,97.563,85.846,96.086,57.155,65.876,61.236,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.027,76.438,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.75,78.0,0.0,74.188,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8302007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,42.316,7.715,3.939,70.764,69.615,72.5,67.067,67.085,0.0,0.031,0.029,20.0,20.0,55.998,49.604,63.02,73.035,97.563,85.846,96.012,57.227,65.876,61.236,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,76.438,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8302007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,42.316,9.252,2.508,70.764,69.615,72.5,67.067,67.085,0.0,0.031,0.033,20.0,20.0,55.971,49.041,62.91,73.035,97.416,85.74,95.939,57.227,65.876,61.236,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.625,-0.026,76.438,78.125,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.875,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.188,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8302007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,42.316,7.715,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.029,20.0,20.0,55.971,49.069,62.91,72.928,97.416,85.633,95.939,57.3,65.876,61.309,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,76.375,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.75,78.0,0.0,74.188,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.375,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
