DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,0.584,71.4,72.589,73.758,71.357,68.604,0.0,0.036,0.087,20.0,20.0,76.093,47.022,0.0,73.218,95.84,92.273,95.787,56.292,65.003,62.581,-10.82,50.094,84.688,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.25,71.938,-0.052,76.313,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.055,2.248,2.228,3.698,71.4,72.589,73.863,71.357,68.604,0.0,0.04,0.083,20.0,20.0,76.149,46.994,0.0,73.218,95.692,92.379,95.639,56.219,65.108,62.581,-10.828,50.094,84.688,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.052,76.188,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.063,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.024,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.914,71.4,72.589,73.758,71.357,68.604,0.0,0.036,0.087,20.0,20.0,75.98,46.966,0.0,73.218,95.544,92.486,95.787,56.365,65.317,62.654,-10.82,50.094,84.688,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.25,71.938,-0.052,76.188,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,74.875,75.625,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,4.047,71.508,72.589,73.863,71.357,68.497,0.0,0.036,0.083,20.0,20.0,76.177,46.994,0.0,73.11,95.766,92.379,95.639,56.365,65.212,62.654,-10.82,50.094,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.25,71.875,-0.052,76.188,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.015,73.0,74.625,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,3.993,1.974,71.508,72.589,73.758,71.357,68.497,0.0,0.04,0.087,20.0,20.0,76.008,46.966,0.0,73.11,95.692,92.379,95.566,56.439,65.212,62.654,-10.82,50.094,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.25,71.938,-0.052,76.188,76.5,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,75.063,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.012,73.063,74.5,72.875,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,3.278,71.4,72.589,73.758,71.568,68.604,0.0,0.04,0.083,20.0,20.0,76.149,46.966,0.0,73.218,95.618,92.061,95.492,56.439,65.317,62.654,-10.82,50.063,84.625,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.25,71.875,-0.052,76.188,76.25,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,75.063,75.688,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,0.579,71.508,72.589,73.758,71.357,68.604,0.0,0.036,0.083,20.0,20.0,75.616,46.966,0.0,73.218,95.47,92.167,95.492,56.512,65.212,62.726,-10.828,50.063,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.25,71.938,-0.052,76.188,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.22,71.4,72.482,73.863,71.357,68.497,0.0,0.04,0.083,20.0,20.0,75.98,46.854,0.0,73.11,95.396,92.061,95.418,56.585,65.421,62.726,-10.82,50.063,84.625,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.938,-0.052,76.0,76.25,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.248,71.615,72.589,73.653,71.357,68.711,0.0,0.04,0.083,20.0,20.0,76.177,46.966,0.0,73.325,95.396,92.061,95.344,56.512,65.421,62.726,-10.828,50.094,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.25,71.938,-0.052,76.0,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.015,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,0.347,71.508,72.801,73.968,71.357,68.497,0.0,0.036,0.087,20.0,20.0,76.233,47.078,0.0,73.11,95.322,91.636,95.27,56.658,65.212,62.799,-10.82,50.063,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.25,71.938,-0.052,76.0,76.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.875,75.625,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,2.045,71.508,72.589,73.758,71.357,68.604,0.0,0.036,0.087,20.0,20.0,75.84,46.994,0.0,73.11,95.174,91.636,95.27,56.732,65.317,62.799,-10.82,50.063,84.625,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.25,71.938,-0.052,76.0,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.625,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,2.738,71.508,72.589,73.653,71.357,68.604,0.0,0.036,0.087,20.0,20.0,75.98,47.106,0.0,73.11,95.174,91.636,95.122,56.658,65.526,62.799,-10.82,50.063,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.188,71.938,-0.052,76.0,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,0.434,71.508,72.589,73.653,71.463,68.497,0.0,0.04,0.083,20.0,20.0,75.896,47.106,0.0,73.11,95.174,91.636,95.196,56.658,65.317,62.799,-10.82,50.031,84.625,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,71.938,-0.052,76.0,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.813,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,-0.174,71.508,72.482,73.653,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.008,47.134,0.0,73.218,95.026,91.742,95.049,56.732,65.526,62.872,-10.828,50.031,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.25,71.938,-0.052,76.0,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.011,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,3.127,71.508,72.482,73.548,71.357,68.604,0.0,0.036,0.083,20.0,20.0,76.261,47.19,0.0,73.11,94.952,91.742,94.975,56.805,65.63,62.945,-10.82,50.031,84.625,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.25,71.938,-0.052,76.0,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,0.462,0.358,71.508,72.589,73.548,71.357,68.497,0.0,0.036,0.087,20.0,20.0,75.952,47.246,0.0,73.11,95.026,91.53,94.975,56.878,65.63,62.945,-10.82,50.031,84.563,72.0,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.25,71.938,-0.052,76.0,76.25,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.289,2.248,2.228,2.88,71.508,72.589,73.653,71.357,68.604,0.0,0.036,0.083,20.0,20.0,75.924,47.19,0.0,73.11,94.73,91.211,94.753,56.878,65.63,62.872,-10.82,50.031,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.052,76.0,76.5,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,3.235,71.508,72.589,73.653,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.84,47.246,0.0,73.11,94.73,91.317,94.753,56.878,65.421,62.945,-10.82,50.031,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.052,75.938,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.875,75.688,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.732,71.508,72.482,73.548,71.357,68.497,0.0,0.036,0.087,20.0,20.0,76.065,47.33,0.0,73.11,94.804,91.211,94.827,56.951,65.734,63.018,-10.828,50.0,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.938,-0.052,75.938,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.875,75.688,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,6.294,71.508,72.695,73.758,71.568,68.604,0.0,0.04,0.083,20.0,20.0,76.093,47.302,0.0,73.003,94.657,91.423,94.679,56.951,65.63,63.018,-10.82,50.031,84.625,72.0,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,71.938,-0.052,75.938,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,3.038,71.508,72.482,73.548,71.357,68.604,0.0,0.04,0.083,20.0,20.0,76.093,47.33,0.0,73.11,94.583,91.423,94.679,57.025,65.526,63.091,-10.82,50.031,84.625,72.0,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.052,75.938,76.125,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.93,71.508,72.482,73.443,71.357,68.604,0.0,0.04,0.083,20.0,20.0,76.121,47.414,0.0,73.11,94.583,91.423,94.605,57.025,65.734,63.091,-10.828,50.0,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.25,71.938,-0.052,75.938,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.224,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,0.462,2.936,71.508,72.482,73.443,71.357,68.604,0.0,0.04,0.083,20.0,20.0,76.008,47.47,0.0,73.003,94.509,91.105,94.532,57.098,65.526,63.018,-10.828,50.031,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.375,71.938,-0.052,75.938,76.25,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.5,0.006,74.875,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,2.879,71.508,72.482,73.443,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.065,47.47,0.0,73.003,94.435,90.892,94.458,57.098,65.734,63.163,-10.82,50.0,84.688,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.375,71.938,-0.052,75.938,76.125,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.688,73.625,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.02,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,0.973,71.508,72.482,73.443,71.357,68.604,0.0,0.036,0.087,20.0,20.0,75.98,47.527,0.0,73.11,94.509,90.999,94.458,57.244,65.734,63.163,-10.828,50.031,84.688,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.25,71.938,-0.052,75.938,76.125,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.813,75.688,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,0.137,71.508,72.482,73.443,71.357,68.604,0.0,0.036,0.083,20.0,20.0,76.149,47.667,0.0,73.11,94.287,90.999,94.31,57.244,65.839,63.163,-10.82,50.0,84.688,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,71.938,-0.052,75.938,76.125,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,3.825,71.508,72.482,73.548,71.357,68.497,0.0,0.04,0.087,20.0,20.0,76.177,47.47,0.0,73.003,94.287,90.786,94.31,57.171,65.839,63.163,-10.828,50.031,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.25,71.938,-0.052,75.938,76.125,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.625,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,2.237,71.723,72.695,73.758,71.568,68.711,0.0,0.04,0.087,20.0,20.0,76.205,47.611,0.0,73.218,94.139,90.786,94.236,57.244,65.839,63.163,-10.82,50.0,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.25,71.938,-0.052,75.813,76.125,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.813,75.625,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.902,71.508,72.482,73.548,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.065,47.555,0.0,73.003,94.213,90.892,94.162,57.171,65.63,63.163,-10.82,50.0,84.625,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.375,71.938,-0.052,75.938,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.875,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,3.993,1.144,71.723,72.482,73.548,71.357,68.818,0.0,0.04,0.087,20.0,20.0,76.149,47.442,0.0,73.218,94.139,90.467,94.088,57.318,65.839,63.236,-10.82,50.031,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.052,75.938,76.063,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.813,75.688,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,3.993,1.647,71.508,72.589,73.653,71.357,68.604,0.0,0.036,0.083,20.0,20.0,76.373,47.358,0.0,73.003,94.065,90.68,94.015,57.318,65.734,63.236,-10.82,50.031,84.625,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.052,75.813,76.125,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,74.813,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,3.993,0.655,71.723,72.482,73.758,71.357,68.818,0.0,0.036,0.087,20.0,20.0,75.924,47.33,0.0,73.218,94.065,90.467,94.015,57.391,65.734,63.309,-10.82,50.063,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.375,71.938,-0.052,75.813,76.125,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.813,75.688,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.047,2.248,3.993,2.726,71.831,72.482,73.863,71.357,68.925,0.0,0.04,0.087,20.0,20.0,76.261,47.19,0.0,73.218,93.991,90.68,93.941,57.464,65.943,63.309,-10.828,50.063,84.625,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.375,71.938,-0.052,75.813,76.125,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,3.993,0.967,71.615,72.695,73.968,71.568,68.604,0.0,0.04,0.083,20.0,20.0,76.036,47.106,0.0,72.895,93.917,90.574,93.867,57.464,65.943,63.309,-10.82,50.063,84.563,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.25,71.938,-0.052,75.813,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,1.834,71.615,72.482,73.863,71.251,68.604,0.0,0.036,0.083,20.0,20.0,75.84,47.05,0.0,73.003,93.843,90.574,93.867,57.464,65.734,63.382,-10.82,50.063,84.563,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.052,75.813,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.47,71.615,72.482,73.863,71.357,68.604,0.0,0.036,0.083,20.0,20.0,75.868,47.05,0.0,73.003,93.695,90.361,93.793,57.538,65.943,63.309,-10.82,50.063,84.563,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.052,75.813,76.125,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.813,75.625,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.305,2.248,3.993,3.316,71.615,72.482,73.863,71.357,68.604,0.0,0.036,0.087,20.0,20.0,75.896,47.022,0.0,73.003,93.769,90.255,93.793,57.538,65.839,63.382,-10.82,50.063,84.563,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.375,71.938,-0.052,75.75,76.125,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.024,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.859,2.248,2.228,1.966,71.615,72.482,73.863,71.357,68.604,0.0,0.04,0.087,20.0,20.0,75.868,46.994,0.0,73.003,93.621,90.467,93.719,57.611,65.839,63.382,-10.82,50.094,84.563,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.25,71.938,-0.052,75.813,76.125,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.625,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.024,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,3.993,1.259,71.615,72.482,73.758,71.357,68.604,0.0,0.04,0.083,20.0,20.0,76.065,46.994,0.0,72.895,93.695,90.255,93.645,57.611,65.839,63.455,-10.82,50.094,84.625,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,71.938,-0.052,75.75,76.125,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,0.0
8312007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.806,71.723,72.376,73.758,71.357,68.818,0.0,0.04,0.083,20.0,20.0,75.952,46.966,0.0,73.218,93.399,90.361,93.424,57.611,65.943,63.382,-10.82,50.094,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.375,71.938,-0.052,75.75,76.125,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.625,75.688,73.813,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,1.004,71.615,72.482,73.758,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.7,46.938,0.0,73.003,93.473,90.255,93.497,57.757,65.839,63.528,-10.82,50.094,84.563,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.375,71.938,-0.052,75.813,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.005,74.813,75.5,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,4.681,71.615,72.482,73.758,71.357,68.711,0.0,0.04,0.083,20.0,20.0,75.98,46.966,0.0,73.11,93.399,89.936,93.497,57.904,65.943,63.6,-10.82,50.094,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.25,71.938,-0.052,75.75,76.125,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.625,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,2.257,71.615,72.482,73.758,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.84,46.994,0.0,73.003,93.473,90.149,93.424,57.831,65.943,63.528,-10.82,50.094,84.563,72.0,71.875,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.375,71.938,-0.052,75.75,76.063,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.625,75.688,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.258,2.248,2.228,3.897,71.615,72.482,73.758,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.756,47.022,0.0,72.895,93.325,90.149,93.35,57.831,66.152,63.528,-10.82,50.094,84.563,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.875,-0.052,75.75,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.625,75.625,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.0,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.771,71.615,72.482,73.653,71.357,68.604,0.0,0.036,0.087,20.0,20.0,75.672,47.078,0.0,72.895,93.325,89.936,93.276,57.831,65.943,63.528,-10.82,50.094,84.563,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.25,71.938,-0.052,75.75,76.125,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,3.508,71.615,72.482,73.653,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.532,47.134,0.0,73.003,93.251,89.618,93.276,57.977,66.152,63.673,-10.82,50.063,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.375,71.875,-0.052,75.75,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,74.813,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,2.91,71.615,72.482,73.653,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.728,47.162,0.0,72.895,93.251,89.936,93.202,57.904,66.257,63.6,-10.82,50.063,84.563,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,72.063,-0.052,75.75,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.78,71.615,72.482,73.653,71.251,68.604,0.0,0.036,0.083,20.0,20.0,75.644,47.134,0.0,72.895,93.177,89.936,93.128,57.904,66.048,63.6,-10.82,50.063,84.563,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.375,71.938,-0.052,75.75,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.021,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,4.86,71.615,72.482,73.653,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.065,47.218,0.0,72.895,93.103,89.511,93.054,57.977,66.048,63.6,-10.82,50.063,84.563,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.052,75.75,76.063,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,6.37,71.615,72.695,73.863,71.463,68.604,0.0,0.036,0.083,20.0,20.0,75.588,47.19,0.0,72.895,93.103,89.83,93.054,58.05,66.048,63.673,-10.82,50.063,84.563,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.25,72.063,-0.052,75.75,76.125,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,0.0,0.014,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8312007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,3.011,71.508,72.482,73.548,71.357,68.497,0.0,0.036,0.083,20.0,20.0,75.868,47.246,0.0,72.681,92.955,89.511,92.833,58.05,66.048,63.673,-10.82,50.063,84.563,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.375,71.938,-0.052,75.75,76.063,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,0.462,0.449,71.831,72.482,73.548,71.357,68.818,0.0,0.036,0.083,20.0,20.0,75.56,47.33,0.0,73.11,92.881,89.511,92.907,58.124,66.048,63.673,-10.828,50.063,84.5,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.375,71.938,-0.052,75.625,76.125,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,3.265,71.723,72.482,73.548,71.357,68.497,0.0,0.036,0.083,20.0,20.0,75.7,47.386,0.0,72.895,92.881,89.405,92.907,58.124,66.152,63.746,-10.82,50.031,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,71.938,-0.052,75.625,76.063,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,0.462,3.295,71.615,72.482,73.443,71.251,68.604,0.0,0.036,0.083,20.0,20.0,75.84,47.386,0.0,72.788,92.807,89.511,92.833,58.197,66.152,63.746,-10.82,50.063,84.5,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.052,75.625,76.063,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.005,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,4.249,71.723,72.482,73.443,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.008,47.414,0.0,72.895,92.733,89.299,92.759,58.197,66.152,63.819,-10.82,50.031,84.5,72.0,71.875,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,72.063,-0.052,75.625,76.063,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
