DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,3.509,71.615,72.482,73.443,71.357,68.604,0.0,0.036,0.083,20.0,20.0,75.784,47.442,0.0,72.895,92.733,89.299,92.759,58.27,66.152,63.819,-10.82,50.063,84.5,72.0,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.375,72.063,-0.052,75.625,76.063,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.005,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,3.622,71.831,72.695,73.758,71.357,68.925,0.0,0.04,0.083,20.0,20.0,76.036,47.527,0.0,73.11,92.733,89.193,92.685,58.197,66.361,63.746,-10.82,50.031,84.5,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,71.938,-0.052,75.625,76.063,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.597,71.615,72.482,73.443,71.357,68.711,0.0,0.04,0.087,20.0,20.0,75.952,47.583,0.0,72.895,92.511,89.193,92.611,58.27,66.152,63.819,-10.828,50.031,84.5,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.375,71.938,-0.052,75.625,76.063,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.692,71.615,72.376,73.443,71.357,68.604,0.0,0.04,0.083,20.0,20.0,75.924,47.639,0.0,72.895,92.511,89.086,92.611,58.27,66.257,63.892,-10.82,50.031,84.563,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.375,71.938,-0.052,75.625,76.063,73.875,77.5,0.0,99.938,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.001,74.813,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,73.0,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.979,71.615,72.482,73.443,71.251,68.604,0.0,0.04,0.083,20.0,20.0,75.98,47.891,0.0,72.895,92.585,89.086,92.537,58.417,66.257,63.892,-10.82,50.031,84.5,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.375,72.063,-0.052,75.625,76.063,73.875,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.019,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8312007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.525,71.615,72.482,73.443,71.251,68.604,0.0,0.036,0.083,20.0,20.0,76.513,47.667,0.0,72.895,92.437,89.086,92.463,58.417,66.257,63.892,-10.82,50.063,84.5,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.375,71.938,-0.052,75.375,76.063,73.875,77.5,0.0,99.063,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,74.625,75.688,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,2.717,71.615,72.482,73.443,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.233,47.667,0.0,72.788,92.437,88.98,92.463,58.49,66.466,63.965,-10.82,50.063,84.5,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,71.938,-0.052,75.625,76.063,73.875,77.5,0.0,98.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,3.608,71.615,72.376,73.548,71.357,68.604,0.0,0.036,0.087,20.0,20.0,76.065,47.583,0.0,72.895,92.289,89.193,92.242,58.417,66.257,63.892,-10.82,50.063,84.5,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.375,72.063,-0.052,75.375,76.063,73.875,77.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,2.233,71.723,72.482,73.548,71.357,68.604,0.0,0.04,0.087,20.0,20.0,76.149,47.555,0.0,72.788,92.215,88.98,92.316,58.49,66.257,63.892,-10.82,50.063,84.5,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,72.063,-0.052,75.625,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,5.758,3.004,71.615,72.482,73.653,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.98,47.611,0.0,72.895,92.141,88.874,92.242,58.563,66.361,63.965,-10.82,50.094,84.563,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,71.938,-0.052,75.375,76.125,73.875,77.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,3.993,3.588,71.615,72.695,73.968,71.463,68.711,0.0,0.036,0.087,20.0,20.0,75.98,47.498,0.0,72.895,92.141,88.662,92.168,58.563,66.57,64.037,-10.82,50.094,84.563,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.375,72.063,-0.052,75.375,76.125,73.875,77.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,1.835,71.615,72.695,73.968,71.568,68.711,0.0,0.04,0.087,20.0,20.0,76.093,47.302,0.0,72.895,92.067,88.555,92.168,58.563,66.361,64.037,-10.82,50.125,84.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,72.063,-0.052,75.375,76.125,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,3.993,0.64,71.723,72.376,73.758,71.251,68.711,0.0,0.04,0.087,20.0,20.0,75.812,47.218,0.0,72.895,92.141,88.768,92.168,58.636,66.57,64.037,-10.82,50.125,84.5,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.5,72.063,-0.052,75.375,76.125,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,72.875,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,4.047,71.615,72.482,73.758,71.357,68.711,0.0,0.04,0.083,20.0,20.0,75.7,47.218,0.0,72.788,92.067,88.555,92.094,58.71,66.361,64.037,-10.82,50.125,84.5,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.375,72.063,-0.052,75.375,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.588,71.723,72.482,73.863,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.532,47.19,0.0,72.788,91.993,88.662,92.094,58.71,66.466,64.037,-10.828,50.125,84.5,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.375,71.938,-0.052,75.375,76.063,73.875,77.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,3.993,3.184,71.723,72.482,73.863,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.812,47.19,0.0,72.895,91.919,88.662,91.872,58.71,66.675,64.037,-10.82,50.125,84.5,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.375,72.063,-0.052,75.313,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,1.297,71.723,72.376,73.758,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.812,47.162,0.0,72.788,91.771,88.662,91.725,58.783,66.675,64.11,-10.82,50.125,84.5,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,72.063,-0.052,75.313,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.625,75.688,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,3.975,71.615,72.695,73.968,71.568,68.711,0.0,0.04,0.087,20.0,20.0,75.868,47.134,0.0,72.895,91.845,88.555,91.872,58.783,66.361,64.11,-10.82,50.125,84.5,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.25,72.063,-0.052,75.375,76.125,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8312007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.281,2.248,0.462,2.069,71.723,72.482,73.758,71.251,68.604,0.0,0.036,0.087,20.0,20.0,75.896,47.134,0.0,72.788,91.771,88.449,91.799,58.783,66.675,64.11,-10.82,50.125,84.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.375,72.063,-0.052,75.375,76.063,73.875,77.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.02,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.391,71.723,72.482,73.758,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.7,47.134,0.0,72.788,91.697,88.449,91.725,58.856,66.466,64.183,-10.82,50.156,84.5,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,72.063,-0.052,75.375,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,0.462,1.253,71.723,72.482,73.758,71.568,68.711,0.0,0.036,0.087,20.0,20.0,75.952,47.078,0.0,72.788,91.771,88.343,91.799,58.93,66.675,64.183,-10.82,50.156,84.5,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,72.063,-0.052,75.313,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.188,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.001,0.02,0.0,80.0,55.0,1.4,14.211,2.248,0.462,2.601,71.723,72.482,73.758,71.251,68.604,0.0,0.04,0.087,20.0,20.0,76.233,47.05,0.0,72.788,91.697,88.13,91.725,58.93,66.675,64.183,-10.82,50.156,84.438,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,71.938,-0.052,75.313,76.063,73.875,77.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.625,75.625,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,1.547,71.723,72.482,73.653,71.251,68.604,0.0,0.036,0.083,20.0,20.0,75.756,47.106,0.0,72.895,91.549,88.13,91.651,58.93,66.779,64.256,-10.828,50.156,84.5,71.938,71.875,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.375,72.063,-0.052,75.313,76.125,73.875,77.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,4.598,71.615,72.482,73.653,71.357,68.604,0.0,0.036,0.087,20.0,20.0,75.56,47.078,0.0,72.788,91.549,88.13,91.651,59.003,66.779,64.256,-10.828,50.156,84.438,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.375,72.063,-0.052,75.313,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.625,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,72.688,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8312007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,0.462,0.611,71.723,72.376,73.653,71.251,68.711,0.0,0.04,0.087,20.0,20.0,75.616,47.162,0.0,72.788,91.401,88.343,91.577,59.003,66.57,64.256,-10.82,50.125,84.375,71.938,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,71.938,-0.052,75.313,76.063,73.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.625,75.625,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.224,-0.072,-0.148,0.001,-0.001,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,2.951,71.723,72.482,73.548,71.251,68.604,0.0,0.036,0.083,20.0,20.0,75.868,47.218,0.0,72.681,91.401,87.918,91.577,59.076,66.57,64.329,-10.82,50.125,84.438,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.375,71.938,-0.052,75.313,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.625,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.165,71.723,72.482,73.548,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.672,47.218,0.0,72.681,91.401,88.237,91.503,59.076,66.779,64.329,-10.82,50.156,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,71.938,-0.052,75.188,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.625,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.5,73.063,74.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.943,71.723,72.482,73.548,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.279,47.134,0.0,72.681,91.401,88.13,91.429,59.149,66.779,64.329,-10.82,50.125,84.375,71.938,71.875,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.375,72.063,-0.052,75.313,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,2.322,71.723,72.376,73.548,71.251,68.604,0.0,0.04,0.083,20.0,20.0,75.335,47.246,0.0,72.788,91.327,87.918,91.429,59.149,66.779,64.402,-10.82,50.156,84.375,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.375,71.938,-0.052,75.188,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.625,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.011,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,0.653,71.723,72.376,73.548,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.728,47.162,0.0,72.681,91.254,87.812,91.282,59.149,66.779,64.402,-10.82,50.125,84.375,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.375,72.063,-0.052,75.313,76.063,73.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.5,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.14,71.723,72.482,73.548,71.357,68.711,0.0,0.04,0.087,20.0,20.0,75.7,47.274,0.0,72.681,91.254,87.706,91.282,59.149,66.884,64.402,-10.82,50.094,84.438,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.5,71.938,-0.052,75.188,76.063,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8312007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,5.802,71.723,72.482,73.548,71.251,68.711,0.0,0.04,0.083,20.0,20.0,75.784,47.302,0.0,72.788,91.18,87.918,91.282,59.223,66.779,64.402,-10.82,50.125,84.375,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,72.063,-0.052,75.313,76.063,73.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,4.147,71.723,72.376,73.548,71.357,68.604,0.0,0.036,0.083,20.0,20.0,75.756,47.302,0.0,72.788,91.106,87.706,91.208,59.149,66.884,64.402,-10.82,50.125,84.438,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.375,72.063,-0.052,75.188,76.063,73.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.011,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,1.168,71.723,72.482,73.443,71.251,68.711,0.0,0.04,0.087,20.0,20.0,75.476,47.33,0.0,72.681,91.106,87.599,91.134,59.296,66.884,64.474,-10.82,50.125,84.438,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.5,72.063,-0.052,75.188,76.063,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,1.347,71.723,72.482,73.443,71.357,68.711,0.0,0.04,0.087,20.0,20.0,75.644,47.47,0.0,72.788,91.032,87.812,91.134,59.296,66.988,64.474,-10.82,50.125,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.375,72.063,-0.052,75.188,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,0.462,3.159,71.723,72.482,73.443,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.784,47.498,0.0,72.788,90.958,87.493,91.06,59.369,66.884,64.547,-10.82,50.094,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.5,71.938,-0.052,75.188,76.063,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.034,0.036,-0.012,0.0,0.001,-0.0
8312007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,13.813,2.248,0.462,2.589,71.723,72.482,73.443,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.672,47.583,0.0,72.788,90.958,87.493,91.06,59.442,66.884,64.547,-10.82,50.094,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.375,72.063,-0.052,75.188,76.063,73.875,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.003,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,5.998,71.723,72.376,73.337,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.784,47.695,0.0,72.788,90.81,87.387,90.912,59.442,66.884,64.547,-10.82,50.125,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.375,72.063,-0.052,75.188,75.938,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,13.992,2.248,2.228,6.368,71.723,72.376,73.443,71.357,68.711,0.0,0.04,0.083,20.0,20.0,75.924,47.639,0.0,72.681,90.81,87.281,90.912,59.442,66.988,64.547,-10.82,50.125,84.375,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.375,72.063,-0.052,75.063,75.938,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.688,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.023,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.5,71.831,72.695,73.653,71.463,68.711,0.0,0.036,0.083,20.0,20.0,76.233,47.751,0.0,72.681,90.736,87.599,90.838,59.442,66.988,64.547,-10.82,50.094,84.313,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.375,72.063,-0.052,75.188,75.875,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.688,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.01,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8312007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,3.271,71.723,72.376,73.443,71.251,68.604,0.0,0.036,0.083,20.0,20.0,76.093,47.667,0.0,72.788,90.736,87.281,90.838,59.516,66.988,64.62,-10.82,50.125,84.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.375,72.063,-0.052,75.188,75.938,73.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.58,71.723,72.376,73.548,71.251,68.711,0.0,0.04,0.083,20.0,20.0,76.008,47.639,0.0,72.788,90.662,87.281,90.765,59.516,66.988,64.62,-10.82,50.125,84.313,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.375,72.063,-0.052,75.125,75.875,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,4.256,71.615,72.376,73.653,71.251,68.604,0.0,0.04,0.083,20.0,20.0,75.7,47.527,0.0,72.681,90.588,87.281,90.617,59.516,66.988,64.547,-10.82,50.125,84.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.375,72.063,-0.052,75.188,75.938,73.875,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.188,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,3.993,2.65,71.723,72.589,73.863,71.463,68.604,0.0,0.036,0.087,20.0,20.0,76.008,47.358,0.0,72.681,90.44,87.387,90.617,59.516,66.988,64.547,-10.82,50.156,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.375,72.063,-0.052,75.188,75.938,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.141,2.248,3.993,2.262,71.723,72.482,73.758,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.419,47.246,0.0,72.788,90.366,87.068,90.543,59.516,67.093,64.547,-10.828,50.156,84.375,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.375,72.063,-0.052,75.125,75.875,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,5.758,2.0,71.831,72.482,73.758,71.251,68.711,0.0,0.036,0.087,20.0,20.0,76.093,47.162,0.0,72.788,90.44,87.068,90.543,59.589,66.988,64.693,-10.82,50.188,84.438,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.5,72.063,-0.052,75.188,76.063,73.875,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,1.552,71.831,72.376,73.758,71.251,68.818,0.0,0.04,0.087,20.0,20.0,75.7,47.106,0.0,72.788,90.292,86.962,90.469,59.662,67.093,64.693,-10.82,50.188,84.438,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.25,72.063,-0.052,75.188,75.938,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8312007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,3.993,2.334,71.831,72.376,73.863,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.56,47.05,0.0,72.788,90.366,86.856,90.543,59.735,67.093,64.693,-10.82,50.188,84.438,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.375,71.938,-0.052,75.125,75.938,73.875,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,3.993,2.049,71.723,72.376,73.758,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.56,47.022,0.0,72.681,90.292,87.068,90.395,59.735,67.093,64.693,-10.82,50.188,84.438,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.5,72.063,-0.052,75.125,76.063,73.875,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.625,73.938,76.438,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,3.993,3.544,71.723,72.376,73.863,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.391,46.994,0.0,72.788,90.292,86.749,90.469,59.735,67.093,64.766,-10.82,50.219,84.438,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.5,72.063,-0.052,75.125,76.063,73.875,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,1.746,71.723,72.695,73.968,71.463,68.711,0.0,0.04,0.083,20.0,20.0,75.055,47.05,0.0,72.788,90.144,87.068,90.395,59.809,67.093,64.766,-10.828,50.188,84.438,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.375,72.188,-0.052,75.125,76.063,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8312007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.247,71.723,72.376,73.758,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.7,47.022,0.0,72.573,90.218,86.749,90.321,59.809,67.093,64.839,-10.82,50.219,84.438,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.5,72.063,-0.052,75.125,76.063,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.252,71.723,72.27,73.863,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.616,47.022,0.0,72.573,90.144,86.962,90.247,59.809,67.197,64.766,-10.828,50.188,84.438,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.375,72.063,-0.052,75.063,76.063,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,3.139,71.723,72.376,73.758,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.532,46.994,0.0,72.681,90.07,86.962,90.247,59.809,67.302,64.839,-10.82,50.188,84.438,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.5,72.188,-0.052,75.125,76.063,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.5,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
