DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,0.462,3.19,71.723,72.376,73.758,71.146,68.711,0.0,0.036,0.083,20.0,20.0,75.7,46.994,0.0,72.573,90.07,86.856,90.174,59.955,67.197,64.839,-10.828,50.219,84.375,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.5,72.063,-0.052,75.125,76.063,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.438,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8312007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,0.462,2.346,71.723,72.376,73.758,71.251,68.711,0.0,0.04,0.087,20.0,20.0,75.56,47.022,0.0,72.573,89.996,86.537,90.1,59.882,67.197,64.839,-10.828,50.188,84.375,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,72.063,-0.052,75.063,76.063,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.625,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.25,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,2.608,71.723,72.376,73.758,71.251,68.818,0.0,0.036,0.087,20.0,20.0,76.065,47.022,0.0,72.681,89.922,86.643,90.1,60.028,67.197,64.911,-10.82,50.188,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,72.063,-0.052,75.125,75.938,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.001,74.5,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,0.604,71.831,72.482,73.758,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.896,46.994,0.0,72.681,89.922,86.537,90.1,60.028,67.197,64.911,-10.828,50.188,84.375,72.0,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.375,72.063,-0.052,75.125,76.063,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,4.409,71.723,72.376,73.653,71.251,68.711,0.0,0.04,0.083,20.0,20.0,75.588,46.994,0.0,72.681,89.922,86.749,90.026,60.028,67.302,64.911,-10.82,50.188,84.313,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.375,72.063,-0.052,74.813,76.063,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,2.211,72.046,72.376,73.653,71.251,68.925,0.0,0.04,0.083,20.0,20.0,75.672,46.994,0.0,72.788,89.848,86.431,90.026,60.028,67.197,64.984,-10.828,50.188,84.313,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,72.063,-0.052,75.063,76.063,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.563,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,0.462,1.993,71.723,72.376,73.653,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.784,46.966,0.0,72.681,89.848,86.431,89.952,60.028,67.302,64.984,-10.828,50.188,84.313,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.375,72.063,-0.052,75.063,76.063,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,4.574,71.723,72.376,73.548,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.644,46.966,0.0,72.573,89.626,86.325,89.804,60.102,67.406,64.984,-10.82,50.156,84.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.5,72.063,-0.052,75.063,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.914,2.248,0.462,3.763,71.831,72.589,73.758,71.463,68.818,0.0,0.036,0.087,20.0,20.0,75.363,46.994,0.0,72.573,89.626,86.325,89.804,60.175,67.302,64.984,-10.82,50.188,84.313,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,72.063,-0.052,75.063,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,0.462,2.171,71.831,72.376,73.548,71.251,68.818,0.0,0.04,0.087,20.0,20.0,75.363,46.994,0.0,72.573,89.626,86.218,89.804,60.248,67.302,64.984,-10.82,50.188,84.313,71.938,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.375,72.063,-0.052,75.063,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.02,72.688,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.343,71.723,72.27,73.548,71.251,68.818,0.0,0.036,0.087,20.0,20.0,75.476,47.078,0.0,72.681,89.552,86.218,89.73,60.175,67.302,64.984,-10.82,50.156,84.313,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.063,-0.052,75.063,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.001,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,2.402,71.723,72.376,73.548,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.812,47.106,0.0,72.573,89.552,86.218,89.73,60.248,67.406,65.057,-10.828,50.188,84.313,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.5,72.063,-0.052,75.063,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,2.43,71.831,72.376,73.548,71.251,68.818,0.0,0.04,0.087,20.0,20.0,75.56,47.106,0.0,72.681,89.478,86.112,89.657,60.248,67.302,65.057,-10.82,50.156,84.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.375,72.063,-0.052,75.063,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,1.18,71.831,72.376,73.548,71.251,68.818,0.0,0.04,0.087,20.0,20.0,75.896,47.106,0.0,72.681,89.404,86.112,89.657,60.248,67.406,64.984,-10.82,50.156,84.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,72.063,-0.052,75.063,75.938,73.688,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,6.527,71.723,72.376,73.443,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.616,47.19,0.0,72.573,89.404,86.218,89.583,60.322,67.406,65.13,-10.82,50.156,84.25,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.063,-0.052,75.063,75.938,73.875,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.02,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,0.462,2.353,71.831,72.376,73.443,71.251,68.711,0.0,0.04,0.083,20.0,20.0,75.616,47.162,0.0,72.573,89.33,86.112,89.509,60.322,67.406,65.13,-10.82,50.156,84.25,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.375,72.063,-0.052,75.063,75.938,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,2.087,71.723,72.376,73.443,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.532,47.19,0.0,72.573,89.33,86.006,89.509,60.395,67.406,65.13,-10.82,50.156,84.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.375,72.063,-0.052,74.813,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,4.04,71.723,72.376,73.443,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.896,47.19,0.0,72.573,89.33,86.112,89.509,60.395,67.406,65.13,-10.82,50.156,84.313,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,72.063,-0.052,74.813,75.938,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.5,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,0.624,71.831,72.376,73.337,71.251,68.711,0.0,0.04,0.087,20.0,20.0,76.036,47.386,0.0,72.573,89.256,85.9,89.435,60.395,67.406,65.13,-10.82,50.156,84.25,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.5,72.063,-0.052,75.063,75.875,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.313,75.5,73.938,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.484,1.126,0.462,3.244,71.831,72.376,73.337,71.251,68.818,0.0,0.04,0.087,20.0,20.0,75.56,47.442,0.0,72.466,89.182,85.793,89.361,60.395,67.406,65.13,-10.82,50.156,84.25,71.938,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,72.063,-0.052,74.813,75.875,73.563,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,5.69,71.831,72.376,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,76.345,47.667,0.0,72.681,89.108,85.793,89.287,60.395,67.511,65.13,-10.82,50.156,84.25,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,72.063,-0.052,75.063,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.5,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.014,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.249,71.723,72.376,73.443,71.251,68.711,0.0,0.036,0.083,20.0,20.0,76.541,47.583,0.0,72.573,89.108,85.687,89.287,60.468,67.406,65.203,-10.82,50.156,84.188,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,72.063,-0.052,74.813,75.875,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,1.963,71.831,72.589,73.653,71.357,68.711,0.0,0.036,0.083,20.0,20.0,76.401,47.527,0.0,72.573,89.034,86.006,89.213,60.468,67.511,65.203,-10.828,50.156,84.125,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.063,-0.052,75.063,75.875,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.563,75.5,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.02,72.563,74.25,73.375,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,2.258,72.046,72.589,73.653,71.463,68.925,0.0,0.036,0.087,20.0,20.0,76.065,47.611,0.0,72.788,88.96,85.9,89.213,60.615,67.615,65.276,-10.82,50.156,84.125,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.5,72.063,-0.052,74.813,75.875,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.188,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.305,2.248,2.228,6.5,71.831,72.589,73.758,71.463,68.818,0.0,0.036,0.083,20.0,20.0,76.345,47.47,0.0,72.681,88.96,85.687,89.213,60.615,67.615,65.276,-10.828,50.156,84.125,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.5,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.023,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,2.423,71.723,72.376,73.548,71.251,68.711,0.0,0.04,0.083,20.0,20.0,75.896,47.611,0.0,72.573,88.886,85.581,89.14,60.615,67.615,65.276,-10.828,50.188,84.125,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.5,72.063,-0.052,74.813,75.875,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.313,75.625,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,1.126,3.993,3.237,72.046,72.589,73.863,71.357,68.925,0.0,0.04,0.083,20.0,20.0,75.616,47.386,0.0,72.788,88.886,85.793,89.066,60.615,67.511,65.348,-10.82,50.156,84.125,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.375,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,3.993,2.456,72.046,72.589,73.863,71.357,69.032,0.0,0.04,0.087,20.0,20.0,75.644,47.246,0.0,72.573,88.812,85.793,88.992,60.688,67.511,65.276,-10.82,50.188,84.125,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.5,72.188,-0.052,74.813,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.297,2.248,2.228,4.473,71.831,72.482,73.863,71.463,68.711,0.0,0.036,0.087,20.0,20.0,75.307,47.19,0.0,72.466,88.738,85.475,89.066,60.688,67.615,65.276,-10.82,50.188,84.125,71.938,71.75,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.023,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,2.168,71.831,72.376,73.653,71.146,68.711,0.0,0.036,0.083,20.0,20.0,75.728,47.134,0.0,72.466,88.812,85.687,88.992,60.688,67.615,65.348,-10.82,50.219,84.125,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.5,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.625,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.125,73.188,74.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.094,2.248,3.993,3.621,71.831,72.376,73.758,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.7,47.134,0.0,72.573,88.738,85.369,88.918,60.761,67.615,65.348,-10.82,50.219,84.125,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.063,-0.052,74.813,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.5,73.625,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,0.003,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.916,71.831,72.376,73.653,71.251,68.818,0.0,0.036,0.087,20.0,20.0,76.008,47.106,0.0,72.573,88.738,85.581,88.918,60.761,67.615,65.348,-10.82,50.219,84.063,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.5,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.5,75.5,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,4.969,71.831,72.376,73.758,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.672,47.106,0.0,72.573,88.664,85.475,88.844,60.834,67.719,65.421,-10.82,50.219,84.063,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.375,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.5,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,3.993,-0.726,71.831,72.376,73.653,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.504,47.134,0.0,72.466,88.516,85.475,88.77,60.834,67.824,65.421,-10.82,50.219,84.063,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.063,-0.052,74.75,75.875,73.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,4.353,71.831,72.376,73.758,71.251,68.818,0.0,0.036,0.087,20.0,20.0,75.728,47.078,0.0,72.358,88.59,85.369,88.77,60.834,67.719,65.421,-10.828,50.219,84.0,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.063,-0.052,74.75,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,4.262,71.831,72.376,73.758,71.146,68.818,0.0,0.036,0.087,20.0,20.0,76.093,47.106,0.0,72.466,88.516,85.262,88.77,60.908,67.615,65.421,-10.82,50.188,84.063,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.5,72.188,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.019,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,3.284,71.831,72.376,73.653,71.251,68.711,0.0,0.036,0.083,20.0,20.0,75.644,47.106,0.0,72.573,88.516,85.262,88.696,60.908,67.615,65.494,-10.82,50.219,84.0,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.5,72.188,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.5,75.5,73.938,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,4.233,71.831,72.376,73.653,71.251,68.818,0.0,0.036,0.087,20.0,20.0,75.335,47.05,0.0,72.466,88.368,85.156,88.622,60.908,67.615,65.494,-10.82,50.219,84.0,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.5,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,0.462,3.258,71.831,72.376,73.653,71.251,68.818,0.0,0.04,0.083,20.0,20.0,75.672,47.078,0.0,72.466,88.294,85.156,88.549,60.908,67.719,65.421,-10.82,50.188,84.0,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.063,-0.052,74.75,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.151,71.723,72.376,73.653,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.476,47.05,0.0,72.466,88.294,85.05,88.549,60.981,67.824,65.567,-10.82,50.188,84.0,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.5,72.063,-0.052,74.75,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,2.878,71.831,72.376,73.653,71.251,68.711,0.0,0.04,0.087,20.0,20.0,75.251,47.05,0.0,72.358,88.368,85.05,88.622,61.054,67.719,65.64,-10.82,50.188,84.0,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.375,72.063,-0.052,74.813,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.001,74.188,75.5,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.014,72.563,74.25,73.063,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,0.462,2.194,71.831,72.376,73.653,71.251,68.711,0.0,0.036,0.087,20.0,20.0,75.532,47.022,0.0,72.466,88.146,85.05,88.475,61.054,67.719,65.567,-10.82,50.188,84.0,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.5,72.063,-0.052,74.75,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.094,2.248,2.228,3.427,71.831,72.589,73.758,71.357,68.818,0.0,0.04,0.083,20.0,20.0,75.672,47.05,0.0,72.466,88.22,85.05,88.475,61.054,67.824,65.567,-10.82,50.188,84.0,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.563,72.188,-0.052,74.75,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.813,76.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.023,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,4.64,71.831,72.27,73.548,71.146,68.818,0.0,0.036,0.087,20.0,20.0,75.139,47.106,0.0,72.466,88.22,84.944,88.401,61.054,67.928,65.64,-10.82,50.188,84.0,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.5,72.063,-0.052,74.75,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.48,71.831,72.589,73.653,71.463,68.818,0.0,0.04,0.083,20.0,20.0,74.971,47.078,0.0,72.466,88.072,84.944,88.327,61.127,67.824,65.567,-10.82,50.156,84.0,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.375,72.188,-0.052,74.75,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.375,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8312007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,4.717,71.831,72.376,73.548,71.146,68.711,0.0,0.036,0.083,20.0,20.0,75.56,47.106,0.0,72.358,88.072,84.944,88.327,61.127,67.928,65.64,-10.82,50.156,84.0,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,72.063,-0.052,74.75,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.011,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,14.32,2.248,2.228,2.607,71.831,72.376,73.548,71.146,68.818,0.0,0.04,0.087,20.0,20.0,74.971,47.134,0.0,72.466,87.998,84.944,88.253,61.201,67.824,65.64,-10.82,50.156,83.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.5,72.188,-0.052,74.75,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.003,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,2.147,71.831,72.589,73.653,71.357,68.818,0.0,0.036,0.083,20.0,20.0,75.139,47.162,0.0,72.358,88.072,84.837,88.253,61.201,67.824,65.64,-10.828,50.156,83.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.5,72.188,-0.052,74.75,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.938,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,4.908,71.831,72.376,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.56,47.162,0.0,72.573,87.998,84.731,88.253,61.274,67.928,65.713,-10.82,50.156,83.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,4.961,72.046,72.27,73.443,71.251,69.032,0.0,0.04,0.083,20.0,20.0,75.419,47.246,0.0,72.681,87.925,84.731,88.105,61.201,67.824,65.713,-10.82,50.156,83.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.375,72.063,-0.052,74.75,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.938,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.375,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,3.384,71.831,72.27,73.548,71.251,68.818,0.0,0.036,0.083,20.0,20.0,74.83,47.19,0.0,72.466,87.925,84.625,88.179,61.274,67.928,65.713,-10.828,50.156,83.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.063,-0.052,74.75,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.018,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,1.485,71.831,72.376,73.443,71.251,68.818,0.0,0.04,0.083,20.0,20.0,75.111,47.246,0.0,72.358,87.851,84.625,88.105,61.274,67.928,65.64,-10.82,50.156,83.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.563,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.842,71.831,72.376,73.443,71.251,68.818,0.0,0.04,0.083,20.0,20.0,75.363,47.274,0.0,72.466,87.777,84.731,88.032,61.347,67.928,65.785,-10.82,50.156,83.875,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,72.063,-0.052,74.563,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.313,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.563,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,3.498,71.831,72.376,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.644,47.386,0.0,72.358,87.777,84.625,88.032,61.421,68.033,65.785,-10.82,50.156,83.875,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.375,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
