DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,4.161,71.831,72.376,73.337,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.784,47.47,0.0,72.358,87.703,84.412,88.032,61.347,67.928,65.858,-10.82,50.125,83.875,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,4.086,72.154,72.376,73.337,71.146,69.032,0.0,0.036,0.083,20.0,20.0,75.84,47.47,0.0,72.681,87.629,84.519,88.032,61.421,67.928,65.858,-10.828,50.125,83.875,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.003,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,0.462,3.093,71.831,72.589,73.653,71.357,68.818,0.0,0.036,0.083,20.0,20.0,75.784,47.835,0.0,72.466,87.629,84.519,87.958,61.494,68.137,65.858,-10.82,50.156,83.875,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,3.993,3.696,72.046,72.589,73.548,71.357,68.818,0.0,0.04,0.087,20.0,20.0,75.952,47.639,0.0,72.573,87.629,84.412,87.884,61.421,68.033,65.713,-10.82,50.156,83.813,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.375,72.188,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.017,72.563,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8312007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,3.993,4.132,71.831,72.376,73.443,71.146,68.818,0.0,0.036,0.087,20.0,20.0,76.093,47.667,0.0,72.358,87.555,84.412,87.884,61.494,68.033,65.858,-10.828,50.156,83.813,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,2.419,71.831,72.27,73.443,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.532,47.611,0.0,72.358,87.481,84.412,87.81,61.494,68.137,65.858,-10.82,50.156,83.813,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.5,72.188,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,5.549,71.831,72.376,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.448,47.498,0.0,72.466,87.481,84.306,87.736,61.494,68.033,65.858,-10.82,50.125,83.813,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.5,72.188,-0.052,74.563,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,3.014,71.831,72.376,73.653,71.146,68.925,0.0,0.036,0.083,20.0,20.0,75.448,47.414,0.0,72.358,87.407,84.306,87.662,61.567,67.928,65.858,-10.82,50.156,83.875,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.375,72.188,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8312007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.656,2.248,5.758,2.977,71.831,72.376,73.653,71.251,68.925,0.0,0.036,0.087,20.0,20.0,75.448,47.302,0.0,72.358,87.407,84.2,87.662,61.567,68.033,65.931,-10.82,50.188,83.875,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.023,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,3.993,5.02,71.831,72.376,73.653,71.146,68.818,0.0,0.036,0.087,20.0,20.0,75.504,47.246,0.0,72.358,87.333,84.2,87.662,61.64,68.033,65.931,-10.82,50.188,83.875,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.5,72.063,-0.052,74.5,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.5,75.5,73.938,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,4.345,71.831,72.376,73.758,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.868,47.106,0.0,72.358,87.333,84.094,87.662,61.567,68.033,65.931,-10.828,50.188,83.813,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.5,72.188,-0.052,74.5,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.125,73.375,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,3.993,12.319,71.831,72.482,73.968,71.357,68.925,0.0,0.036,0.083,20.0,20.0,75.7,47.078,0.0,72.466,87.333,84.2,87.588,61.64,68.137,66.004,-10.82,50.219,83.813,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.5,72.188,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,3.993,1.662,71.831,72.376,73.758,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.588,47.05,0.0,72.358,87.259,84.2,87.588,61.64,68.137,65.931,-10.82,50.219,83.75,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.5,72.063,-0.052,74.563,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.313,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8312007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,3.038,71.831,72.376,73.653,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.223,47.05,0.0,72.358,87.185,84.094,87.515,61.787,68.137,66.077,-10.82,50.188,83.75,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,72.063,-0.052,74.5,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.313,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,3.993,3.964,71.938,72.27,73.758,71.251,68.818,0.0,0.036,0.087,20.0,20.0,75.363,47.022,0.0,72.358,87.185,83.988,87.441,61.714,68.033,65.931,-10.82,50.219,83.75,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,72.063,-0.052,74.438,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,3.449,71.831,72.376,73.653,71.251,68.818,0.0,0.036,0.087,20.0,20.0,75.476,47.05,0.0,72.358,87.185,84.094,87.515,61.714,68.137,66.004,-10.82,50.188,83.688,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.5,72.063,-0.052,74.5,75.563,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,3.92,72.046,72.589,73.968,71.357,69.032,0.0,0.04,0.087,20.0,20.0,75.419,47.05,0.0,72.573,87.111,83.988,87.367,61.787,68.242,66.004,-10.82,50.219,83.688,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.5,72.188,-0.052,74.5,75.563,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,3.685,71.938,72.589,73.968,71.357,68.818,0.0,0.036,0.083,20.0,20.0,75.251,46.994,0.0,72.358,87.111,83.988,87.367,61.86,68.137,66.077,-10.82,50.219,83.688,71.938,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.375,72.063,-0.052,74.563,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.019,72.5,74.125,73.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,2.368,71.831,72.376,73.758,71.357,68.818,0.0,0.036,0.087,20.0,20.0,75.756,46.994,0.0,72.358,87.111,83.881,87.367,61.86,68.137,66.077,-10.828,50.188,83.688,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.5,72.188,-0.052,74.5,75.563,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.019,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,2.283,72.154,72.376,73.653,71.146,69.032,0.0,0.04,0.083,20.0,20.0,75.56,46.994,0.0,72.573,87.037,83.988,87.293,61.86,68.137,66.077,-10.828,50.188,83.688,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.5,72.188,-0.052,74.5,75.563,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,3.993,4.613,72.046,72.376,73.653,71.146,69.032,0.0,0.04,0.087,20.0,20.0,75.251,47.05,0.0,72.573,86.889,83.881,87.293,61.933,68.242,66.077,-10.82,50.188,83.625,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.5,72.188,-0.052,74.5,75.563,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,6.968,71.831,72.376,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.055,46.994,0.0,72.358,86.889,83.881,87.293,61.86,68.242,66.15,-10.82,50.188,83.625,71.938,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.375,72.063,-0.052,74.438,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.563,71.938,72.376,73.653,71.146,68.818,0.0,0.04,0.087,20.0,20.0,75.111,46.994,0.0,72.251,86.815,83.775,87.219,62.007,68.242,66.15,-10.82,50.156,83.625,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.5,72.188,-0.052,74.5,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.5,73.938,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,2.786,71.938,72.376,73.653,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.419,46.994,0.0,72.358,86.889,83.669,87.219,61.933,68.242,66.15,-10.82,50.188,83.625,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.5,72.063,-0.052,74.5,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.25,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,0.462,4.339,71.938,72.376,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.111,46.966,0.0,72.251,86.889,83.775,87.219,62.007,68.242,66.222,-10.82,50.156,83.563,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.5,72.063,-0.052,74.5,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,6.785,71.938,72.589,73.758,71.357,68.818,0.0,0.04,0.087,20.0,20.0,75.532,46.994,0.0,72.358,86.741,83.669,87.071,61.933,68.346,66.15,-10.828,50.156,83.563,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.5,72.188,-0.052,74.5,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,0.462,4.056,71.831,72.376,73.548,71.146,68.818,0.0,0.04,0.087,20.0,20.0,75.391,46.994,0.0,72.251,86.741,83.775,87.071,62.08,68.242,66.222,-10.82,50.188,83.563,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.5,72.063,-0.052,74.5,75.438,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.125,75.5,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,3.432,72.046,72.589,73.758,71.357,69.032,0.0,0.036,0.087,20.0,20.0,75.504,47.022,0.0,72.573,86.667,83.669,87.071,62.08,68.346,66.222,-10.82,50.156,83.563,71.938,71.875,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.052,74.5,75.438,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.125,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.016,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,4.784,71.938,72.27,73.548,71.04,68.818,0.0,0.036,0.087,20.0,20.0,75.419,47.05,0.0,72.251,86.741,83.563,87.071,62.153,68.242,66.295,-10.828,50.156,83.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.5,72.063,-0.052,74.438,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8312007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,2.777,71.938,72.376,73.443,71.146,68.711,0.0,0.036,0.083,20.0,20.0,74.915,47.078,0.0,72.358,86.593,83.563,86.998,62.08,68.242,66.222,-10.82,50.156,83.5,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.5,72.063,-0.052,74.5,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.125,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,4.74,71.938,72.376,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.56,47.134,0.0,72.251,86.667,83.456,86.998,62.153,68.346,66.295,-10.82,50.125,83.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.5,72.063,-0.052,74.438,75.438,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.125,75.188,73.938,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,3.371,71.831,72.376,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.027,47.134,0.0,72.358,86.445,83.456,86.924,62.08,68.242,66.222,-10.82,50.156,83.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.5,72.188,-0.052,74.438,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.002,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.904,71.831,72.27,73.443,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.756,47.162,0.0,72.358,86.519,83.456,86.998,62.153,68.346,66.368,-10.82,50.156,83.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.5,72.063,-0.052,74.438,75.438,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.125,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,2.419,71.938,72.27,73.443,71.146,68.818,0.0,0.036,0.087,20.0,20.0,74.943,47.218,0.0,72.251,86.445,83.456,86.85,62.226,68.242,66.295,-10.828,50.156,83.5,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.5,72.188,-0.052,74.438,75.438,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.125,75.438,73.938,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,2.515,71.938,72.376,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.139,47.274,0.0,72.358,86.519,83.456,86.776,62.226,68.451,66.368,-10.82,50.125,83.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.5,72.063,-0.052,74.438,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.125,75.438,73.625,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.02,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,3.696,71.831,72.482,73.548,71.357,68.818,0.0,0.036,0.083,20.0,20.0,75.672,47.358,0.0,72.251,86.445,83.35,86.776,62.226,68.451,66.295,-10.82,50.125,83.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.188,-0.052,74.438,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,6.273,71.831,72.376,73.337,71.146,68.818,0.0,0.04,0.087,20.0,20.0,75.84,47.442,0.0,72.251,86.297,83.35,86.776,62.153,68.451,66.295,-10.82,50.156,83.5,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,72.188,-0.052,74.438,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.125,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,3.993,5.554,71.723,72.376,73.443,71.146,68.711,0.0,0.036,0.083,20.0,20.0,75.756,47.667,0.0,72.144,86.297,83.244,86.776,62.226,68.346,66.368,-10.828,50.125,83.5,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.188,-0.052,74.438,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.188,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,5.758,4.075,71.938,72.376,73.443,71.146,68.818,0.0,0.04,0.087,20.0,20.0,75.84,47.723,0.0,72.251,86.371,83.244,86.702,62.373,68.451,66.368,-10.82,50.156,83.438,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.5,72.188,-0.052,74.438,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.125,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,3.993,2.211,71.938,72.376,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.476,47.583,0.0,72.251,86.223,83.244,86.628,62.226,68.346,66.295,-10.82,50.156,83.438,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.5,72.188,-0.052,74.188,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.188,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,5.28,71.831,72.27,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.672,47.527,0.0,72.251,86.223,83.138,86.702,62.373,68.451,66.441,-10.82,50.156,83.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.5,72.063,-0.052,74.438,75.438,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.188,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,4.413,71.938,72.27,73.548,71.146,68.818,0.0,0.036,0.087,20.0,20.0,75.868,47.47,0.0,72.251,86.223,83.032,86.628,62.373,68.555,66.441,-10.828,50.156,83.438,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,72.063,-0.052,74.438,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.125,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,3.993,3.789,71.831,72.27,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.504,47.414,0.0,72.358,86.223,83.032,86.628,62.373,68.451,66.441,-10.82,50.156,83.438,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.063,-0.052,74.438,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.0,75.5,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,1.126,7.522,2.655,71.938,72.376,73.653,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.279,47.386,0.0,72.251,86.149,83.032,86.554,62.446,68.555,66.441,-10.82,50.188,83.438,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.5,72.063,-0.052,74.188,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.188,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,3.45,71.938,72.27,73.653,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.672,47.19,0.0,72.251,86.075,83.032,86.554,62.446,68.451,66.514,-10.82,50.188,83.438,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.5,72.063,-0.052,74.5,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.125,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8312007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,4.23,71.938,72.589,73.968,71.357,68.818,0.0,0.036,0.083,20.0,20.0,75.195,47.106,0.0,72.144,86.149,83.032,86.554,62.446,68.555,66.514,-10.828,50.188,83.438,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.5,72.063,-0.052,74.438,75.563,73.688,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.125,75.438,73.938,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,3.993,1.797,71.938,72.27,73.653,71.146,68.818,0.0,0.036,0.087,20.0,20.0,75.195,47.05,0.0,72.251,86.075,83.032,86.48,62.446,68.451,66.514,-10.82,50.219,83.438,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,72.063,-0.052,74.188,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.188,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,5.552,72.154,72.27,73.653,71.146,69.139,0.0,0.04,0.083,20.0,20.0,75.223,47.022,0.0,72.573,86.001,82.925,86.407,62.52,68.451,66.441,-10.82,50.219,83.375,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.5,72.063,-0.052,74.438,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.25,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,3.993,7.082,72.154,72.376,73.758,71.146,69.032,0.0,0.036,0.087,20.0,20.0,75.251,47.022,0.0,72.466,86.001,82.925,86.407,62.52,68.451,66.514,-10.82,50.219,83.438,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.5,72.188,-0.052,74.438,75.438,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,3.993,3.709,71.831,72.376,73.758,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.662,47.022,0.0,72.144,86.001,82.925,86.407,62.593,68.66,66.587,-10.82,50.219,83.375,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.5,72.063,-0.052,74.438,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8312007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,3.192,71.831,72.27,73.758,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.859,47.022,0.0,72.251,85.927,82.925,86.407,62.593,68.555,66.587,-10.82,50.25,83.375,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.5,72.063,-0.052,74.188,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,1.317,71.938,72.27,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.56,47.022,0.0,72.251,85.853,82.819,86.333,62.666,68.555,66.587,-10.82,50.219,83.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.5,72.188,-0.052,74.188,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,4.104,72.046,72.376,73.653,71.146,68.818,0.0,0.04,0.083,20.0,20.0,74.859,46.994,0.0,72.144,85.779,82.819,86.333,62.666,68.555,66.587,-10.82,50.219,83.313,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.5,72.188,-0.052,74.188,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,1.285,71.831,72.589,73.863,71.251,68.818,0.0,0.04,0.083,20.0,20.0,74.943,46.994,0.0,72.144,85.705,82.713,86.259,62.666,68.66,66.587,-10.82,50.219,83.313,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.5,72.375,-0.052,74.188,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
