DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,2.193,71.938,72.27,73.653,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.027,47.05,0.0,72.251,85.853,82.607,86.185,62.666,68.555,66.587,-10.82,50.219,83.313,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.5,72.063,-0.052,74.188,75.438,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.5,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,3.931,71.938,72.27,73.653,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.195,46.994,0.0,72.144,85.631,82.819,86.185,62.666,68.66,66.659,-10.82,50.219,83.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.5,72.188,-0.052,74.188,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.02,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,3.172,71.938,72.27,73.653,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.055,47.022,0.0,72.144,85.779,82.819,86.259,62.739,68.555,66.732,-10.828,50.188,83.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.5,72.063,-0.052,74.188,75.438,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.125,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,7.597,71.938,72.376,73.653,71.04,68.818,0.0,0.036,0.087,20.0,20.0,74.746,46.966,0.0,72.251,85.705,82.819,86.259,62.739,68.66,66.659,-10.82,50.219,83.25,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.5,72.063,-0.052,74.188,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8312007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.414,2.248,2.228,5.842,71.938,72.482,73.863,71.357,68.818,0.0,0.036,0.083,20.0,20.0,74.802,47.022,0.0,72.358,85.631,82.713,86.185,62.739,68.66,66.659,-10.828,50.188,83.25,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.5,72.188,-0.052,74.188,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,0.462,3.677,71.938,72.27,73.653,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.999,47.022,0.0,72.251,85.705,82.713,86.185,62.739,68.764,66.732,-10.828,50.188,83.25,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.5,72.188,-0.052,74.188,75.438,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,3.851,71.938,72.27,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.859,46.994,0.0,72.251,85.483,82.5,86.111,62.813,68.555,66.732,-10.828,50.188,83.25,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.188,-0.052,74.188,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,2.948,71.938,72.482,73.758,71.357,68.818,0.0,0.04,0.083,20.0,20.0,75.195,46.966,0.0,72.251,85.557,82.607,86.111,62.813,68.66,66.732,-10.828,50.156,83.188,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.5,72.063,-0.052,74.188,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,3.008,71.938,72.27,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.718,46.994,0.0,72.251,85.557,82.5,86.037,62.886,68.764,66.732,-10.82,50.156,83.188,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.375,72.063,-0.052,74.188,75.438,73.688,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.125,73.375,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,3.626,71.938,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.139,47.022,0.0,72.144,85.557,82.607,86.037,62.959,68.66,66.805,-10.82,50.188,83.188,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.063,-0.052,74.125,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,8.497,72.154,72.376,73.443,71.146,69.139,0.0,0.036,0.087,20.0,20.0,75.363,47.05,0.0,72.358,85.483,82.607,85.963,62.813,68.764,66.732,-10.828,50.188,83.188,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,3.05,71.938,72.376,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.522,47.078,0.0,72.144,85.335,82.394,85.963,62.886,68.66,66.732,-10.828,50.156,83.188,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,2.39,71.938,72.27,73.443,71.146,68.818,0.0,0.036,0.087,20.0,20.0,75.083,47.106,0.0,72.144,85.261,82.394,85.89,62.886,68.66,66.732,-10.82,50.156,83.125,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.5,72.188,-0.052,74.438,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,3.099,72.154,72.27,73.443,71.146,69.032,0.0,0.036,0.087,20.0,20.0,74.83,47.134,0.0,72.358,85.335,82.288,85.89,62.959,68.66,66.805,-10.82,50.156,83.125,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,73.5,72.188,-0.052,74.188,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,9.77,71.938,72.164,73.337,70.934,68.818,0.0,0.036,0.083,20.0,20.0,75.279,47.162,0.0,72.251,85.261,82.288,85.816,62.959,68.764,66.805,-10.82,50.156,83.063,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.5,72.188,-0.052,74.188,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,0.462,2.715,72.154,72.27,73.443,71.146,69.032,0.0,0.036,0.083,20.0,20.0,75.055,47.302,0.0,72.358,85.335,82.288,85.816,63.032,68.764,66.805,-10.828,50.156,83.063,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.0,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,7.78,72.154,72.27,73.337,71.146,69.032,0.0,0.036,0.087,20.0,20.0,75.448,47.386,0.0,72.358,85.261,82.288,85.89,63.032,68.764,66.878,-10.828,50.156,83.063,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.125,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,0.462,4.959,72.046,72.27,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.307,47.498,0.0,72.144,85.187,82.182,85.742,63.032,68.764,66.878,-10.82,50.156,83.063,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.5,72.188,-0.052,74.125,75.563,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,4.975,71.831,72.376,73.337,71.146,68.818,0.0,0.04,0.083,20.0,20.0,75.363,47.807,0.0,72.144,85.187,82.182,85.816,63.106,68.764,66.878,-10.82,50.156,83.063,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.0,75.438,73.625,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,3.993,3.133,71.831,72.27,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.448,47.611,0.0,72.144,85.113,82.182,85.742,63.106,68.869,66.951,-10.82,50.156,82.938,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.5,72.188,-0.052,74.125,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.01,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,3.993,3.601,71.938,72.27,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.448,47.47,0.0,72.144,85.113,82.182,85.742,63.106,68.764,66.878,-10.828,50.156,83.0,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,3.993,3.718,72.046,72.27,73.548,71.04,69.139,0.0,0.036,0.083,20.0,20.0,75.195,47.442,0.0,72.358,85.113,82.075,85.742,63.179,68.66,66.951,-10.82,50.156,83.0,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,3.993,6.47,71.938,72.27,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.887,47.386,0.0,72.144,85.039,82.182,85.742,63.179,68.764,66.878,-10.82,50.156,83.063,71.938,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.375,72.063,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,74.0,75.438,73.938,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,5.758,5.155,71.938,72.27,73.548,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.943,47.218,0.0,72.144,85.039,81.969,85.668,63.179,68.764,66.951,-10.82,50.188,83.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.375,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8312007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,5.758,2.829,71.938,72.27,73.653,71.146,68.925,0.0,0.04,0.083,20.0,20.0,74.971,47.19,0.0,72.036,85.039,82.075,85.594,63.179,68.869,66.951,-10.828,50.219,83.063,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.5,72.188,-0.052,74.125,75.563,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,73.875,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,3.241,72.154,72.376,73.653,71.146,69.139,0.0,0.036,0.083,20.0,20.0,74.606,47.134,0.0,72.358,84.965,81.969,85.668,63.252,68.764,67.024,-10.82,50.219,83.063,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.5,72.063,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,4.027,71.938,72.27,73.758,71.146,68.925,0.0,0.036,0.083,20.0,20.0,75.195,47.078,0.0,72.144,84.965,81.863,85.594,63.179,68.869,67.024,-10.82,50.219,83.0,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.5,72.188,-0.052,74.125,75.563,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.014,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.188,2.248,3.993,3.748,71.831,72.27,73.758,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.915,47.022,0.0,72.144,84.817,81.863,85.52,63.325,68.973,67.024,-10.82,50.219,83.0,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.563,72.063,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.0,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,5.786,71.938,72.27,73.758,71.251,68.925,0.0,0.036,0.083,20.0,20.0,75.139,47.022,0.0,72.251,84.891,81.969,85.52,63.325,68.973,67.024,-10.82,50.219,82.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.125,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.203,2.248,3.993,2.641,71.938,72.27,73.758,71.146,68.925,0.0,0.036,0.083,20.0,20.0,74.802,47.022,0.0,72.144,84.891,81.863,85.446,63.252,68.869,66.951,-10.82,50.25,82.875,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.5,72.188,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.222,0.001,-0.004,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,3.993,8.772,71.938,72.27,73.758,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.354,46.966,0.0,72.036,84.669,81.863,85.594,63.472,68.973,67.169,-10.82,50.219,82.938,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.5,72.063,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.011,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8312007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,5.456,71.938,72.164,73.548,71.04,68.925,0.0,0.036,0.087,20.0,20.0,75.139,46.994,0.0,72.144,84.743,81.651,85.446,63.325,68.869,67.024,-10.82,50.219,82.875,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.5,72.063,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.125,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.005,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,2.595,72.154,72.27,73.653,71.146,69.032,0.0,0.036,0.083,20.0,20.0,74.718,46.994,0.0,72.358,84.743,81.863,85.446,63.325,68.973,67.096,-10.82,50.219,82.875,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.052,74.125,75.438,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8312007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,3.993,4.969,71.831,72.482,73.863,71.251,68.818,0.0,0.036,0.087,20.0,20.0,74.83,46.994,0.0,72.144,84.743,81.863,85.446,63.472,68.869,67.169,-10.828,50.219,82.875,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.5,72.063,-0.052,74.125,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,6.991,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.943,46.994,0.0,72.144,84.669,81.757,85.373,63.399,68.869,67.096,-10.82,50.219,82.813,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.5,72.188,-0.052,74.125,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.375,74.063,73.188,74.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,2.649,71.938,72.164,73.653,71.04,68.818,0.0,0.036,0.087,20.0,20.0,75.027,46.966,0.0,72.144,84.595,81.757,85.299,63.399,68.973,67.096,-10.82,50.219,82.75,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.5,72.188,-0.052,74.125,75.25,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,74.0,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.021,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,4.196,71.831,72.27,73.653,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.606,47.022,0.0,72.036,84.669,81.651,85.299,63.399,68.869,67.096,-10.82,50.219,82.75,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.5,72.188,-0.052,74.063,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.021,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.675,71.938,72.27,73.653,71.146,68.818,0.0,0.036,0.083,20.0,20.0,75.083,46.966,0.0,72.144,84.522,81.757,85.299,63.472,69.078,67.096,-10.82,50.219,82.688,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.716,71.938,72.27,73.653,71.04,68.818,0.0,0.036,0.087,20.0,20.0,75.251,46.994,0.0,72.036,84.595,81.757,85.299,63.545,68.973,67.169,-10.82,50.188,82.688,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.5,72.188,-0.052,74.063,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,2.832,71.938,72.27,73.548,70.934,68.818,0.0,0.036,0.083,20.0,20.0,75.307,46.938,0.0,72.144,84.595,81.544,85.225,63.472,69.078,67.096,-10.82,50.188,82.688,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.188,-0.052,74.063,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,5.669,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.915,46.91,0.0,72.144,84.448,81.651,85.299,63.545,68.973,67.169,-10.82,50.188,82.688,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.188,-0.052,74.063,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.004,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,14.008,2.248,2.228,9.136,71.938,72.376,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.139,46.966,0.0,72.036,84.522,81.544,85.225,63.545,69.078,67.169,-10.82,50.188,82.625,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,72.063,-0.052,74.063,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.003,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.332,71.831,72.27,73.548,71.04,68.818,0.0,0.036,0.087,20.0,20.0,74.802,46.966,0.0,72.036,84.374,81.651,85.225,63.618,68.973,67.169,-10.82,50.156,82.625,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.188,73.938,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,4.207,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.69,47.022,0.0,72.144,84.448,81.544,85.225,63.692,68.973,67.315,-10.82,50.156,82.625,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.5,72.188,-0.052,74.063,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,0.462,0.614,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.971,47.022,0.0,72.036,84.3,81.438,85.003,63.545,68.973,67.169,-10.82,50.188,82.625,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.5,72.063,-0.052,74.063,75.313,73.438,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,1.126,2.228,4.315,71.938,72.27,73.443,71.04,68.818,0.0,0.036,0.087,20.0,20.0,74.83,47.05,0.0,72.036,84.448,81.438,85.151,63.618,68.973,67.242,-10.82,50.188,82.563,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.5,72.063,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.438,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,9.344,71.938,72.27,73.443,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.662,47.05,0.0,72.036,84.3,81.332,85.077,63.692,69.182,67.315,-10.82,50.156,82.563,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,4.543,72.154,72.27,73.337,71.04,69.139,0.0,0.036,0.083,20.0,20.0,75.111,47.134,0.0,72.358,84.3,81.438,85.077,63.692,69.182,67.315,-10.82,50.156,82.5,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.0,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,1.5,71.938,72.376,73.653,71.357,68.818,0.0,0.036,0.087,20.0,20.0,75.111,47.19,0.0,72.036,84.3,81.226,85.077,63.618,68.973,67.242,-10.82,50.156,82.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.5,72.063,-0.052,74.125,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.015,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.023,2.248,2.228,1.943,71.938,72.27,73.337,71.251,68.925,0.0,0.04,0.083,20.0,20.0,75.167,47.358,0.0,72.144,84.226,81.332,85.003,63.692,69.078,67.315,-10.82,50.156,82.5,71.938,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.5,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,5.285,71.938,72.27,73.337,71.04,68.925,0.0,0.036,0.087,20.0,20.0,75.307,47.386,0.0,72.036,84.226,81.332,85.003,63.692,69.078,67.242,-10.82,50.156,82.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.5,72.063,-0.052,74.063,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,6.932,71.938,72.482,73.337,71.251,68.818,0.0,0.036,0.083,20.0,20.0,75.055,47.639,0.0,72.036,84.226,81.438,85.003,63.838,69.078,67.315,-10.82,50.156,82.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.5,72.063,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8312007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,3.993,2.277,71.938,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,75.223,47.498,0.0,72.144,84.152,81.226,84.929,63.765,69.182,67.315,-10.82,50.125,82.438,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.5,72.063,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.938,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,6.524,71.938,72.27,73.443,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.223,47.47,0.0,72.144,84.152,81.332,84.929,63.765,69.078,67.315,-10.82,50.156,82.375,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
