DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.117,2.248,3.993,3.148,71.938,72.27,73.443,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.027,47.386,0.0,72.036,84.152,81.119,84.929,63.765,69.078,67.315,-10.82,50.156,82.438,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.063,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.023,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.305,2.248,3.993,4.827,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,75.027,47.414,0.0,72.144,84.078,81.119,84.855,63.838,69.182,67.315,-10.82,50.156,82.5,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.5,72.063,-0.052,73.938,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.063,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,5.909,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,75.027,47.358,0.0,72.036,84.078,81.226,84.855,63.838,69.078,67.388,-10.82,50.156,82.5,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.5,72.063,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.149,-0.006,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8312007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,5.758,7.999,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.887,47.302,0.0,72.036,83.93,81.013,84.855,63.912,69.182,67.461,-10.82,50.219,82.5,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,3.478,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,75.055,47.162,0.0,72.036,83.93,81.013,84.855,63.912,69.182,67.461,-10.82,50.219,82.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,3.993,2.067,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.634,47.078,0.0,72.144,83.93,81.013,84.782,63.985,69.182,67.461,-10.82,50.219,82.438,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,73.875,75.188,73.625,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,7.512,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.802,47.078,0.0,72.036,83.782,81.119,84.708,63.838,69.182,67.533,-10.82,50.25,82.438,71.813,71.75,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.052,74.063,75.313,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.063,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.013,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,2.193,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.662,46.994,0.0,72.036,84.004,81.119,84.782,63.912,69.182,67.461,-10.82,50.219,82.375,71.813,71.75,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.5,72.063,-0.052,73.938,75.313,73.688,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,6.104,71.831,72.27,73.758,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.326,46.994,0.0,72.036,83.93,81.013,84.708,63.985,69.287,67.461,-10.828,50.219,82.375,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.188,-0.052,74.063,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.688,75.188,73.813,76.188,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,73.938,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,3.993,2.573,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.087,20.0,20.0,75.195,46.966,0.0,72.036,83.856,80.907,84.708,63.985,69.287,67.461,-10.82,50.25,82.313,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.5,72.188,-0.052,73.938,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,73.688,75.188,73.625,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,4.603,71.831,72.27,73.758,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.522,46.994,0.0,72.036,83.856,81.013,84.708,63.985,69.287,67.461,-10.82,50.25,82.25,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.563,72.188,-0.052,73.938,75.313,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.007,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,3.993,7.847,71.938,72.27,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.185,47.022,0.0,72.036,83.856,80.907,84.634,64.058,69.182,67.533,-10.82,50.219,82.313,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.5,72.063,-0.052,73.938,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.688,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,1.46,71.938,72.164,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.466,46.966,0.0,71.929,83.708,80.907,84.634,64.058,69.182,67.533,-10.828,50.25,82.25,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.063,-0.052,73.938,75.25,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,73.688,75.188,73.625,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,4.568,71.938,72.27,73.758,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.242,46.994,0.0,72.036,83.782,80.801,84.634,64.058,69.287,67.533,-10.82,50.219,82.25,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.5,72.188,-0.052,73.938,75.25,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.688,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,6.045,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.466,46.966,0.0,71.929,83.708,80.801,84.634,64.058,69.287,67.533,-10.82,50.219,82.188,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.5,72.188,-0.052,73.938,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,6.081,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.494,46.938,0.0,72.036,83.708,80.695,84.634,64.131,69.182,67.606,-10.82,50.219,82.188,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.5,72.063,-0.052,73.938,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.021,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,0.462,5.474,71.938,72.164,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.213,46.994,0.0,71.929,83.56,80.801,84.486,64.058,69.182,67.533,-10.82,50.219,82.188,71.938,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.5,72.188,-0.052,73.938,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,3.406,72.046,72.27,73.548,71.04,68.818,0.0,0.036,0.087,20.0,20.0,73.849,46.966,0.0,72.036,83.634,80.695,84.486,64.205,69.391,67.606,-10.82,50.219,82.188,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.5,72.188,-0.052,73.938,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,5.773,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.185,46.91,0.0,72.036,83.56,80.695,84.56,64.205,69.391,67.606,-10.82,50.219,82.125,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.188,-0.052,73.938,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.02,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,6.429,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.915,46.91,0.0,71.929,83.56,80.695,84.486,64.205,69.391,67.606,-10.82,50.219,82.125,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.5,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.02,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.866,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.69,46.966,0.0,71.929,83.486,80.588,84.486,64.205,69.287,67.679,-10.82,50.188,82.125,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.5,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.875,75.438,73.625,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,3.969,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.27,46.938,0.0,71.929,83.412,80.695,84.412,64.058,69.287,67.533,-10.82,50.219,82.063,71.938,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.5,72.188,-0.052,73.938,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,7.486,71.938,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.606,46.938,0.0,72.036,83.56,80.695,84.412,64.205,69.287,67.606,-10.82,50.188,82.0,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.5,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,2.999,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.522,46.994,0.0,72.036,83.486,80.588,84.338,64.205,69.391,67.606,-10.828,50.188,82.0,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.052,73.813,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,1.647,71.938,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.55,47.05,0.0,71.929,83.486,80.588,84.338,64.278,69.391,67.679,-10.82,50.188,81.938,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.063,-0.052,73.938,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,73.688,75.063,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,0.0
8312007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,3.136,71.938,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.606,47.078,0.0,72.036,83.412,80.482,84.338,64.278,69.287,67.679,-10.828,50.188,81.938,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.188,-0.052,73.938,75.313,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,4.642,71.938,72.27,73.337,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.578,47.078,0.0,72.036,83.264,80.482,84.338,64.424,69.287,67.752,-10.82,50.188,81.875,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.5,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,73.688,75.063,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,74.063,73.063,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.008,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,0.0
8312007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.328,71.938,72.164,73.337,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.915,47.19,0.0,71.929,83.338,80.588,84.338,64.351,69.391,67.679,-10.82,50.188,81.813,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.563,72.188,-0.052,73.813,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,3.045,71.938,72.164,73.337,71.04,68.925,0.0,0.04,0.083,20.0,20.0,75.027,47.33,0.0,71.929,83.412,80.482,84.265,64.278,69.391,67.679,-10.82,50.156,81.813,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,72.188,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,6.985,71.831,72.164,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.746,47.358,0.0,71.929,83.338,80.482,84.338,64.424,69.496,67.752,-10.82,50.156,81.75,71.938,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.563,72.188,-0.052,73.813,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,4.062,72.046,72.482,73.548,71.04,69.139,0.0,0.036,0.087,20.0,20.0,74.634,47.667,0.0,72.251,83.264,80.482,84.265,64.351,69.496,67.679,-10.828,50.156,81.813,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.5,72.188,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.021,72.313,73.938,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8312007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,2.705,71.938,72.27,73.337,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.185,47.498,0.0,71.929,83.264,80.376,84.117,64.351,69.391,67.752,-10.82,50.156,81.688,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.188,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,73.625,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.019,72.313,74.063,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,8.692,71.938,72.164,73.337,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.466,47.527,0.0,71.929,83.19,80.376,84.191,64.424,69.391,67.752,-10.828,50.156,81.688,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.5,72.063,-0.052,73.938,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.063,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,0.0
8312007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,3.993,3.064,71.938,72.376,73.653,71.251,68.818,0.0,0.036,0.087,20.0,20.0,74.494,47.386,0.0,71.929,83.19,80.482,84.191,64.424,69.496,67.679,-10.82,50.156,81.688,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.563,72.188,-0.052,73.813,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8312007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.133,2.248,3.993,4.394,71.938,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.634,47.414,0.0,71.821,83.264,80.482,84.191,64.424,69.496,67.752,-10.82,50.156,81.75,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.875,75.188,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.007,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8312007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,3.993,3.397,71.938,72.164,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.438,47.246,0.0,71.821,83.19,80.376,84.191,64.424,69.496,67.752,-10.82,50.188,81.813,71.938,71.75,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.052,73.938,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.438,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,73.938,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.469,2.248,3.993,6.559,72.154,72.27,73.548,71.04,69.139,0.0,0.036,0.083,20.0,20.0,73.933,47.246,0.0,72.144,83.042,80.27,84.117,64.424,69.496,67.752,-10.82,50.188,81.75,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.563,72.188,-0.052,73.813,75.313,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8312007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,4.739,71.831,72.164,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.017,47.134,0.0,71.929,83.042,80.376,84.117,64.498,69.391,67.825,-10.82,50.219,81.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.5,72.188,-0.052,73.813,75.313,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.625,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,5.166,71.938,72.27,73.653,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.213,47.022,0.0,71.929,82.968,80.27,84.043,64.498,69.496,67.825,-10.82,50.219,81.688,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.5,72.063,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,0.0
8312007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,4.651,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.157,47.05,0.0,71.929,83.042,80.163,84.117,64.571,69.496,67.825,-10.828,50.25,81.625,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.5,72.188,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.063,73.625,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,-1.083,72.046,72.27,73.758,71.04,69.139,0.0,0.036,0.083,20.0,20.0,74.045,47.022,0.0,72.144,82.968,80.27,84.043,64.571,69.496,67.898,-10.82,50.25,81.625,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.5,72.188,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,4.38,72.154,72.27,73.653,71.04,69.139,0.0,0.036,0.083,20.0,20.0,74.438,47.022,0.0,72.036,83.042,80.057,84.043,64.571,69.391,67.898,-10.82,50.281,81.563,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.5,72.188,-0.052,73.813,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.625,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8312007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,1.749,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.101,47.05,0.0,71.929,82.894,80.057,83.969,64.571,69.496,67.898,-10.82,50.25,81.563,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.5,72.188,-0.052,73.813,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.625,75.188,73.813,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8312007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,3.993,8.083,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.213,47.022,0.0,71.929,82.968,80.163,83.969,64.644,69.6,67.825,-10.82,50.281,81.5,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.5,72.188,-0.052,73.813,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,8.919,71.938,72.164,73.653,70.934,68.925,0.0,0.036,0.087,20.0,20.0,74.185,47.022,0.0,71.929,82.968,80.057,83.969,64.644,69.6,67.898,-10.82,50.281,81.563,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.375,72.188,-0.052,73.813,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,-0.0
8312007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,3.993,4.42,71.938,72.164,73.653,70.934,68.818,0.0,0.036,0.083,20.0,20.0,74.326,47.022,0.0,71.821,82.894,80.057,83.969,64.644,69.496,67.898,-10.82,50.281,81.438,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.5,72.188,-0.052,73.625,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,0.462,1.67,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.737,47.05,0.0,71.929,82.894,79.951,83.969,64.644,69.496,67.898,-10.82,50.281,81.438,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.5,72.188,-0.052,73.813,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.188,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,6.155,71.938,72.27,73.653,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.073,47.022,0.0,71.821,82.894,80.057,83.895,64.717,69.6,67.97,-10.82,50.25,81.438,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.5,72.188,-0.052,73.813,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.001,73.625,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,0.462,4.912,71.938,72.164,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.55,47.05,0.0,71.929,82.894,79.951,83.895,64.717,69.6,67.97,-10.82,50.281,81.375,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.563,72.188,-0.052,73.813,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.43,2.248,2.228,5.059,71.938,72.27,73.548,70.934,68.925,0.0,0.04,0.083,20.0,20.0,73.877,47.05,0.0,71.929,82.82,80.057,83.895,64.717,69.6,67.97,-10.82,50.25,81.375,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.5,72.188,-0.052,73.813,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,3.993,71.938,72.27,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.765,46.994,0.0,71.821,82.746,79.951,83.895,64.717,69.6,67.97,-10.82,50.281,81.313,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.563,72.188,-0.052,73.625,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.001,73.688,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,2.388,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.606,47.022,0.0,71.929,82.82,80.057,83.821,64.717,69.6,67.97,-10.82,50.281,81.313,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.5,72.188,-0.052,73.625,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,4.76,71.938,72.164,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.849,46.966,0.0,71.929,82.746,80.057,83.821,64.791,69.496,67.97,-10.82,50.25,81.25,71.813,71.875,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.5,72.188,-0.052,73.813,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.625,75.063,73.625,75.938,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,73.938,73.188,74.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.297,2.248,2.228,3.454,71.938,72.482,73.758,71.251,68.925,0.0,0.036,0.083,20.0,20.0,74.213,46.994,0.0,71.929,82.672,79.951,83.748,64.791,69.704,67.97,-10.82,50.25,81.188,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.188,-0.052,73.813,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.005,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
