DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,2.956,71.938,72.164,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.213,47.022,0.0,71.821,82.672,79.845,83.748,64.791,69.6,67.97,-10.828,50.25,81.188,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.5,72.063,-0.052,73.625,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,73.688,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.016,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,5.563,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.438,47.05,0.0,71.929,82.672,79.738,83.748,64.864,69.6,68.043,-10.82,50.25,81.063,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.188,-0.052,73.625,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.001,73.625,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.021,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,2.261,71.938,72.482,73.548,71.146,68.925,0.0,0.036,0.083,20.0,20.0,73.709,47.05,0.0,71.929,82.672,79.951,83.748,64.864,69.6,68.043,-10.828,50.219,81.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.052,73.625,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.001,73.688,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.021,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.005,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,7.322,71.938,72.164,73.337,71.04,68.818,0.0,0.036,0.087,20.0,20.0,73.793,47.134,0.0,71.821,82.598,79.951,83.748,64.864,69.704,68.043,-10.82,50.219,81.0,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.5,72.063,-0.052,73.625,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,73.625,75.0,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,0.462,4.993,71.938,72.164,73.443,70.934,68.925,0.0,0.036,0.083,20.0,20.0,73.961,47.246,0.0,71.821,82.598,79.845,83.674,64.864,69.704,68.043,-10.82,50.219,81.0,71.75,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.5,72.063,-0.052,73.625,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.001,73.625,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,4.432,72.046,72.27,73.337,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.213,47.358,0.0,71.821,82.524,79.738,83.6,64.937,69.6,68.116,-10.82,50.219,80.938,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.5,72.063,-0.052,73.625,75.0,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.001,73.5,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.813,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,6.739,71.938,72.27,73.337,70.934,68.925,0.0,0.036,0.087,20.0,20.0,73.989,47.414,0.0,71.821,82.524,79.738,83.6,64.937,69.6,68.116,-10.82,50.25,80.938,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.5,72.188,-0.052,73.625,75.25,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.336,2.248,2.228,7.057,71.938,72.164,73.337,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.213,47.695,0.0,71.821,82.598,79.845,83.674,64.937,69.704,68.116,-10.82,50.219,80.875,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.5,72.188,-0.052,73.625,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.005,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,2.336,71.938,72.27,73.337,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.185,47.779,0.0,71.929,82.524,79.845,83.6,65.01,69.6,68.116,-10.828,50.25,80.875,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.5,72.188,-0.052,73.813,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.938,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.0,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,8.9,72.154,72.164,73.337,71.04,69.139,0.0,0.036,0.083,20.0,20.0,73.989,47.555,0.0,72.036,82.524,79.632,83.526,64.937,69.704,68.043,-10.82,50.219,80.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.063,-0.052,73.625,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,73.625,74.875,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.0,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,3.993,4.576,71.938,72.164,73.443,70.934,68.925,0.0,0.036,0.087,20.0,20.0,73.905,47.498,0.0,71.821,82.376,79.738,83.526,64.937,69.704,68.043,-10.82,50.25,80.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.5,72.188,-0.052,73.625,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,73.625,75.188,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.005,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,7.444,72.154,72.164,73.443,71.04,69.246,0.0,0.036,0.083,20.0,20.0,74.017,47.498,0.0,72.036,82.376,79.632,83.526,64.937,69.704,68.043,-10.82,50.219,80.813,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.5,72.188,-0.052,73.625,75.0,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.5,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,2.048,71.938,72.164,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.017,47.386,0.0,71.821,82.376,79.738,83.526,65.01,69.6,68.116,-10.828,50.25,80.875,71.75,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.5,72.188,-0.052,73.625,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,73.5,75.188,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,5.758,8.189,71.938,72.27,73.548,70.934,69.032,0.0,0.036,0.087,20.0,20.0,73.793,47.302,0.0,71.821,82.376,79.738,83.452,65.084,69.6,68.116,-10.82,50.25,80.938,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.563,72.063,-0.052,73.625,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.188,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,5.758,1.224,71.938,72.164,73.548,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.596,47.162,0.0,71.821,82.376,79.632,83.526,65.084,69.704,68.189,-10.828,50.25,80.938,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.563,72.188,-0.052,73.625,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,3.993,5.499,71.938,72.164,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.793,47.134,0.0,71.821,82.302,79.738,83.452,65.01,69.704,68.189,-10.82,50.281,80.875,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.052,73.625,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.813,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,5.813,71.938,72.164,73.758,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.765,47.05,0.0,71.929,82.302,79.632,83.452,65.084,69.704,68.189,-10.82,50.281,80.813,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.563,72.188,-0.052,73.625,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,3.63,71.831,72.164,73.758,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.316,47.022,0.0,71.821,82.302,79.632,83.452,65.084,69.704,68.189,-10.82,50.313,80.813,71.813,71.75,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.5,72.188,-0.052,73.625,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,4.787,71.938,72.164,73.653,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.54,46.994,0.0,71.821,82.228,79.632,83.452,65.084,69.809,68.189,-10.82,50.313,80.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.063,-0.052,73.625,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.5,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,3.993,4.65,71.938,72.164,73.758,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.624,47.022,0.0,71.821,82.154,79.526,83.378,65.157,69.809,68.189,-10.828,50.313,80.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.5,72.188,-0.052,73.563,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.0,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.0,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,4.718,71.938,72.164,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.26,46.966,0.0,71.821,82.154,79.526,83.378,65.157,69.809,68.189,-10.82,50.313,80.625,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.5,72.063,-0.052,73.625,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.0,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,2.272,0.0,80.0,55.0,1.4,14.445,2.248,3.993,4.307,72.154,72.376,73.968,70.934,69.246,0.0,0.036,0.087,20.0,20.0,73.905,46.966,0.0,72.036,82.154,79.526,83.304,65.157,69.809,68.626,-10.828,50.313,80.625,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.5,72.188,-0.052,73.625,75.25,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.0,73.813,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.188,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,1.694,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,10.722,0.0,80.0,55.0,1.4,14.445,2.248,2.228,6.809,71.938,72.164,73.653,70.934,68.925,0.0,0.036,0.087,20.0,20.0,74.045,46.994,0.0,71.821,82.154,79.526,83.378,64.864,69.704,66.659,-10.82,50.313,80.563,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.563,72.188,-0.052,73.625,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,3.976,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.643,0.0,80.0,55.0,1.4,14.375,2.248,2.228,4.311,71.938,72.164,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,73.372,46.994,0.0,71.714,82.154,79.42,83.304,32.408,69.809,34.321,-10.82,50.313,80.625,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.5,72.188,-0.052,73.625,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.001,73.625,75.063,73.813,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.596,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.583,0.0,80.0,55.0,1.4,14.656,2.248,2.228,4.791,71.938,72.164,73.548,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.821,46.994,0.0,71.821,82.154,79.42,83.304,30.723,69.704,31.626,-10.82,50.313,80.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.5,71.938,-0.052,73.563,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.5,75.063,73.813,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.063,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.005,0.268,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8312007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.643,0.0,80.0,55.0,1.4,14.539,2.248,2.228,3.007,71.938,72.164,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,72.979,46.966,0.0,71.821,82.08,79.42,83.304,30.503,69.809,31.335,-10.828,50.313,80.5,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.5,72.188,-0.052,73.625,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.813,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.246,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.569,0.0,80.0,55.0,1.4,14.43,2.248,2.228,5.083,71.938,72.164,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,73.568,46.994,0.0,71.821,81.932,79.314,83.23,30.649,69.809,31.262,-10.82,50.281,80.438,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.5,72.188,-0.052,73.563,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.063,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.017,72.0,73.938,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.181,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.807,0.0,80.0,55.0,1.4,14.43,2.248,2.228,5.976,72.154,72.27,73.653,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.867,46.966,0.0,72.036,82.006,79.314,83.23,32.481,69.287,32.719,-10.828,50.281,80.438,71.813,71.75,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.5,72.188,-0.052,73.563,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.625,75.0,73.813,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.938,73.063,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.076,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.613,0.0,80.0,55.0,1.4,14.555,2.248,2.228,2.099,72.154,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.737,47.022,0.0,71.821,82.006,79.314,83.23,33.727,68.973,34.175,-10.82,50.281,80.313,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.5,72.188,-0.052,73.625,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.001,73.5,75.063,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.188,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.148,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.405,0.0,80.0,55.0,1.4,14.719,2.248,2.228,6.46,71.938,72.058,73.443,70.934,68.925,0.0,0.036,0.083,20.0,20.0,73.961,46.966,0.0,71.821,82.006,79.42,83.23,32.847,68.555,33.52,-10.82,50.281,80.313,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.563,72.188,-0.052,73.563,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.001,73.5,75.0,73.813,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.015,72.063,73.938,73.188,74.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.01,0.215,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.703,0.0,80.0,55.0,1.4,14.633,2.248,2.228,3.813,71.938,72.164,73.548,70.934,68.925,0.0,0.036,0.087,20.0,20.0,73.596,46.966,0.0,71.821,82.006,79.314,83.23,31.822,68.242,32.427,-10.82,50.281,80.25,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.375,72.188,-0.052,73.563,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.001,73.5,75.0,73.625,75.875,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.063,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,0.194,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.852,0.0,80.0,55.0,1.4,14.563,2.248,2.228,5.817,71.938,72.376,73.758,71.146,69.032,0.0,0.036,0.083,20.0,20.0,73.821,46.966,0.0,71.821,82.006,79.207,83.23,31.455,67.928,32.063,-10.82,50.281,80.188,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.5,72.188,-0.052,73.563,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.001,73.5,75.0,73.813,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.063,73.813,73.188,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.005,0.198,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,11.777,0.0,80.0,55.0,1.4,14.609,2.248,2.228,3.506,71.938,72.164,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.596,46.966,0.0,71.821,82.006,79.101,83.23,32.115,67.615,32.5,-10.82,50.25,80.188,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.5,72.188,-0.052,73.563,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,73.5,75.0,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.188,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.005,0.128,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8312007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.852,0.0,80.0,55.0,1.4,14.578,2.248,2.228,4.196,71.938,72.164,73.443,71.251,69.032,0.0,0.036,0.083,20.0,20.0,73.54,47.022,0.0,71.821,81.858,79.207,83.083,32.188,67.406,32.864,-10.828,50.25,80.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.5,72.063,-0.052,73.563,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.001,73.5,75.0,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,72.063,73.813,73.063,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.227,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8312007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.688,0.0,80.0,55.0,1.4,14.578,2.248,2.228,3.237,72.046,72.164,73.443,71.04,68.925,0.0,0.036,0.087,20.0,20.0,73.793,47.05,0.0,71.821,81.858,79.101,83.157,32.115,67.197,32.719,-10.828,50.25,80.0,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.5,72.188,-0.052,73.563,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.001,73.5,75.0,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.013,72.0,73.813,73.063,74.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.01,0.201,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.881,0.0,80.0,55.0,1.4,14.672,2.248,2.228,4.03,71.938,72.164,73.337,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.4,47.106,0.0,71.821,81.858,79.101,83.083,31.968,66.779,32.573,-10.82,50.25,80.0,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.563,72.188,-0.052,73.563,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.001,73.5,74.875,73.625,75.75,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,73.813,73.063,74.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.206,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,119.473,35.139,0.022,11.762,0.0,80.0,55.0,1.4,14.516,248.254,337.024,0.88,71.938,72.164,73.443,70.934,68.925,0.008,0.22,0.054,20.0,20.0,74.073,46.714,0.0,71.821,81.858,79.207,83.083,31.968,66.675,32.573,-10.82,50.281,74.688,71.813,71.875,71.25,71.75,0.0,51.031,72.0,70.0,1000.0,200.0,0.001,28.672,73.5,72.188,-0.052,73.563,75.0,73.25,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.006,120.313,77.563,77.375,0.001,73.375,74.875,73.375,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.007,119.125,76.625,76.313,0.017,72.063,73.938,73.188,74.313,0.0,90.5,72.0,70.0,1000.0,200.0,0.001,63.625,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.205,0.0,0.0,0.119,0.035,-0.01,0.0,0.001,-0.0
8312007,602,1.0,1.0,1.0,1.0,100.0,0.0,3.809,3.809,3.809,1.0,1.0,145.242,86.676,23.83,11.911,0.0,80.0,55.0,1.4,14.516,691.031,598.643,8.963,70.647,72.27,73.337,71.251,67.212,0.031,0.285,0.098,23.379,18.703,59.882,47.751,0.0,71.821,128.243,79.101,129.838,32.188,66.675,32.573,-10.82,50.094,65.688,71.75,71.875,70.688,71.75,0.0,56.875,72.0,70.0,1000.0,200.0,0.017,86.438,73.5,72.063,-0.052,73.563,74.688,71.75,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.037,219.25,77.563,77.313,0.001,73.5,74.313,71.813,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,213.375,76.625,76.313,0.017,72.063,73.813,72.813,74.0,0.0,93.625,72.0,70.0,1000.0,200.0,0.017,149.0,74.813,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.773,0.133,-5.472,0.0,0.145,0.087,-0.011,0.0,0.001,-0.0
8312007,603,1.0,1.0,1.0,1.0,100.0,0.0,11.895,11.895,11.895,1.0,1.0,227.233,103.075,0.012,11.852,0.0,80.0,55.0,1.4,719.188,1039.648,860.585,5.267,69.14,72.695,73.548,71.78,66.249,0.103,0.49,0.094,31.762,21.768,62.041,48.087,0.0,71.714,112.115,79.101,114.475,32.188,66.257,32.719,-10.82,50.344,65.188,71.813,71.875,69.938,71.375,0.0,61.313,72.0,70.0,1000.0,200.0,0.041,131.375,73.5,72.188,-0.052,73.563,74.313,70.438,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.073,307.0,77.563,77.313,0.001,73.5,73.938,70.625,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.072,302.5,76.625,76.438,0.017,72.0,73.813,72.0,73.625,0.0,93.938,72.0,70.0,1000.0,200.0,0.039,221.125,74.938,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.001,0.185,0.0,0.0,0.227,0.103,-0.01,0.0,0.0,-0.0
8312007,604,1.0,1.0,1.0,1.0,100.0,0.0,33.118,33.118,33.118,1.0,1.0,332.65,130.015,0.012,11.852,0.0,80.0,55.0,1.4,1013.5,1326.046,1047.626,57.544,68.817,72.801,73.653,72.202,66.57,0.191,0.724,0.157,39.07,29.5,62.462,47.695,0.0,71.606,111.893,79.101,114.031,32.188,66.152,32.719,-10.82,49.531,63.813,71.813,71.75,69.688,70.813,0.0,62.656,72.0,70.0,1000.0,200.0,0.074,173.5,73.5,72.063,-0.052,73.563,74.063,70.0,72.188,0.0,97.75,72.0,70.0,1000.0,200.0,0.123,392.25,77.563,77.313,0.001,73.5,73.625,70.188,72.563,0.0,93.938,72.0,70.0,1000.0,200.0,0.12,385.25,76.625,76.313,0.017,72.0,73.625,71.563,73.063,0.0,90.688,72.0,70.0,1000.0,200.0,0.069,293.5,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.185,0.0,0.0,0.333,0.13,-0.011,0.0,0.001,-0.0
8312007,605,1.0,1.0,1.0,1.0,100.0,0.0,47.78,47.78,47.78,1.0,1.0,502.489,153.441,0.022,11.822,0.0,80.0,55.0,1.4,1361.875,1558.589,1187.845,206.42,69.248,73.013,73.758,72.73,67.748,0.297,0.995,0.19,46.411,36.596,61.565,47.975,0.0,70.103,111.45,79.101,113.367,32.188,65.839,32.646,-10.828,48.906,61.531,71.75,71.563,69.813,70.75,0.0,61.938,72.0,70.0,1000.0,200.0,0.108,208.875,73.5,72.188,-0.052,73.438,73.625,70.188,71.563,0.0,87.25,72.0,70.0,1000.0,200.0,0.178,468.25,77.563,77.313,0.001,73.375,73.25,70.188,71.938,0.0,83.75,72.0,70.0,1000.0,200.0,0.166,448.5,76.625,76.313,0.017,72.063,73.625,71.188,72.563,0.0,84.313,72.0,70.0,1000.0,200.0,0.099,348.75,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.001,0.161,0.0,0.0,0.502,0.153,-0.01,0.0,0.001,-0.0
8312007,606,1.0,1.0,1.0,1.0,100.0,0.0,59.153,59.153,59.153,1.0,1.0,652.416,172.182,0.012,11.837,0.0,80.0,55.0,1.4,1545.25,1708.085,1181.602,949.648,69.893,72.376,73.548,72.202,68.818,0.415,1.247,0.248,52.439,40.688,60.835,48.367,0.0,67.417,111.08,79.42,113.145,32.261,65.63,32.792,-10.82,49.938,60.188,71.75,71.563,70.25,70.75,0.0,60.031,72.0,70.0,1000.0,200.0,0.141,237.375,73.5,72.063,-0.052,73.313,73.375,70.375,71.188,0.0,77.938,72.0,70.0,1000.0,200.0,0.217,516.0,77.563,77.313,0.001,73.313,73.125,70.438,71.563,0.0,75.813,72.0,70.0,1000.0,200.0,0.184,470.75,76.625,76.313,0.017,72.063,73.625,71.188,72.313,0.0,78.875,72.0,70.0,1000.0,200.0,0.122,384.75,74.813,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.188,0.0,0.0,0.652,0.172,-0.011,0.0,0.001,0.0
8312007,607,1.0,1.0,1.0,1.0,100.0,0.0,78.18,78.18,78.18,1.0,1.0,769.546,187.408,0.012,11.807,0.0,80.0,55.0,1.4,1545.25,1836.963,1313.112,1529.979,70.109,69.512,73.232,70.829,69.139,0.564,1.521,0.248,57.584,43.699,60.807,48.844,0.0,63.98,110.784,79.845,112.85,32.188,65.526,32.792,-10.82,52.75,60.0,71.75,71.563,70.25,70.75,0.0,56.844,72.0,70.0,1000.0,200.0,0.173,262.0,73.375,72.063,-0.052,73.313,73.063,70.438,71.063,0.0,67.875,72.0,70.0,1000.0,200.0,0.246,545.5,77.563,77.313,0.001,73.063,73.0,70.5,71.563,0.0,68.313,72.0,70.0,1000.0,200.0,0.195,484.0,76.625,76.313,0.017,72.063,73.5,71.063,72.125,0.0,70.438,72.0,70.0,1000.0,200.0,0.147,423.0,74.813,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.214,0.0,0.0,0.77,0.187,-0.01,0.0,0.001,0.0
8312007,608,1.0,1.0,1.0,1.0,100.0,0.174,90.881,90.881,90.881,1.0,1.0,871.45,221.376,0.022,11.911,0.0,80.0,55.0,1.4,1707.25,1902.843,1447.468,1774.755,69.57,66.647,73.127,68.505,68.283,0.739,1.755,0.285,61.408,48.287,61.649,49.292,0.0,61.724,110.562,80.376,112.628,32.334,65.317,32.864,-10.82,57.063,61.094,71.5,71.5,69.813,70.5,0.0,52.656,72.0,70.0,1000.0,200.0,0.196,277.25,73.5,72.063,-0.052,73.25,72.938,70.188,70.813,0.0,60.281,72.0,70.0,1000.0,200.0,0.258,555.5,77.563,77.313,0.001,73.063,72.813,70.0,71.125,0.0,62.625,72.0,70.0,1000.0,200.0,0.199,486.0,76.625,76.313,0.021,72.063,73.438,70.813,71.688,0.0,63.031,72.0,70.0,1000.0,200.0,0.16,438.25,74.813,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.191,0.0,0.878,0.871,0.221,-0.011,0.0,0.001,0.0
8312007,609,1.0,1.0,1.0,1.0,100.0,14.948,100.0,100.0,100.0,1.0,1.0,934.7,237.775,0.022,11.747,0.0,80.0,55.0,1.4,1756.25,1889.634,1508.114,1827.254,69.14,64.631,73.022,66.181,67.212,0.968,1.924,0.315,64.028,51.222,63.163,49.937,0.0,60.865,110.34,80.588,112.406,32.261,64.899,32.792,-10.828,61.594,62.938,71.5,71.5,69.25,69.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.209,286.75,73.375,72.063,-0.052,73.25,72.813,69.313,70.25,0.0,53.656,72.0,70.0,1000.0,200.0,0.256,551.0,77.563,77.313,0.001,72.938,72.75,69.438,70.75,0.0,58.063,72.0,70.0,1000.0,200.0,0.185,470.5,76.625,76.313,0.017,72.063,73.375,70.375,71.375,0.0,56.25,72.0,70.0,1000.0,200.0,0.161,438.5,74.813,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.191,0.0,0.867,0.935,0.238,-0.01,0.0,0.001,0.0
8312007,610,1.0,1.0,1.0,1.0,100.0,28.332,100.0,100.0,100.0,1.0,1.0,935.871,244.802,0.012,11.583,0.0,80.0,55.0,1.4,1731.0,1823.837,1541.814,1776.908,67.956,63.252,72.917,64.596,65.607,1.128,2.021,0.34,65.505,52.368,65.098,50.329,0.0,60.006,110.266,81.013,112.259,32.334,67.719,36.288,-10.82,65.313,65.125,71.5,71.25,68.5,69.563,0.0,46.313,72.0,70.0,1000.0,200.0,0.208,285.25,73.5,72.063,-0.052,73.0,72.5,68.75,69.625,0.0,48.938,72.0,70.0,1000.0,200.0,0.239,533.0,77.438,77.313,0.001,72.938,72.75,68.813,70.25,0.0,55.219,72.0,70.0,1000.0,200.0,0.174,454.5,76.625,76.313,0.017,72.0,73.375,69.875,71.063,0.0,52.375,72.0,70.0,1000.0,200.0,0.154,429.25,74.813,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.294,0.0,6.367,0.936,0.245,-0.011,0.0,0.001,0.0
8312007,611,1.0,1.0,1.0,1.0,100.0,37.008,100.0,100.0,100.0,1.0,1.0,945.242,248.316,0.012,11.435,0.0,80.0,55.0,1.4,1673.75,1794.364,1549.858,1721.358,66.234,62.616,72.707,63.645,63.038,1.238,2.108,0.348,66.205,52.757,65.519,50.554,0.0,59.791,110.044,81.332,111.963,32.408,64.167,43.207,-10.82,68.25,68.0,71.438,71.125,66.938,68.438,0.0,44.469,72.0,70.0,1000.0,200.0,0.203,280.25,73.375,72.063,-0.052,72.938,72.25,67.438,68.875,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,515.5,77.438,77.125,0.001,72.875,72.5,67.5,69.688,0.0,53.688,72.0,70.0,1000.0,200.0,0.167,444.0,76.688,76.438,0.017,72.0,73.25,69.313,70.688,0.0,49.156,72.0,70.0,1000.0,200.0,0.142,412.0,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,3.888,0.0,17.168,0.945,0.248,-0.01,0.0,0.001,-0.0
8312007,612,1.0,1.0,1.0,1.0,100.0,37.414,100.0,100.0,100.0,1.0,1.0,920.644,256.515,0.022,11.583,0.0,80.0,55.0,1.4,1673.75,1714.57,1540.206,1661.24,61.713,62.085,72.601,62.906,56.508,1.345,2.133,0.337,66.457,53.037,65.8,50.133,0.0,59.576,109.896,81.757,111.889,32.408,52.362,40.876,-10.82,70.625,69.0,71.313,70.875,63.719,66.188,0.0,43.125,72.0,70.0,1000.0,200.0,0.189,272.25,73.5,72.063,-0.052,72.688,71.875,64.25,66.688,0.0,44.469,72.0,70.0,1000.0,200.0,0.201,488.0,77.563,77.313,0.001,72.688,72.438,64.563,67.938,0.0,52.625,72.0,70.0,1000.0,200.0,0.159,434.75,76.625,76.313,0.017,72.0,73.063,67.5,69.625,0.0,47.719,72.0,70.0,1000.0,200.0,0.129,394.0,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,4.916,0.0,13.636,0.921,0.257,-0.011,0.0,0.001,-0.0
8312007,613,1.0,1.0,1.0,1.0,100.0,35.476,100.0,100.0,100.0,1.0,1.0,872.621,254.173,0.022,11.852,0.0,80.0,55.0,1.4,1568.0,1646.702,1551.468,1601.565,58.269,61.873,72.181,62.378,52.119,1.364,2.093,0.333,66.575,53.193,71.914,49.488,0.0,59.468,109.748,82.182,111.668,32.628,49.332,39.347,-10.82,72.313,74.063,71.125,70.563,60.844,64.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.18,265.0,73.5,72.063,-0.052,72.438,71.688,61.938,64.438,0.0,43.219,72.0,70.0,1000.0,200.0,0.196,480.75,77.438,77.313,0.001,72.375,72.0,62.438,66.188,0.0,52.844,72.0,70.0,1000.0,200.0,0.143,410.5,76.625,76.563,0.017,72.0,72.938,65.875,68.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.116,372.5,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,4.767,0.0,11.07,0.873,0.254,-0.011,0.0,0.0,-0.0
8312007,614,1.0,1.0,1.0,1.0,100.0,34.342,100.0,100.0,100.0,1.0,1.0,856.223,256.515,0.012,11.881,0.0,80.0,55.0,1.4,1473.75,1539.483,1528.959,1524.077,56.547,61.661,71.971,62.166,49.871,1.326,1.985,0.359,66.708,53.377,75.167,49.068,0.0,59.576,109.6,82.5,111.52,33.507,48.914,39.565,-10.82,73.375,78.25,70.938,70.375,59.125,62.438,0.0,41.781,72.0,70.0,1000.0,200.0,0.159,249.0,73.5,72.063,-0.052,72.25,71.313,60.5,63.031,0.0,43.375,72.0,70.0,1000.0,200.0,0.171,452.0,77.563,77.313,0.001,72.313,71.813,60.969,64.813,0.0,52.219,72.0,70.0,1000.0,200.0,0.129,393.25,76.625,76.313,0.017,71.813,72.938,64.625,67.313,0.0,46.594,72.0,70.0,1000.0,200.0,0.108,359.25,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,4.672,0.0,10.003,0.856,0.257,-0.011,0.0,0.001,-0.0
8312007,615,1.0,1.0,1.0,1.0,100.0,32.457,100.0,100.0,100.0,1.0,1.0,838.653,257.687,0.022,11.866,0.0,80.0,55.0,1.4,1473.75,1493.487,1524.144,1476.416,55.255,61.449,71.55,61.849,48.693,1.341,2.0,0.355,66.908,53.435,78.505,48.956,0.0,59.254,109.6,82.607,111.594,35.338,48.81,40.585,-10.82,74.5,82.313,70.938,69.875,58.125,61.281,0.0,38.5,72.0,70.0,1000.0,200.0,0.125,222.75,73.563,72.188,-0.052,72.125,71.0,59.219,61.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.161,438.5,77.438,77.125,0.001,72.313,71.0,60.094,63.594,0.0,50.719,72.0,70.0,1000.0,200.0,0.128,392.25,76.625,76.313,0.017,71.688,72.875,63.594,66.188,0.0,45.031,72.0,70.0,1000.0,200.0,0.104,351.25,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,4.622,0.0,8.648,0.839,0.258,-0.01,0.0,0.001,-0.0
8312007,616,1.0,1.0,1.0,1.0,100.0,30.397,100.0,100.0,100.0,1.0,1.0,828.111,251.83,0.012,11.852,0.0,80.0,55.0,1.4,1412.5,1449.322,1498.511,1437.049,54.394,61.449,71.34,61.744,48.372,1.391,2.068,0.362,66.738,53.439,81.337,48.872,0.0,59.146,109.378,82.925,111.225,35.851,49.332,41.095,-10.82,75.063,85.625,70.875,69.625,57.5,60.531,0.0,37.563,72.0,70.0,1000.0,200.0,0.123,218.375,73.5,72.188,-0.052,72.0,70.5,58.375,60.656,0.0,41.063,72.0,70.0,1000.0,200.0,0.152,425.75,77.563,77.125,0.001,72.063,71.0,59.25,62.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.121,381.75,76.625,76.313,0.017,71.375,72.75,62.813,65.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.093,334.0,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,4.61,0.0,8.632,0.828,0.252,-0.01,0.0,0.001,-0.0
8312007,617,1.0,1.0,1.0,1.0,100.0,29.07,100.0,100.0,100.0,1.0,1.0,831.625,241.288,0.012,11.881,0.0,80.0,55.0,1.4,1343.625,1397.584,1445.877,1396.027,54.179,61.236,71.024,61.533,48.479,1.444,2.032,0.377,66.608,53.418,83.357,48.872,0.0,59.146,109.23,83.244,111.151,36.73,49.541,41.532,-10.82,75.625,88.063,70.688,69.375,56.719,59.781,0.0,36.656,72.0,70.0,1000.0,200.0,0.12,215.25,73.375,72.188,-0.052,71.75,70.313,57.969,59.813,0.0,39.5,72.0,70.0,1000.0,200.0,0.148,417.25,77.563,77.125,0.001,71.75,70.688,58.656,61.781,0.0,50.0,72.0,70.0,1000.0,200.0,0.116,376.25,76.625,76.313,0.017,71.188,72.75,62.125,64.813,0.0,43.125,72.0,70.0,1000.0,200.0,0.083,315.75,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,4.453,0.0,7.922,0.832,0.241,-0.009,0.0,0.001,-0.0
