DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,618,1.0,1.0,1.0,1.0,100.0,27.413,100.0,100.0,100.0,1.0,1.0,802.343,237.775,0.012,11.956,0.0,80.0,55.0,1.4,1280.625,1377.298,1377.72,1367.608,53.856,61.13,70.814,61.427,48.586,1.463,1.996,0.381,66.282,52.989,84.871,49.124,0.0,58.717,109.156,83.563,111.003,37.097,49.959,41.605,-10.82,75.875,90.0,70.625,69.125,56.438,59.313,0.0,36.375,72.0,70.0,1000.0,200.0,0.114,210.875,73.5,72.063,-0.052,71.563,69.938,57.469,59.281,0.0,38.156,72.0,70.0,1000.0,200.0,0.142,411.75,77.438,77.125,0.001,71.688,70.375,58.25,61.219,0.0,48.625,72.0,70.0,1000.0,200.0,0.11,361.5,76.625,76.438,0.017,71.125,72.75,61.594,64.25,0.0,41.469,72.0,70.0,1000.0,200.0,0.077,305.25,74.813,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,4.19,0.0,7.483,0.802,0.238,-0.011,0.0,0.0,-0.0
8312007,619,1.0,1.0,1.0,1.0,100.0,26.416,100.0,100.0,100.0,1.0,1.0,762.518,237.775,0.012,11.941,0.0,80.0,55.0,1.4,1280.625,1302.868,1384.042,1300.111,53.964,61.024,70.499,61.321,48.907,1.501,2.003,0.384,65.957,52.825,86.105,49.376,0.0,58.609,109.008,83.881,110.855,37.39,50.586,41.459,-10.82,76.5,91.375,70.25,68.875,56.344,58.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.115,211.375,73.375,72.188,-0.052,71.438,69.5,57.156,58.969,0.0,38.188,72.0,70.0,1000.0,200.0,0.126,389.25,77.563,77.125,0.001,71.5,70.125,57.969,60.688,0.0,49.813,72.0,70.0,1000.0,200.0,0.099,343.25,76.625,76.438,0.017,70.938,72.688,61.125,63.625,0.0,41.031,72.0,70.0,1000.0,200.0,0.068,285.25,74.688,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.682,0.0,6.745,0.763,0.238,-0.009,0.0,0.0,-0.0
8312007,620,1.0,1.0,1.0,1.0,100.0,24.959,100.0,100.0,100.0,1.0,1.0,735.578,230.747,0.022,11.971,0.0,80.0,55.0,1.4,1226.0,1217.001,1363.509,1197.256,53.856,61.024,70.288,61.321,49.228,1.532,1.794,0.37,65.409,52.433,86.526,49.769,0.0,58.502,108.86,84.094,110.781,37.683,50.899,41.605,-10.82,76.75,92.375,69.75,68.75,56.0,58.344,11.875,36.688,72.0,70.0,1000.0,200.0,0.104,201.375,73.5,72.188,-0.052,71.125,69.375,56.938,58.625,0.0,37.844,72.0,70.0,1000.0,200.0,0.116,377.5,77.563,77.313,0.001,71.313,69.75,57.781,60.313,0.0,48.469,72.0,70.0,1000.0,200.0,0.094,335.75,76.625,76.313,0.017,70.75,72.688,61.063,63.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.041,221.125,74.688,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,3.553,0.0,6.517,0.736,0.231,-0.01,0.0,0.001,-0.0
8312007,621,1.0,1.0,1.0,1.0,100.0,23.697,100.0,100.0,100.0,1.0,1.0,686.384,229.575,0.022,12.03,0.0,80.0,55.0,1.4,1112.0,1200.26,1338.286,1182.26,53.856,60.918,70.288,61.216,49.335,1.497,1.913,0.373,64.943,52.176,87.087,50.021,0.0,58.394,108.786,84.306,110.634,35.778,51.108,40.221,-10.828,76.563,93.25,69.75,69.063,55.813,58.188,1.799,36.594,72.0,70.0,1000.0,200.0,0.104,201.125,73.5,72.063,-0.052,71.0,69.188,56.875,58.344,0.0,35.094,72.0,70.0,1000.0,200.0,0.112,362.75,77.438,77.125,0.001,71.188,70.375,57.469,60.063,0.0,47.438,72.0,70.0,1000.0,200.0,0.084,317.0,76.625,76.313,0.017,70.563,72.438,60.813,63.125,0.0,36.625,72.0,70.0,1000.0,200.0,0.041,219.375,74.688,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,3.487,0.0,7.423,0.686,0.23,-0.011,0.0,0.001,-0.0
8312007,622,1.0,1.0,1.0,1.0,100.0,22.381,100.0,100.0,100.0,1.0,1.0,682.87,226.062,0.012,11.956,0.0,80.0,55.0,1.4,1087.375,1124.698,1292.693,1131.466,53.856,60.918,70.183,61.11,49.549,1.444,1.939,0.37,64.932,51.801,87.283,50.217,0.0,58.394,108.638,84.519,110.486,34.752,51.526,38.837,-10.82,77.125,94.063,69.563,69.063,55.688,57.969,15.82,35.531,72.0,70.0,1000.0,200.0,0.109,207.625,73.5,72.188,-0.052,71.125,69.125,56.75,58.219,0.0,35.969,72.0,70.0,1000.0,200.0,0.095,338.75,77.438,77.125,0.001,71.188,70.125,57.375,59.781,0.0,47.469,72.0,70.0,1000.0,200.0,0.076,306.75,76.625,76.313,0.017,70.563,72.375,60.5,62.813,0.0,36.156,72.0,70.0,1000.0,200.0,0.038,215.375,74.688,74.375,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.912,0.0,6.785,0.683,0.226,-0.01,0.0,0.001,-0.0
8312007,623,1.0,1.0,1.0,1.0,100.0,21.237,100.0,100.0,100.0,1.0,1.0,687.555,226.062,0.012,11.837,0.0,80.0,55.0,1.4,1087.375,1135.223,1311.541,1120.55,53.856,60.918,70.078,61.11,49.549,1.387,1.697,0.373,64.91,51.814,87.283,50.441,0.0,58.502,108.416,84.625,110.412,34.679,51.631,38.473,-10.82,77.313,94.375,69.438,68.688,55.406,57.688,19.797,36.969,72.0,70.0,1000.0,200.0,0.1,196.875,73.5,72.188,-0.052,71.0,68.813,56.563,58.125,0.0,34.781,72.0,70.0,1000.0,200.0,0.094,335.25,77.438,77.125,0.001,71.063,70.0,57.281,59.688,0.0,46.375,72.0,70.0,1000.0,200.0,0.077,304.75,76.625,76.438,0.017,70.563,72.25,60.344,62.75,0.0,35.906,72.0,70.0,1000.0,200.0,0.038,209.0,74.688,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,2.649,0.0,6.239,0.688,0.226,-0.01,0.0,0.0,-0.0
8312007,624,1.0,1.0,1.0,1.0,100.0,20.015,100.0,100.0,100.0,1.0,1.0,647.731,226.062,0.022,11.837,0.0,80.0,55.0,1.4,1034.375,1105.197,1297.402,1093.483,53.856,60.812,69.973,61.216,49.549,1.383,1.726,0.37,64.828,51.758,87.479,50.497,0.0,58.287,108.416,84.837,110.264,32.847,51.735,36.652,-10.828,77.25,94.813,69.063,68.688,55.281,57.594,31.234,36.688,72.0,70.0,1000.0,200.0,0.101,200.125,77.0,72.063,0.055,71.0,68.813,56.438,58.031,0.0,34.469,72.0,70.0,1000.0,200.0,0.088,326.5,77.438,77.313,0.001,71.063,69.75,57.188,59.5,0.0,46.438,72.0,70.0,1000.0,200.0,0.069,287.75,76.625,76.313,0.017,70.5,72.25,60.031,62.656,0.0,35.938,72.0,70.0,1000.0,200.0,0.036,208.125,74.688,74.375,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.002,2.385,0.0,6.261,0.648,0.226,0.04,0.0,0.001,-0.0
8312007,625,1.0,1.0,1.0,1.0,100.0,18.803,100.0,100.0,100.0,1.0,1.0,612.592,220.205,0.022,11.941,0.0,80.0,55.0,1.4,1005.5,979.212,1244.108,950.601,54.071,60.918,70.078,61.11,49.657,1.459,1.776,0.381,64.245,51.551,87.143,50.666,0.0,58.502,108.416,85.05,110.264,32.408,52.257,35.923,-10.82,77.625,95.25,69.063,68.563,55.281,58.969,31.547,35.844,72.0,70.0,1000.0,200.0,0.107,203.375,72.313,66.5,0.294,71.0,68.688,56.438,58.031,0.0,29.047,72.0,70.0,1000.0,200.0,0.041,224.5,77.438,77.125,0.001,70.938,69.75,57.094,59.375,0.0,45.531,72.0,70.0,1000.0,200.0,0.064,276.25,76.625,76.438,0.017,70.313,72.25,59.969,62.25,0.0,36.5,72.0,70.0,1000.0,200.0,0.034,199.75,74.688,74.375,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.002,2.115,0.0,5.835,0.613,0.22,0.25,0.0,0.0,-0.0
8312007,626,1.0,1.0,1.0,1.0,100.0,17.626,100.0,100.0,100.0,1.0,1.0,586.823,220.205,0.022,11.911,0.0,80.0,55.0,1.4,894.25,985.081,1231.592,971.327,53.856,60.706,70.183,61.004,49.657,1.501,1.816,0.373,63.791,51.163,87.704,50.582,0.0,58.609,108.121,85.156,110.043,31.748,52.78,34.904,-10.82,77.438,95.438,69.0,68.875,55.188,59.781,33.813,35.906,72.0,70.0,1000.0,200.0,0.104,201.625,70.5,67.375,0.269,70.813,68.813,56.438,58.125,0.0,28.734,72.0,70.0,1000.0,200.0,0.039,215.375,77.563,77.125,0.001,70.938,69.125,56.906,59.219,0.0,45.25,72.0,70.0,1000.0,200.0,0.059,266.5,76.625,76.438,0.017,70.25,72.188,59.813,62.125,0.0,35.313,72.0,70.0,1000.0,200.0,0.037,208.375,74.688,74.375,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.002,1.787,0.0,5.227,0.587,0.22,0.123,0.0,0.0,-0.0
8312007,627,1.0,1.0,1.0,1.0,100.0,16.159,100.0,100.0,100.0,1.0,1.0,582.138,214.348,0.012,12.075,0.0,80.0,55.0,1.4,872.625,887.593,1208.145,885.227,53.856,60.6,70.288,60.899,49.871,1.516,1.762,0.37,63.4,50.838,88.068,50.694,0.0,58.287,108.047,85.156,109.969,31.162,53.407,33.884,-10.82,77.625,95.625,69.0,68.875,55.094,59.906,37.781,35.938,72.0,70.0,1000.0,200.0,0.104,201.25,70.813,66.375,0.331,70.813,68.938,56.438,58.125,0.0,28.094,72.0,70.0,1000.0,200.0,0.038,213.5,77.438,77.125,0.001,70.938,69.438,56.906,59.125,0.0,43.125,72.0,70.0,1000.0,200.0,0.038,213.0,76.625,76.438,0.017,70.313,72.063,59.625,61.938,0.0,37.094,72.0,70.0,1000.0,200.0,0.032,194.875,74.688,74.375,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.001,1.478,0.0,4.571,0.582,0.214,0.215,0.0,0.0,-0.0
8312007,628,1.0,1.0,1.0,1.0,100.0,15.408,100.0,100.0,100.0,1.0,1.0,568.082,210.835,0.012,11.911,0.0,80.0,55.0,1.4,831.75,886.151,1197.212,887.582,53.964,60.706,70.288,60.899,50.192,1.467,1.676,0.37,63.206,50.583,89.162,50.638,0.0,58.287,107.899,85.475,109.747,30.576,54.138,33.083,-10.82,77.875,95.813,69.0,68.875,55.188,60.0,34.469,36.313,72.0,70.0,1000.0,200.0,0.101,198.5,71.688,66.375,0.319,70.625,69.313,56.344,58.125,0.0,27.844,72.0,70.0,1000.0,200.0,0.037,209.75,77.313,77.125,0.001,71.063,69.625,56.906,59.219,0.0,42.438,72.0,70.0,1000.0,200.0,0.039,210.0,76.625,76.313,0.017,70.25,72.063,59.406,61.844,0.0,36.375,72.0,70.0,1000.0,200.0,0.033,199.25,74.563,74.375,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.267,0.0,4.154,0.568,0.211,0.248,0.0,0.001,-0.0
8312007,629,1.0,1.0,1.0,1.0,100.0,14.788,100.0,100.0,100.0,1.0,1.0,555.198,209.663,0.022,11.896,0.0,80.0,55.0,1.4,831.75,896.252,1197.212,897.675,54.394,60.6,70.393,61.004,50.834,1.471,1.672,0.381,63.107,50.498,89.976,50.554,0.0,58.394,107.751,85.687,109.673,29.843,54.869,32.136,-10.82,78.125,96.125,69.313,68.438,55.281,60.219,25.391,36.313,72.0,70.0,1000.0,200.0,0.102,199.125,72.563,66.938,0.305,70.625,69.313,56.438,58.125,0.0,28.047,72.0,70.0,1000.0,200.0,0.035,202.375,77.438,77.125,0.001,71.063,69.813,57.094,59.375,0.0,42.469,72.0,70.0,1000.0,200.0,0.037,206.5,76.625,76.313,0.017,70.125,71.813,59.344,61.625,0.0,35.75,72.0,70.0,1000.0,200.0,0.034,206.25,74.688,74.313,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,1.09,0.0,3.795,0.555,0.21,0.251,0.0,0.001,-0.0
8312007,630,1.0,1.0,1.0,1.0,100.0,14.999,100.0,100.0,100.0,1.0,1.0,536.457,214.348,0.012,11.866,0.0,80.0,55.0,1.4,823.0,855.963,1184.723,879.534,54.502,60.6,70.499,60.899,51.262,1.41,1.712,0.37,62.979,50.335,90.452,50.666,0.0,58.287,107.677,85.793,109.6,31.529,55.705,33.01,-10.82,78.5,96.375,69.063,68.438,55.406,60.531,33.125,36.594,72.0,70.0,1000.0,200.0,0.1,198.25,72.813,67.25,0.251,70.813,69.375,56.563,58.219,0.0,27.188,72.0,70.0,1000.0,200.0,0.036,208.375,77.438,77.125,0.001,71.188,69.813,57.094,59.375,0.0,42.938,72.0,70.0,1000.0,200.0,0.035,200.5,76.625,76.438,0.015,70.125,71.75,59.344,61.563,0.0,37.063,72.0,70.0,1000.0,200.0,0.032,194.5,74.563,74.375,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.727,0.0,2.444,0.536,0.214,0.204,0.0,0.0,-0.0
8312007,631,1.0,1.0,1.0,1.0,100.0,14.552,100.0,100.0,100.0,1.0,1.0,554.026,215.52,0.012,11.941,0.0,80.0,55.0,1.4,801.0,845.939,1155.085,851.405,54.61,60.6,70.499,60.899,51.476,1.486,1.668,0.373,62.601,50.253,90.312,50.666,0.0,58.394,107.677,85.793,109.6,33.36,56.332,35.341,-10.82,78.688,96.688,69.438,68.563,55.688,60.625,22.141,36.813,72.0,70.0,1000.0,200.0,0.1,197.125,73.0,67.563,0.212,70.813,69.5,56.75,58.219,0.0,27.859,72.0,70.0,1000.0,200.0,0.034,203.0,77.438,77.125,0.001,71.063,69.813,57.188,59.375,0.0,43.063,72.0,70.0,1000.0,200.0,0.032,200.25,76.625,76.313,0.017,70.0,71.75,59.219,61.5,0.0,36.563,72.0,70.0,1000.0,200.0,0.033,197.375,74.563,74.313,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.03,0.0,3.288,0.554,0.216,0.169,0.0,0.001,-0.0
8312007,632,1.0,1.0,1.0,1.0,100.0,14.688,100.0,100.0,100.0,1.0,1.0,543.485,209.663,0.012,11.941,0.0,80.0,55.0,1.4,801.0,833.079,1166.001,850.583,54.825,60.706,70.499,60.899,51.69,1.406,1.719,0.366,62.538,50.142,90.536,50.806,0.0,58.502,107.529,86.112,109.378,33.067,56.959,35.122,-10.82,78.875,96.813,69.313,68.438,55.813,60.531,26.156,37.063,72.0,70.0,1000.0,200.0,0.099,196.75,73.188,67.188,0.194,70.625,69.375,56.875,58.344,0.0,28.719,72.0,70.0,1000.0,200.0,0.032,193.75,77.438,77.125,0.001,71.188,70.125,57.188,59.594,0.0,43.313,72.0,70.0,1000.0,200.0,0.032,197.75,76.5,76.438,0.015,70.0,71.75,59.219,61.344,0.0,35.781,72.0,70.0,1000.0,200.0,0.035,203.5,74.563,74.313,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.027,0.0,3.411,0.543,0.21,0.17,0.0,0.0,-0.0
8312007,633,1.0,1.0,1.0,1.0,100.0,14.822,100.0,100.0,100.0,1.0,1.0,517.716,209.663,0.012,11.911,0.0,80.0,55.0,1.4,791.75,864.57,1172.24,863.161,54.932,60.918,70.814,61.11,51.905,1.356,1.64,0.37,62.501,50.001,90.901,50.89,0.0,58.394,107.455,86.006,109.304,32.701,57.063,34.831,-10.82,78.938,96.813,69.063,68.438,55.906,60.625,33.844,35.938,72.0,70.0,1000.0,200.0,0.108,203.25,73.5,67.25,0.265,70.625,69.375,56.938,58.344,0.0,28.078,72.0,70.0,1000.0,200.0,0.034,197.5,77.313,77.0,0.001,71.188,70.0,57.281,59.375,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,198.125,76.625,76.313,0.017,70.0,71.688,59.125,61.25,0.0,36.844,72.0,70.0,1000.0,200.0,0.031,197.75,74.563,74.313,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.041,0.0,3.527,0.518,0.21,0.242,0.0,0.001,-0.0
8312007,634,1.0,1.0,1.0,1.0,100.0,15.102,100.0,100.0,100.0,1.0,1.0,556.369,209.663,0.012,11.881,0.0,80.0,55.0,1.4,802.25,866.006,1175.36,872.412,55.04,60.706,70.499,61.004,52.226,1.413,1.755,0.37,62.54,50.024,90.873,51.03,0.0,58.609,107.307,86.112,109.156,32.774,57.481,34.831,-10.82,78.813,97.0,69.063,68.438,55.906,60.813,26.719,37.063,72.0,70.0,1000.0,200.0,0.099,196.5,74.0,67.938,0.298,70.625,69.5,56.938,58.531,0.0,27.219,72.0,70.0,1000.0,200.0,0.036,203.875,77.313,77.0,0.001,71.188,70.125,57.375,59.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.875,76.625,76.438,0.017,70.0,71.563,59.219,61.25,1.829,36.688,72.0,70.0,1000.0,200.0,0.032,196.75,74.563,74.313,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.989,0.0,3.397,0.556,0.21,0.264,0.0,0.0,-0.0
8312007,635,1.0,1.0,1.0,1.0,100.0,16.248,100.0,100.0,100.0,1.0,1.0,550.513,209.663,0.012,11.971,0.0,80.0,55.0,1.4,777.875,916.512,1178.481,896.59,55.148,60.706,70.604,61.004,52.226,1.425,1.636,0.366,62.494,49.958,90.677,51.086,0.0,58.502,107.233,86.218,109.083,33.873,57.586,35.778,-10.82,78.688,97.125,69.313,68.75,56.0,61.094,26.938,36.438,72.0,70.0,1000.0,200.0,0.103,202.25,74.563,68.375,0.245,70.625,69.5,56.938,58.625,0.0,27.547,72.0,70.0,1000.0,200.0,0.034,204.375,77.313,77.0,0.001,71.188,70.125,57.375,59.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.036,202.5,76.625,76.313,0.017,69.938,71.563,59.125,61.25,1.846,35.531,72.0,70.0,1000.0,200.0,0.036,206.625,74.438,74.313,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.962,0.0,3.169,0.551,0.21,0.222,0.0,0.001,-0.0
8312007,636,1.0,1.0,1.0,1.0,100.0,16.174,100.0,100.0,100.0,1.0,1.0,529.429,208.492,0.012,11.852,0.0,80.0,55.0,1.4,803.75,867.442,1169.12,870.978,55.255,60.918,70.814,61.004,52.226,1.398,1.654,0.366,62.458,50.002,90.452,51.282,0.0,58.502,107.011,86.325,109.009,34.386,57.69,36.433,-10.82,78.625,97.375,69.063,68.563,56.0,61.094,34.594,35.719,72.0,70.0,1000.0,200.0,0.109,204.0,75.063,68.25,0.22,70.5,69.5,56.938,58.625,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,202.25,77.313,77.0,0.001,71.188,70.0,57.375,59.594,0.0,42.938,72.0,70.0,1000.0,200.0,0.033,197.5,76.5,76.313,0.017,69.938,71.563,59.125,61.063,1.867,37.25,72.0,70.0,1000.0,200.0,0.031,193.625,74.563,74.188,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.041,0.0,3.371,0.529,0.208,0.219,0.0,0.0,-0.0
8312007,637,1.0,1.0,1.0,1.0,100.0,16.532,100.0,100.0,100.0,1.0,1.0,522.401,202.635,0.022,11.911,0.0,80.0,55.0,1.4,803.75,818.829,1162.882,842.934,55.363,60.812,70.604,60.899,52.226,1.383,1.607,0.366,62.299,49.899,90.368,51.394,0.0,58.502,106.863,86.537,108.787,34.313,57.795,36.433,-10.82,78.625,97.5,69.313,68.563,56.0,61.281,27.438,36.875,72.0,70.0,1000.0,200.0,0.1,196.625,75.75,68.75,0.259,70.5,69.375,57.031,58.625,0.0,28.875,72.0,70.0,1000.0,200.0,0.031,193.5,77.313,77.0,0.001,71.313,69.813,57.375,59.594,0.0,43.25,72.0,70.0,1000.0,200.0,0.031,198.125,76.625,76.313,0.017,69.75,71.438,59.125,61.063,8.547,36.625,72.0,70.0,1000.0,200.0,0.033,197.125,74.438,74.188,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,1.075,0.0,3.509,0.522,0.203,0.265,0.0,0.001,-0.0
8312007,638,1.0,1.0,1.0,1.0,100.0,17.126,100.0,100.0,100.0,1.0,1.0,537.628,204.978,0.022,12.001,0.0,80.0,55.0,1.4,793.125,844.508,1162.882,857.937,55.363,60.706,70.604,60.899,52.226,1.455,1.69,0.366,62.215,49.842,90.312,51.478,0.0,58.502,106.789,86.431,108.713,34.313,57.481,36.506,-10.82,78.563,97.438,69.063,68.563,56.0,61.375,35.094,36.125,72.0,70.0,1000.0,200.0,0.104,203.375,76.375,69.375,0.247,70.5,69.375,57.031,58.625,0.0,28.391,72.0,70.0,1000.0,200.0,0.033,195.25,77.313,77.0,0.001,71.188,70.125,57.375,59.594,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,199.0,76.625,76.313,0.016,69.75,71.438,59.031,60.969,8.641,36.031,72.0,70.0,1000.0,200.0,0.034,201.625,74.438,74.188,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.136,0.0,3.657,0.538,0.205,0.253,0.0,0.001,-0.0
8312007,639,1.0,1.0,1.0,1.0,100.0,17.748,100.0,100.0,100.0,1.0,1.0,545.827,210.835,0.012,12.016,0.0,80.0,55.0,1.4,799.0,884.709,1164.441,875.688,55.363,60.706,70.604,60.899,52.226,1.429,1.712,0.366,62.218,49.844,90.284,51.563,0.0,58.394,106.715,86.537,108.639,34.752,57.69,36.797,-10.82,78.688,97.438,69.313,68.563,56.125,61.719,27.984,35.813,72.0,70.0,1000.0,200.0,0.106,202.375,76.75,70.0,0.305,70.625,69.313,57.031,58.625,0.0,27.125,72.0,70.0,1000.0,200.0,0.036,205.125,77.313,77.0,0.001,71.063,70.0,57.375,59.594,0.0,42.656,72.0,70.0,1000.0,200.0,0.032,201.625,76.5,76.313,0.017,69.75,71.25,59.031,60.875,8.727,35.313,72.0,70.0,1000.0,200.0,0.036,207.375,74.438,74.188,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.071,0.0,3.414,0.546,0.211,0.301,0.0,0.0,-0.0
8312007,640,1.0,1.0,1.0,1.0,100.0,17.887,100.0,100.0,100.0,1.0,1.0,513.031,204.978,0.012,11.986,0.0,80.0,55.0,1.4,782.0,881.828,1175.36,872.338,55.363,60.6,70.604,60.899,52.226,1.436,1.679,0.355,62.064,49.748,90.2,51.619,0.0,58.394,106.715,86.643,108.566,35.119,57.377,37.162,-10.82,78.688,97.563,69.438,68.75,56.125,61.844,24.453,36.813,72.0,70.0,1000.0,200.0,0.099,196.75,76.75,70.375,0.3,70.5,69.375,57.031,58.625,0.0,27.438,72.0,70.0,1000.0,200.0,0.034,204.0,77.313,76.938,0.001,71.063,70.125,57.375,59.594,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.125,76.625,76.313,0.017,69.75,71.125,59.031,60.875,8.813,37.25,72.0,70.0,1000.0,200.0,0.031,193.125,74.438,74.188,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.148,-0.072,-0.001,1.1,0.0,3.402,0.513,0.205,0.28,0.0,0.001,-0.0
8312007,641,1.0,1.0,1.0,1.0,100.0,18.36,100.0,100.0,100.0,1.0,1.0,535.286,208.492,0.022,12.016,0.0,80.0,55.0,1.4,789.625,870.316,1170.68,853.68,55.363,60.6,70.499,60.899,52.333,1.425,1.69,0.362,62.07,49.668,90.172,51.731,0.0,58.287,106.567,86.962,108.418,35.412,57.586,37.526,-10.828,78.813,97.625,69.438,68.563,56.125,61.844,24.656,36.25,72.0,70.0,1000.0,200.0,0.103,202.25,76.5,70.188,0.211,70.5,69.375,57.031,58.625,0.0,28.313,72.0,70.0,1000.0,200.0,0.031,197.5,77.25,77.0,0.001,71.188,70.0,57.281,59.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,203.875,76.5,76.313,0.017,69.688,71.125,58.813,60.875,8.898,36.531,72.0,70.0,1000.0,200.0,0.033,197.25,74.313,74.188,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.146,0.0,3.528,0.535,0.208,0.195,0.0,0.0,-0.0
8312007,642,1.0,1.0,1.0,1.0,100.0,18.979,100.0,100.0,100.0,1.0,1.0,539.971,203.807,0.012,12.045,0.0,80.0,55.0,1.4,789.625,881.828,1162.882,885.981,55.363,60.494,70.604,60.793,52.333,1.394,1.683,0.362,62.102,49.571,90.284,51.815,0.0,58.287,106.345,86.749,108.27,35.485,57.377,37.526,-10.82,78.938,97.688,69.438,68.688,56.125,61.625,24.859,35.531,72.0,70.0,1000.0,200.0,0.107,205.5,76.313,69.375,0.223,70.5,69.5,56.938,58.625,0.0,28.5,72.0,70.0,1000.0,200.0,0.032,194.375,77.125,77.0,0.001,71.063,70.0,57.281,59.5,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,205.875,76.5,76.313,0.017,69.688,71.125,58.813,60.875,11.734,35.656,72.0,70.0,1000.0,200.0,0.035,204.75,74.313,74.188,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.123,0.0,3.415,0.54,0.204,0.226,0.0,0.0,-0.0
8312007,643,1.0,1.0,1.0,1.0,100.0,19.137,100.0,100.0,100.0,1.0,1.0,532.943,212.006,0.022,11.926,0.0,80.0,55.0,1.4,798.25,864.57,1166.001,868.606,55.363,60.388,70.499,60.687,52.333,1.413,1.643,0.359,62.084,49.776,90.368,51.843,0.0,58.179,106.271,86.856,108.196,35.705,57.586,37.671,-10.82,79.313,97.938,69.313,68.563,56.125,61.625,28.844,36.906,72.0,70.0,1000.0,200.0,0.098,195.25,76.188,69.125,0.21,70.438,69.375,57.031,58.625,0.0,27.141,72.0,70.0,1000.0,200.0,0.035,205.25,77.25,76.938,0.001,70.938,70.0,57.375,59.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,204.25,76.5,76.313,0.017,69.563,71.063,58.813,60.781,15.625,36.906,72.0,70.0,1000.0,200.0,0.031,197.375,74.438,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.072,0.0,3.256,0.533,0.212,0.217,0.0,0.0,-0.0
8312007,644,1.0,1.0,1.0,1.0,100.0,19.685,100.0,100.0,100.0,1.0,1.0,535.286,209.663,0.022,11.926,0.0,80.0,55.0,1.4,799.5,877.508,1175.36,878.353,55.578,60.388,70.499,60.793,52.44,1.44,1.69,0.359,62.166,49.721,90.424,51.955,0.0,58.394,106.197,87.068,108.048,35.998,57.377,37.89,-10.82,79.5,98.0,69.063,68.563,56.125,61.719,36.531,35.75,72.0,70.0,1000.0,200.0,0.106,204.25,76.188,69.125,0.329,70.5,69.375,57.031,58.625,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,200.5,77.25,76.938,0.001,71.063,70.0,57.375,59.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.034,200.0,76.5,76.313,0.017,69.688,71.063,58.719,60.688,11.992,36.969,72.0,70.0,1000.0,200.0,0.032,194.75,74.313,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,1.055,0.0,3.134,0.535,0.21,0.34,0.0,0.0,-0.0
8312007,645,1.0,1.0,1.0,1.0,100.0,20.392,100.0,100.0,100.0,1.0,1.0,522.401,206.149,0.012,11.956,0.0,80.0,55.0,1.4,805.75,825.949,1158.203,848.367,55.471,60.388,70.499,60.687,52.333,1.44,1.661,0.362,62.172,49.762,90.48,51.983,0.0,58.072,106.049,86.962,107.975,36.071,57.586,38.108,-10.828,79.625,98.0,69.063,68.563,56.125,61.844,36.813,36.469,72.0,70.0,1000.0,200.0,0.1,197.625,76.188,70.0,0.315,70.438,69.375,57.031,58.625,0.0,28.75,72.0,70.0,1000.0,200.0,0.031,193.5,77.25,76.938,0.001,71.063,69.813,57.281,59.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,193.5,76.5,76.313,0.017,69.563,70.938,58.719,60.688,15.906,36.563,72.0,70.0,1000.0,200.0,0.033,197.5,74.313,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.132,0.0,3.382,0.522,0.206,0.285,0.0,0.0,-0.0
8312007,646,1.0,1.0,1.0,1.0,100.0,21.427,100.0,100.0,100.0,1.0,1.0,515.373,207.321,0.022,11.971,0.0,80.0,55.0,1.4,805.75,841.649,1162.882,865.964,55.686,60.388,70.604,60.687,52.547,1.364,1.614,0.355,62.109,49.652,90.452,52.151,0.0,58.287,105.901,87.281,107.827,36.291,57.377,38.254,-10.82,79.688,98.0,69.063,68.75,56.125,62.031,37.094,37.125,72.0,70.0,1000.0,200.0,0.098,195.125,76.375,70.375,0.349,70.438,69.375,57.031,58.625,0.0,28.141,72.0,70.0,1000.0,200.0,0.033,195.875,77.25,76.938,0.001,70.938,69.813,57.281,59.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.031,197.375,76.5,76.125,0.021,69.688,70.938,58.719,60.688,16.047,35.75,72.0,70.0,1000.0,200.0,0.035,204.0,74.313,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.002,1.114,0.0,3.263,0.515,0.207,0.306,0.0,0.001,-0.0
8312007,647,1.0,1.0,1.0,1.0,100.0,21.612,100.0,100.0,100.0,1.0,1.0,552.855,208.492,0.012,12.045,0.0,80.0,55.0,1.4,793.25,876.069,1164.441,858.037,55.686,60.282,70.604,60.582,52.547,1.337,1.676,0.362,62.198,49.691,90.452,52.179,0.0,58.179,105.827,87.281,107.753,36.364,57.377,38.4,-10.82,79.75,98.063,69.063,68.688,56.125,62.219,37.406,35.719,72.0,70.0,1000.0,200.0,0.106,204.125,76.563,70.625,0.332,70.438,69.313,57.031,58.625,0.0,27.359,72.0,70.0,1000.0,200.0,0.035,203.875,77.25,76.938,0.001,70.938,70.0,57.375,59.5,0.0,42.781,72.0,70.0,1000.0,200.0,0.033,199.875,76.375,76.313,0.017,69.563,70.938,58.719,60.688,16.188,36.156,72.0,70.0,1000.0,200.0,0.033,203.125,74.313,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.167,0.0,3.405,0.553,0.208,0.288,0.0,0.0,-0.0
8312007,648,1.0,1.0,1.0,1.0,100.0,22.428,100.0,100.0,100.0,1.0,1.0,529.429,207.321,0.022,11.971,0.0,80.0,55.0,1.4,793.625,845.939,1156.644,852.817,55.578,60.282,70.499,60.582,52.44,1.36,1.622,0.355,62.099,49.628,90.34,52.235,0.0,57.965,105.679,87.281,107.605,36.511,57.481,38.473,-10.82,79.625,98.125,69.313,68.688,56.344,62.219,30.234,36.75,72.0,70.0,1000.0,200.0,0.099,196.25,76.75,70.75,0.302,70.438,69.313,56.938,58.625,0.0,28.266,72.0,70.0,1000.0,200.0,0.031,197.875,77.25,76.938,0.001,71.063,69.813,57.375,59.5,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.75,76.375,76.313,0.017,69.438,70.938,58.719,60.469,21.031,36.906,72.0,70.0,1000.0,200.0,0.032,195.25,74.313,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,1.12,0.0,3.261,0.529,0.207,0.265,0.0,0.0,-0.0
8312007,649,1.0,1.0,1.0,1.0,100.0,22.887,100.0,100.0,100.0,1.0,1.0,517.716,207.321,0.022,11.986,0.0,80.0,55.0,1.4,800.625,854.529,1156.644,862.77,55.578,60.388,70.709,60.687,52.44,1.429,1.658,0.366,62.072,49.666,90.34,52.291,0.0,57.965,105.679,87.387,107.531,36.657,57.272,38.618,-10.82,79.938,98.188,69.438,68.688,56.125,62.219,26.641,37.063,72.0,70.0,1000.0,200.0,0.098,197.25,76.75,70.5,0.222,70.438,69.375,57.031,58.75,0.0,28.625,72.0,70.0,1000.0,200.0,0.031,193.375,77.25,76.938,0.001,70.938,69.813,57.281,59.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,206.125,76.5,76.313,0.018,69.438,70.875,58.625,60.469,21.203,36.156,72.0,70.0,1000.0,200.0,0.034,200.75,74.25,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.14,0.0,3.264,0.518,0.207,0.203,0.0,0.0,-0.0
8312007,650,1.0,1.0,1.0,1.0,100.0,23.687,100.0,100.0,100.0,1.0,1.0,550.513,204.978,0.012,11.881,0.0,80.0,55.0,1.4,800.625,889.035,1162.882,887.122,55.471,60.282,70.499,60.476,52.44,1.349,1.719,0.355,62.25,49.784,90.312,52.347,0.0,57.857,105.605,87.493,107.458,36.73,57.377,38.764,-10.82,79.875,98.188,69.313,68.438,56.125,61.844,30.578,35.781,72.0,70.0,1000.0,200.0,0.106,204.375,76.75,70.0,0.194,70.313,69.313,57.031,58.625,0.0,27.172,72.0,70.0,1000.0,200.0,0.035,205.5,77.125,76.938,0.001,71.063,70.0,57.281,59.375,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,204.5,76.375,76.125,0.017,69.438,70.875,58.625,60.469,21.375,35.531,72.0,70.0,1000.0,200.0,0.035,207.5,74.313,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.17,0.0,3.355,0.551,0.205,0.192,0.0,0.001,-0.0
8312007,651,1.0,1.0,1.0,1.0,100.0,24.045,100.0,100.0,100.0,1.0,1.0,536.457,206.149,0.012,11.986,0.0,80.0,55.0,1.4,796.125,866.006,1169.12,863.896,55.578,60.069,70.393,60.265,52.333,1.364,1.622,0.362,62.18,49.844,90.004,52.375,0.0,57.965,105.457,87.281,107.31,36.657,57.168,38.982,-10.82,79.938,98.313,69.063,68.438,56.125,61.844,38.219,36.719,72.0,70.0,1000.0,200.0,0.099,196.25,76.563,69.438,0.232,70.313,69.313,56.938,58.625,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,202.5,77.125,76.938,0.001,71.063,69.813,57.281,59.375,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,202.875,76.375,76.125,0.017,69.438,70.688,58.5,60.469,21.563,37.25,72.0,70.0,1000.0,200.0,0.031,193.25,74.313,74.125,0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.359,0.0,3.869,0.536,0.206,0.242,0.0,0.001,0.0
8312007,652,1.0,1.0,1.0,1.0,100.0,24.354,100.0,100.0,100.0,1.0,1.0,521.23,204.978,0.012,11.971,0.0,80.0,55.0,1.4,801.25,847.369,1151.967,852.698,55.363,60.175,70.499,60.476,52.119,1.44,1.578,0.366,62.174,49.715,89.387,52.459,0.0,57.857,105.383,87.281,107.236,36.657,56.854,39.128,-10.82,80.125,98.25,69.313,68.688,56.0,61.938,38.5,37.156,72.0,70.0,1000.0,200.0,0.098,195.25,76.5,70.063,0.339,70.313,69.188,56.938,58.625,0.0,28.516,72.0,70.0,1000.0,200.0,0.031,195.625,77.125,76.813,0.001,71.063,69.75,57.188,59.375,0.0,42.5,72.0,70.0,1000.0,200.0,0.035,200.125,76.375,76.125,0.017,69.438,70.688,58.5,60.438,21.75,36.781,72.0,70.0,1000.0,200.0,0.032,195.625,74.313,74.188,0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.465,0.0,4.107,0.521,0.205,0.319,0.0,0.001,0.0
8312007,653,1.0,1.0,1.0,1.0,100.0,24.476,100.0,100.0,100.0,1.0,1.0,509.517,201.464,0.012,11.881,0.0,80.0,55.0,1.4,801.25,844.508,1148.849,861.867,55.255,60.175,70.393,60.37,51.798,1.425,1.661,0.359,61.912,49.566,89.19,52.403,0.0,57.857,105.235,87.493,107.014,36.73,56.541,39.201,-10.82,80.125,98.375,69.0,68.688,56.0,62.031,40.75,35.625,72.0,70.0,1000.0,200.0,0.107,205.375,76.313,70.625,0.342,70.313,69.188,56.875,58.531,0.0,28.188,72.0,70.0,1000.0,200.0,0.033,196.25,77.125,76.813,0.001,70.938,69.75,57.188,59.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,192.875,76.375,76.125,0.017,69.438,70.688,58.5,60.438,21.938,36.125,72.0,70.0,1000.0,200.0,0.034,200.25,75.313,74.125,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.482,0.0,4.076,0.51,0.201,0.285,0.0,0.001,0.005
8312007,654,1.0,1.0,1.0,1.0,100.0,24.461,100.0,100.0,100.0,1.0,1.0,532.943,204.978,0.022,11.926,0.0,80.0,55.0,1.4,792.875,866.006,1161.322,872.912,55.04,60.069,70.393,60.37,51.583,1.379,1.65,0.366,61.939,49.539,88.882,52.375,0.0,57.965,105.087,87.493,107.014,36.73,55.914,39.201,-10.82,80.188,98.25,69.0,68.688,55.906,62.031,41.063,37.031,72.0,70.0,1000.0,200.0,0.098,195.375,76.188,70.875,0.399,70.188,69.188,56.875,58.531,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,205.625,77.125,76.813,0.001,70.875,69.75,57.094,59.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,194.5,76.375,76.125,0.017,69.313,70.563,58.406,60.688,25.016,35.375,72.0,70.0,1000.0,200.0,0.036,206.625,76.875,73.125,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.536,0.0,4.092,0.533,0.205,0.31,0.0,0.001,0.019
8312007,655,1.0,1.0,1.0,1.0,100.0,24.004,100.0,100.0,100.0,1.0,1.0,549.341,204.978,0.022,11.986,0.0,80.0,55.0,1.4,794.875,877.508,1170.68,862.971,55.148,60.069,70.393,60.37,51.583,1.375,1.715,0.362,61.923,49.534,88.91,52.375,0.0,58.072,105.087,87.387,106.867,36.73,55.601,39.128,-10.82,80.125,98.188,69.063,68.688,55.688,62.031,39.406,35.688,72.0,70.0,1000.0,200.0,0.106,205.0,75.938,70.875,0.386,70.188,69.188,56.75,58.344,0.0,27.422,72.0,70.0,1000.0,200.0,0.034,204.25,76.938,76.813,0.001,70.875,69.75,56.906,59.219,0.0,42.5,72.0,70.0,1000.0,200.0,0.032,202.125,76.375,76.125,0.017,69.313,70.563,58.219,60.781,25.234,35.719,72.0,70.0,1000.0,200.0,0.034,205.5,79.063,68.625,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,1.523,0.0,3.991,0.549,0.205,0.286,0.0,0.001,0.087
8312007,656,1.0,1.0,1.0,1.0,100.0,23.705,100.0,100.0,100.0,1.0,1.0,532.943,206.149,0.012,11.926,0.0,80.0,55.0,1.4,811.25,845.939,1153.526,845.292,54.825,60.069,70.393,60.37,51.369,1.425,1.676,0.362,61.946,49.547,89.05,52.403,0.0,57.965,104.939,87.387,106.793,36.73,55.601,39.128,-10.82,80.25,98.188,69.0,68.688,55.5,61.938,41.656,36.406,72.0,70.0,1000.0,200.0,0.102,198.25,75.938,70.625,0.384,70.313,69.125,56.563,58.219,0.0,28.594,72.0,70.0,1000.0,200.0,0.031,195.625,77.125,76.813,0.001,70.875,70.0,56.906,59.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.125,76.375,76.125,0.017,69.313,70.563,58.125,60.875,25.453,37.063,72.0,70.0,1000.0,200.0,0.031,193.875,78.625,63.906,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.515,0.0,3.971,0.533,0.206,0.298,0.0,0.001,0.123
8312007,657,1.0,1.0,1.0,1.0,100.0,23.287,100.0,100.0,100.0,1.0,1.0,531.772,206.149,0.012,11.941,0.0,80.0,55.0,1.4,801.5,873.192,1172.24,869.632,54.825,60.069,70.393,60.37,51.262,1.349,1.604,0.362,61.946,49.638,89.19,52.347,0.0,57.857,104.791,87.599,106.645,36.657,55.392,39.055,-10.82,80.188,98.25,69.063,68.563,55.5,61.938,40.0,36.25,72.0,70.0,1000.0,200.0,0.103,201.5,76.313,70.75,0.395,70.188,68.938,56.563,58.219,0.0,28.563,72.0,70.0,1000.0,200.0,0.032,193.75,77.125,76.813,0.001,70.875,69.75,56.813,59.125,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.875,76.375,76.125,0.017,69.438,70.438,58.125,61.063,22.797,36.313,72.0,70.0,1000.0,200.0,0.033,198.875,78.625,62.781,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.528,0.0,3.976,0.532,0.206,0.321,0.0,0.001,0.132
8312007,658,1.0,1.0,1.0,1.0,100.0,23.017,100.0,100.0,100.0,1.0,1.0,536.457,207.321,0.022,11.911,0.0,80.0,55.0,1.4,796.625,900.587,1170.68,881.497,54.717,60.069,70.393,60.37,51.262,1.391,1.654,0.359,62.066,49.618,89.274,52.263,0.0,57.75,104.791,87.387,106.571,36.584,55.287,38.982,-10.82,80.188,98.188,69.0,68.563,55.5,62.031,42.281,36.469,72.0,70.0,1000.0,200.0,0.101,198.125,76.563,70.875,0.407,70.313,69.125,56.438,58.125,0.0,27.906,72.0,70.0,1000.0,200.0,0.034,198.375,77.125,76.688,0.001,70.938,69.75,56.813,59.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,203.25,76.375,76.0,0.017,69.563,70.438,58.125,61.344,18.281,35.813,72.0,70.0,1000.0,200.0,0.034,205.125,79.125,63.0,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.527,0.0,3.966,0.536,0.207,0.339,0.0,0.001,0.134
8312007,659,1.0,1.0,1.0,1.0,100.0,22.452,100.0,100.0,100.0,1.0,1.0,527.086,206.149,0.012,11.926,0.0,80.0,55.0,1.4,796.625,880.387,1166.001,875.929,54.61,60.175,70.393,60.37,51.262,1.394,1.676,0.366,62.061,49.575,89.387,52.151,0.0,57.965,104.57,87.493,106.35,36.437,55.287,38.837,-10.82,80.25,98.188,69.063,68.438,55.406,62.031,40.625,36.313,72.0,70.0,1000.0,200.0,0.102,201.25,77.125,71.25,0.406,70.188,69.313,56.438,58.125,0.0,27.219,72.0,70.0,1000.0,200.0,0.035,204.75,76.938,76.813,0.001,70.875,69.563,56.688,59.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,198.75,76.375,76.125,0.017,69.438,70.438,58.031,61.5,18.469,36.656,72.0,70.0,1000.0,200.0,0.031,199.25,79.438,63.375,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.001,1.518,0.0,3.974,0.527,0.206,0.349,0.0,0.001,0.134
8312007,700,1.0,1.0,1.0,1.0,100.0,22.074,100.0,100.0,100.0,1.0,1.0,543.485,202.635,0.012,11.941,0.0,80.0,55.0,1.4,808.0,863.135,1164.441,871.412,54.61,60.069,70.288,60.37,51.369,1.375,1.701,0.366,62.26,49.749,89.527,52.123,0.0,57.965,104.422,87.387,106.35,33.873,55.392,36.797,-10.82,80.25,98.188,69.0,68.563,55.406,62.031,42.875,35.406,72.0,70.0,1000.0,200.0,0.107,205.625,77.688,71.438,0.371,69.938,69.188,56.344,58.031,0.0,27.438,72.0,70.0,1000.0,200.0,0.034,203.875,76.938,76.813,0.001,70.875,69.563,56.688,58.906,0.0,42.969,72.0,70.0,1000.0,200.0,0.033,196.875,76.375,76.125,0.017,69.438,70.438,58.031,61.563,23.344,36.938,72.0,70.0,1000.0,200.0,0.032,194.875,79.563,63.781,0.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.001,1.623,0.0,4.852,0.543,0.203,0.339,0.0,0.001,0.15
8312007,701,1.0,1.0,1.0,1.0,100.0,21.677,100.0,100.0,100.0,1.0,1.0,536.457,206.149,0.012,11.866,0.0,80.0,55.0,1.4,799.625,828.8,1147.29,846.679,54.717,60.175,70.288,60.37,51.369,1.394,1.672,0.362,62.011,49.616,89.415,52.207,0.0,58.394,104.422,87.493,106.202,33.36,55.392,36.142,-10.828,80.25,98.313,69.313,68.438,55.406,62.313,33.781,36.844,72.0,70.0,1000.0,200.0,0.098,196.25,78.313,71.938,0.407,70.063,69.125,56.344,58.031,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,202.25,76.938,76.813,0.001,70.875,69.625,56.688,58.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,193.625,76.188,76.0,0.017,69.688,70.438,57.938,61.563,15.023,36.625,72.0,70.0,1000.0,200.0,0.033,197.25,79.563,63.906,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.498,0.0,4.588,0.536,0.206,0.379,0.0,0.0,0.094
8312007,702,1.0,1.0,1.0,1.0,100.0,21.495,100.0,100.0,100.0,1.0,1.0,516.545,206.149,0.012,11.986,0.0,80.0,55.0,1.4,807.375,861.699,1144.173,860.215,54.502,60.175,70.288,60.37,51.048,1.394,1.715,0.362,61.92,49.589,89.022,52.151,0.0,58.072,104.274,87.493,106.128,33.287,55.392,36.069,-10.82,80.125,98.375,69.0,68.563,55.281,62.313,43.438,35.844,72.0,70.0,1000.0,200.0,0.106,204.125,78.813,72.063,0.384,70.063,68.938,56.344,58.031,0.0,28.766,72.0,70.0,1000.0,200.0,0.031,192.375,76.938,76.688,0.001,70.875,69.813,56.563,58.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,195.875,76.375,76.0,0.017,70.0,70.438,57.938,61.5,2.975,35.781,72.0,70.0,1000.0,200.0,0.035,203.125,79.25,64.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.508,0.0,4.635,0.517,0.206,0.379,0.0,0.001,0.0
8312007,703,1.0,1.0,1.0,1.0,100.0,20.223,100.0,100.0,100.0,1.0,1.0,523.573,203.807,0.022,11.896,0.0,80.0,55.0,1.4,807.375,838.791,1136.38,842.926,54.394,60.282,70.288,60.37,50.834,1.421,1.64,0.362,61.886,49.509,88.798,52.011,0.0,58.072,104.126,87.493,105.98,33.214,55.287,35.996,-10.828,80.125,98.25,69.0,68.563,55.188,62.438,43.75,36.813,72.0,70.0,1000.0,200.0,0.099,196.625,79.0,72.563,0.396,70.063,69.125,56.25,57.906,0.0,28.344,72.0,70.0,1000.0,200.0,0.033,195.375,76.938,76.688,0.001,70.875,69.75,56.5,58.781,0.0,42.375,72.0,70.0,1000.0,200.0,0.033,203.0,76.375,76.0,0.017,70.563,70.438,57.813,61.063,0.0,37.125,72.0,70.0,1000.0,200.0,0.031,196.75,79.125,64.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.499,0.0,4.6,0.524,0.204,0.373,0.0,0.001,0.0
8312007,704,1.0,1.0,1.0,1.0,100.0,18.992,100.0,100.0,100.0,1.0,1.0,509.517,206.149,0.012,11.926,0.0,80.0,55.0,1.4,795.375,884.709,1156.644,879.078,54.287,60.494,70.499,60.476,50.727,1.425,1.676,0.362,61.825,49.502,88.826,51.983,0.0,58.179,104.126,87.493,105.98,32.628,55.287,35.559,-10.82,80.0,98.188,69.063,68.563,55.094,62.438,42.094,35.875,72.0,70.0,1000.0,200.0,0.105,203.875,79.0,72.938,0.429,70.063,68.938,55.938,57.719,0.0,27.719,72.0,70.0,1000.0,200.0,0.035,200.0,76.938,76.688,0.001,70.688,69.563,56.281,58.625,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.5,76.188,76.0,0.017,70.938,70.438,57.813,60.781,0.0,36.625,72.0,70.0,1000.0,200.0,0.032,197.125,78.875,64.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.001,1.543,0.0,4.859,0.51,0.206,0.38,0.0,0.0,0.0
8312007,705,1.0,1.0,1.0,1.0,100.0,18.142,100.0,100.0,100.0,1.0,1.0,503.66,209.663,0.022,12.001,0.0,80.0,55.0,1.4,796.0,877.508,1167.561,872.203,54.179,60.388,70.288,60.476,50.62,1.398,1.629,0.366,61.806,49.389,88.938,51.955,0.0,58.287,103.978,87.599,105.759,32.041,55.183,34.977,-10.82,80.125,98.188,69.313,68.438,54.906,62.438,34.938,36.688,72.0,70.0,1000.0,200.0,0.1,196.75,79.0,72.938,0.399,70.063,68.938,55.844,57.719,0.0,27.219,72.0,70.0,1000.0,200.0,0.035,205.25,76.938,76.688,0.001,70.688,69.438,56.281,58.625,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,197.25,76.188,76.0,0.018,71.375,70.438,57.625,60.438,0.0,36.25,72.0,70.0,1000.0,200.0,0.034,199.125,78.625,64.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.523,0.0,4.899,0.504,0.21,0.353,0.0,0.0,0.0
8312007,706,1.0,1.0,1.0,1.0,100.0,16.91,100.0,100.0,100.0,1.0,1.0,536.457,216.691,0.012,11.866,0.0,80.0,55.0,1.4,784.875,878.948,1173.8,872.477,54.071,60.388,70.288,60.476,50.513,1.421,1.697,0.377,61.961,49.507,88.994,51.983,0.0,58.394,103.904,87.706,105.685,31.748,55.078,34.54,-10.82,80.188,98.25,69.313,68.25,54.906,62.313,35.156,35.938,72.0,70.0,1000.0,200.0,0.104,203.375,78.813,72.563,0.343,69.938,68.813,55.844,57.625,1.441,27.734,72.0,70.0,1000.0,200.0,0.033,202.0,76.875,76.688,0.001,70.688,69.625,56.188,58.625,0.0,43.063,72.0,70.0,1000.0,200.0,0.033,195.5,76.188,76.0,0.018,71.688,70.563,57.625,60.219,0.0,35.375,72.0,70.0,1000.0,200.0,0.036,206.875,78.563,64.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.42,0.0,4.607,0.536,0.217,0.313,0.0,0.0,0.0
8312007,707,1.0,1.0,1.0,1.0,100.0,15.506,100.0,100.0,100.0,1.0,1.0,528.258,203.807,0.022,11.926,0.0,80.0,55.0,1.4,810.625,841.649,1158.203,843.525,53.964,60.494,70.183,60.582,50.513,1.391,1.686,0.355,61.965,49.593,89.274,51.899,0.0,58.502,103.756,87.706,105.537,31.529,55.287,34.175,-10.82,80.188,98.25,69.0,68.438,54.906,62.313,44.844,36.563,72.0,70.0,1000.0,200.0,0.1,197.5,78.688,72.5,0.453,69.938,68.938,55.844,57.625,1.455,28.797,72.0,70.0,1000.0,200.0,0.031,192.25,76.938,76.688,0.001,70.688,69.625,56.188,58.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.031,196.125,76.188,75.938,0.018,72.0,70.438,57.563,59.875,0.0,35.906,72.0,70.0,1000.0,200.0,0.034,205.125,78.438,64.813,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.328,0.0,4.388,0.528,0.204,0.41,0.0,0.001,0.02
8312007,708,1.0,1.0,1.0,1.0,100.0,14.46,100.0,100.0,100.0,1.0,1.0,538.799,204.978,0.022,11.926,0.0,80.0,55.0,1.4,794.5,868.879,1164.441,871.272,54.071,60.494,70.183,60.687,50.727,1.391,1.686,0.351,61.978,49.631,89.919,51.871,0.0,58.502,103.608,87.706,105.463,31.309,55.392,33.593,-10.82,80.125,98.125,69.0,68.438,54.781,62.438,45.156,36.281,72.0,70.0,1000.0,200.0,0.103,201.125,78.188,72.938,0.483,69.938,68.813,55.75,57.5,5.375,28.125,72.0,70.0,1000.0,200.0,0.033,197.0,76.875,76.688,0.001,70.875,69.563,56.188,58.375,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,203.375,76.188,75.938,0.019,72.313,70.563,57.438,59.813,0.0,36.031,72.0,70.0,1000.0,200.0,0.036,208.125,78.438,65.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.003,1.131,0.0,3.788,0.539,0.205,0.371,0.0,0.001,0.0
