DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,709,1.0,1.0,1.0,1.0,100.0,13.925,100.0,100.0,100.0,1.0,1.0,559.883,206.149,0.012,11.956,0.0,80.0,55.0,1.4,794.5,925.219,1187.845,922.771,54.179,60.494,70.183,60.687,51.155,1.425,1.694,0.355,62.012,49.599,91.069,51.899,0.0,58.609,103.46,87.706,105.316,33.14,56.018,34.758,-10.82,80.188,98.0,69.0,68.438,54.906,62.438,45.5,35.844,72.0,70.0,1000.0,200.0,0.106,201.875,78.063,72.75,0.453,69.813,68.813,55.844,57.5,5.402,27.141,72.0,70.0,1000.0,200.0,0.035,206.125,76.875,76.5,0.001,70.688,69.563,56.188,58.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.036,202.75,76.188,75.938,0.017,72.563,70.563,57.438,59.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.043,228.5,78.313,65.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.846,0.0,2.689,0.56,0.206,0.352,0.0,0.001,0.0
8312007,710,1.0,1.0,1.0,1.0,100.0,13.71,100.0,100.0,100.0,1.0,1.0,539.971,207.321,0.022,11.956,0.0,80.0,55.0,1.4,833.75,871.754,1170.68,877.4,54.394,60.6,70.183,60.687,51.798,1.425,1.726,0.348,62.013,49.61,91.771,51.955,0.0,58.717,103.534,87.706,105.316,33.8,56.436,35.486,-10.82,79.938,98.125,69.063,68.563,55.188,62.531,43.844,36.813,72.0,70.0,1000.0,200.0,0.096,197.5,78.063,72.75,0.49,69.813,68.938,55.938,57.625,5.441,27.547,72.0,70.0,1000.0,200.0,0.034,203.875,76.875,76.5,0.001,70.563,69.563,56.281,58.375,0.0,42.688,72.0,70.0,1000.0,200.0,0.033,199.125,76.188,75.938,0.017,72.563,70.563,57.438,59.594,0.0,38.25,72.0,70.0,1000.0,200.0,0.043,229.0,78.25,65.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,-0.002,0.891,0.0,2.801,0.54,0.207,0.381,0.0,0.001,0.0
8312007,711,1.0,1.0,1.0,1.0,100.0,14.13,100.0,100.0,100.0,1.0,1.0,556.369,209.663,0.022,11.956,0.0,80.0,55.0,1.4,831.5,920.864,1180.041,897.979,54.825,60.706,70.183,60.793,52.333,1.292,1.647,0.362,61.982,49.648,92.303,52.123,0.0,58.717,103.386,87.706,105.168,33.727,57.272,35.559,-10.82,80.063,98.188,69.313,68.25,55.406,62.531,36.688,35.781,72.0,70.0,1000.0,200.0,0.105,203.125,78.0,72.688,0.376,69.813,68.813,56.125,57.719,1.581,28.156,72.0,70.0,1000.0,200.0,0.032,199.375,76.875,76.688,0.001,70.688,69.563,56.5,58.5,0.0,43.188,72.0,70.0,1000.0,200.0,0.032,195.25,76.188,75.938,0.021,72.875,70.563,57.438,59.594,0.0,38.0,72.0,70.0,1000.0,200.0,0.051,247.375,78.25,65.375,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.93,0.0,3.044,0.556,0.21,0.292,0.0,0.001,0.011
8312007,712,1.0,1.0,1.0,1.0,100.0,14.469,100.0,100.0,100.0,1.0,1.0,534.114,208.492,0.022,11.986,0.0,80.0,55.0,1.4,847.25,886.151,1172.24,900.641,55.04,60.706,70.078,60.899,52.761,1.379,1.575,0.359,62.159,49.628,92.584,52.347,0.0,58.824,103.312,87.706,105.094,33.507,58.003,35.341,-10.82,80.25,98.188,69.438,68.438,55.813,62.531,33.094,37.0,72.0,70.0,1000.0,200.0,0.097,194.0,78.063,71.938,0.353,69.813,68.813,56.344,57.719,5.535,28.609,72.0,70.0,1000.0,200.0,0.03,195.375,76.875,76.688,0.001,70.563,69.563,56.688,58.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,195.0,76.188,76.0,0.017,73.063,70.563,57.563,59.531,0.0,39.469,72.0,70.0,1000.0,200.0,0.058,263.5,78.063,65.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.22,-0.003,0.897,0.0,3.055,0.534,0.208,0.316,0.0,0.0,0.0
8312007,713,1.0,1.0,1.0,1.0,100.0,15.088,100.0,100.0,100.0,1.0,1.0,565.739,210.835,0.022,11.941,0.0,80.0,55.0,1.4,847.25,931.03,1181.602,917.323,55.471,60.706,70.183,60.899,53.189,1.349,1.64,0.362,62.467,49.71,92.668,52.572,0.0,59.146,103.164,87.599,104.946,33.727,58.317,35.632,-10.82,80.313,98.313,69.313,68.438,55.813,62.531,37.094,36.281,72.0,70.0,1000.0,200.0,0.103,200.75,78.063,71.938,0.368,69.813,68.688,56.438,57.906,5.59,27.547,72.0,70.0,1000.0,200.0,0.034,202.875,76.75,76.5,0.001,70.563,69.625,56.563,58.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.032,201.125,76.125,75.938,0.017,73.188,70.563,57.438,59.313,0.0,40.344,72.0,70.0,1000.0,200.0,0.063,276.25,78.063,65.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.925,0.0,3.161,0.566,0.211,0.33,0.0,0.0,0.0
8312007,714,1.0,1.0,1.0,1.0,100.0,15.985,100.0,100.0,100.0,1.0,1.0,592.679,208.492,0.012,11.926,0.0,80.0,55.0,1.4,895.125,942.672,1175.36,936.828,55.471,60.812,70.183,60.899,53.296,1.314,1.665,0.362,62.576,49.904,92.556,52.74,0.0,58.931,103.164,87.493,104.872,34.386,58.317,36.288,-10.82,80.313,98.375,69.438,68.438,55.906,62.531,33.5,35.969,72.0,70.0,1000.0,200.0,0.104,201.375,78.313,71.938,0.356,69.813,68.688,56.563,57.906,5.633,28.547,72.0,70.0,1000.0,200.0,0.031,195.25,76.875,76.5,0.001,70.688,69.625,56.688,58.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.033,203.375,76.125,76.0,0.018,73.5,70.563,57.563,59.188,0.0,41.469,72.0,70.0,1000.0,200.0,0.072,294.25,78.0,65.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.948,0.0,3.152,0.593,0.208,0.332,0.0,0.0,0.0
8312007,715,1.0,1.0,1.0,1.0,100.0,16.814,100.0,100.0,100.0,1.0,1.0,590.337,210.835,0.012,11.971,0.0,80.0,55.0,1.4,904.625,996.835,1200.335,974.512,55.578,61.13,70.393,61.004,53.296,1.33,1.668,0.362,62.869,50.208,92.5,52.908,0.0,59.039,103.016,87.812,104.725,34.679,58.735,36.579,-10.828,80.125,98.438,69.438,68.438,56.125,62.656,33.688,36.188,72.0,70.0,1000.0,200.0,0.102,199.625,78.688,71.938,0.329,69.938,68.688,56.75,58.031,5.656,27.547,72.0,70.0,1000.0,200.0,0.034,202.375,76.75,76.5,0.001,70.875,69.625,57.094,58.781,0.0,42.125,72.0,70.0,1000.0,200.0,0.034,205.5,76.125,75.938,0.018,73.688,70.563,57.563,59.188,0.0,42.844,72.0,70.0,1000.0,200.0,0.084,319.75,77.875,65.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.945,0.0,3.16,0.59,0.211,0.325,0.0,0.0,0.0
8312007,716,1.0,1.0,1.0,1.0,100.0,17.741,100.0,100.0,100.0,1.0,1.0,611.42,212.006,0.012,11.971,0.0,80.0,55.0,1.4,922.875,990.955,1200.335,983.488,55.794,60.918,70.078,61.11,53.403,1.398,1.776,0.366,62.955,50.193,92.444,53.076,0.0,58.931,102.942,87.493,104.651,34.679,58.735,36.652,-10.82,80.125,98.375,69.563,68.25,56.344,62.656,30.094,37.031,72.0,70.0,1000.0,200.0,0.097,193.375,79.313,72.188,0.324,69.813,68.813,56.875,58.125,5.707,28.219,72.0,70.0,1000.0,200.0,0.032,197.625,76.75,76.5,0.001,70.688,69.563,57.094,58.906,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,205.375,76.125,75.938,0.018,73.875,70.563,57.563,59.188,0.0,44.25,72.0,70.0,1000.0,200.0,0.098,343.0,77.875,65.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,-0.001,0.982,0.0,3.281,0.611,0.212,0.337,0.0,0.0,0.0
8312007,717,1.0,1.0,1.0,1.0,100.0,19.114,100.0,100.0,100.0,1.0,1.0,623.133,215.52,0.012,12.001,0.0,80.0,55.0,1.4,940.375,1041.13,1214.395,1034.565,55.901,61.024,70.183,61.11,53.617,1.341,1.647,0.366,63.154,50.51,92.528,53.3,0.0,59.146,102.72,87.706,104.503,34.825,58.63,36.797,-10.82,80.313,98.375,69.563,68.25,56.438,62.938,30.25,36.469,72.0,70.0,1000.0,200.0,0.101,199.0,80.188,72.563,0.328,69.813,68.688,56.875,58.125,5.758,27.438,72.0,70.0,1000.0,200.0,0.034,202.375,76.75,76.5,0.001,70.875,69.563,57.188,59.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.035,199.25,76.125,75.938,0.024,73.875,70.563,57.563,59.156,0.0,45.688,72.0,70.0,1000.0,200.0,0.107,362.75,77.75,65.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.001,0.994,0.0,3.288,0.623,0.216,0.365,0.0,0.001,0.0
8312007,718,1.0,1.0,1.0,1.0,100.0,20.473,100.0,100.0,100.0,1.0,1.0,624.305,214.348,0.022,12.001,0.0,80.0,55.0,1.4,975.625,1042.612,1211.27,1041.118,56.009,61.024,70.078,61.216,53.724,1.349,1.82,0.37,63.395,50.55,92.556,53.412,0.0,59.146,102.646,87.599,104.355,35.045,58.944,36.943,-10.828,80.125,98.563,69.563,68.438,56.531,63.031,30.406,36.094,72.0,70.0,1000.0,200.0,0.103,201.5,81.25,72.75,0.271,69.813,68.688,56.938,58.219,5.813,28.781,72.0,70.0,1000.0,200.0,0.031,191.25,76.75,76.375,0.001,70.688,69.563,57.281,59.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.031,199.25,76.125,75.938,0.018,74.063,70.563,57.563,59.031,0.0,47.75,72.0,70.0,1000.0,200.0,0.125,389.5,77.688,65.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.953,0.0,3.164,0.624,0.214,0.336,0.0,0.0,0.0
8312007,719,1.0,1.0,1.0,1.0,100.0,21.606,100.0,100.0,100.0,1.0,1.0,637.189,220.205,0.012,11.956,0.0,80.0,55.0,1.4,975.625,1124.698,1237.849,1087.965,56.116,61.024,70.183,61.216,53.938,1.394,1.654,0.366,63.379,50.743,92.584,53.552,0.0,59.254,102.572,87.706,104.281,35.265,58.944,37.234,-10.82,80.188,98.438,69.563,68.25,56.719,63.125,26.766,35.563,72.0,70.0,1000.0,200.0,0.106,203.125,82.188,73.063,0.269,69.938,68.813,57.031,58.344,1.95,27.453,72.0,70.0,1000.0,200.0,0.035,199.875,76.75,76.375,0.001,70.688,69.625,57.281,59.125,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.75,76.125,75.813,0.017,74.5,70.563,57.563,59.156,0.0,48.75,72.0,70.0,1000.0,200.0,0.145,415.0,77.688,65.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.994,0.0,3.27,0.637,0.22,0.358,0.0,0.001,0.0
8312007,720,1.0,1.0,1.0,1.0,100.0,23.216,100.0,100.0,100.0,1.0,1.0,652.416,219.034,0.012,11.941,0.0,80.0,55.0,1.4,1013.25,1151.799,1234.72,1123.119,56.224,61.13,70.183,61.216,53.938,1.425,1.809,0.373,63.519,50.905,92.612,53.665,0.0,59.254,102.572,87.706,104.281,35.412,58.839,37.526,-10.82,80.25,98.438,69.625,68.438,56.719,63.406,26.906,35.719,72.0,70.0,1000.0,200.0,0.106,200.75,83.75,73.75,0.265,69.813,68.813,57.031,58.531,5.895,27.109,72.0,70.0,1000.0,200.0,0.035,205.125,76.75,76.375,0.001,70.688,69.625,57.281,59.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,194.625,76.125,75.938,0.017,74.75,70.438,57.563,58.906,0.0,51.25,72.0,70.0,1000.0,200.0,0.168,450.0,77.5,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.078,0.0,3.506,0.652,0.219,0.387,0.0,0.0,0.0
8312007,721,1.0,1.0,1.0,1.0,100.0,24.614,100.0,100.0,100.0,1.0,1.0,675.842,216.691,0.022,12.001,0.0,80.0,55.0,1.4,1028.25,1180.53,1256.633,1138.652,56.224,61.236,70.183,61.216,53.831,1.433,1.87,0.362,63.411,50.71,92.163,53.833,0.0,59.254,102.424,87.706,104.208,35.485,58.944,38.254,-10.82,80.313,98.688,69.563,68.438,56.719,63.719,30.813,37.031,72.0,70.0,1000.0,200.0,0.096,194.125,85.188,74.5,0.248,69.813,68.813,57.156,58.531,5.93,27.641,72.0,70.0,1000.0,200.0,0.034,202.125,76.75,76.375,0.001,70.688,69.75,57.469,59.125,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,202.875,76.125,75.813,0.017,74.875,70.438,57.563,58.906,0.0,53.313,72.0,70.0,1000.0,200.0,0.188,476.25,77.688,66.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.417,0.0,4.616,0.676,0.217,0.387,0.0,0.001,0.0
8312007,722,1.0,1.0,1.0,1.0,100.0,25.747,100.0,100.0,100.0,1.0,1.0,671.157,215.52,0.012,11.941,0.0,80.0,55.0,1.4,1073.75,1212.431,1258.198,1170.896,56.116,61.236,70.183,61.321,53.51,1.372,1.802,0.359,63.438,50.745,90.957,53.805,0.0,59.468,102.424,87.493,104.06,35.631,58.317,38.837,-10.828,80.125,98.75,69.563,68.563,56.625,64.063,30.953,36.031,72.0,70.0,1000.0,200.0,0.104,202.125,87.0,75.125,0.261,69.938,68.688,57.031,58.531,2.055,28.813,72.0,70.0,1000.0,200.0,0.031,193.0,76.688,76.375,0.001,70.875,69.625,57.281,59.219,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,205.0,76.0,75.938,0.017,74.938,70.375,57.563,58.719,0.0,56.344,72.0,70.0,1000.0,200.0,0.209,503.25,77.5,66.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.688,0.0,5.317,0.671,0.216,0.452,0.0,0.0,0.0
8312007,723,1.0,1.0,1.0,1.0,100.0,26.9,100.0,100.0,100.0,1.0,1.0,678.185,217.862,0.022,11.956,0.0,80.0,55.0,1.4,1129.625,1241.426,1250.369,1207.407,55.901,61.236,70.183,61.427,53.082,1.391,1.87,0.37,63.443,50.757,90.48,53.805,0.0,59.468,102.202,87.706,103.912,35.705,57.063,39.128,-10.82,80.125,98.688,69.625,68.563,56.531,64.25,27.313,35.906,72.0,70.0,1000.0,200.0,0.104,201.5,88.813,76.125,0.252,69.813,68.813,56.938,58.531,2.086,27.438,72.0,70.0,1000.0,200.0,0.034,203.125,76.688,76.375,0.001,70.688,69.625,57.281,59.125,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.5,76.0,75.813,0.017,75.25,70.25,57.344,58.625,0.0,58.594,72.0,70.0,1000.0,200.0,0.235,530.5,77.375,66.188,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.916,0.0,5.684,0.678,0.218,0.466,0.0,0.0,0.008
8312007,724,1.0,1.0,1.0,1.0,100.0,26.594,100.0,100.0,100.0,1.0,1.0,700.439,215.52,0.022,11.926,0.0,80.0,55.0,1.4,1129.625,1265.938,1264.465,1219.393,55.794,61.342,70.183,61.427,52.761,1.353,1.867,0.362,63.553,50.821,90.424,53.665,0.0,59.683,102.128,87.387,103.838,35.998,56.018,39.274,-10.82,80.063,98.625,69.625,68.688,56.344,64.313,27.438,35.938,72.0,70.0,1000.0,200.0,0.104,200.875,90.75,77.188,0.259,69.938,68.813,56.75,58.344,2.123,27.297,72.0,70.0,1000.0,200.0,0.034,202.375,76.75,76.375,0.001,70.688,69.438,57.094,59.125,0.0,42.75,72.0,70.0,1000.0,200.0,0.033,200.0,76.0,75.938,0.017,75.438,70.063,57.219,58.438,0.0,62.0,72.0,70.0,1000.0,200.0,0.26,560.5,77.25,66.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.952,0.0,5.426,0.7,0.216,0.512,0.0,0.0,0.0
8312007,725,1.0,1.0,1.0,1.0,100.0,26.952,100.0,100.0,100.0,1.0,1.0,701.611,220.205,0.022,11.896,0.0,80.0,55.0,1.4,1167.0,1281.302,1264.465,1251.368,55.686,61.342,70.183,61.427,52.654,1.303,1.874,0.37,63.905,50.978,90.593,53.609,0.0,59.791,101.98,87.387,103.691,36.291,55.287,39.565,-10.82,79.75,98.625,69.625,68.563,56.125,64.75,27.547,36.375,72.0,70.0,1000.0,200.0,0.1,197.875,92.875,78.188,0.241,69.813,68.813,56.563,58.344,6.07,27.375,72.0,70.0,1000.0,200.0,0.034,201.125,76.75,76.375,0.001,70.688,69.563,57.094,59.125,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,204.0,76.125,75.813,0.017,75.313,70.0,57.063,58.344,0.0,65.625,72.0,70.0,1000.0,200.0,0.283,586.5,77.25,66.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.003,2.05,0.0,5.408,0.702,0.22,0.515,0.0,0.001,0.0
8312007,726,1.0,1.0,1.0,1.0,100.0,27.248,100.0,100.0,100.0,1.0,1.0,691.069,220.205,0.022,11.986,0.0,80.0,55.0,1.4,1191.25,1299.783,1270.733,1279.687,55.363,61.342,70.183,61.533,52.44,1.337,1.856,0.366,64.02,51.137,90.817,53.552,0.0,59.576,101.906,87.599,103.543,36.73,54.974,39.929,-10.82,79.25,98.625,69.625,68.688,56.0,65.063,27.656,36.094,72.0,70.0,1000.0,200.0,0.102,200.0,95.125,79.375,0.248,69.813,68.688,56.438,58.219,8.992,28.563,72.0,70.0,1000.0,200.0,0.031,191.25,76.688,76.375,0.001,70.688,69.563,56.906,59.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,201.625,76.0,75.813,0.021,75.563,69.875,56.906,58.125,0.0,69.188,72.0,70.0,1000.0,200.0,0.318,621.0,77.188,66.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,2.102,0.0,5.324,0.691,0.22,0.568,0.0,0.001,0.0
8312007,727,1.0,1.0,1.0,1.0,100.0,27.289,100.0,100.0,100.0,1.0,1.0,729.722,220.205,0.012,11.852,0.0,80.0,55.0,1.4,1216.375,1330.69,1280.141,1296.3,55.255,61.342,70.288,61.427,52.333,1.295,1.874,0.373,64.287,51.271,90.929,53.44,0.0,59.468,101.832,87.387,103.543,34.606,54.869,38.545,-10.82,79.0,98.563,69.75,68.75,56.0,65.625,25.031,36.531,72.0,70.0,1000.0,200.0,0.1,197.625,97.313,80.75,0.249,69.813,68.688,56.438,58.219,6.176,27.625,72.0,70.0,1000.0,200.0,0.033,200.75,76.688,76.375,0.001,70.688,69.625,56.906,59.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,203.125,76.0,75.75,0.017,75.438,69.688,56.844,57.938,0.0,72.75,72.0,70.0,1000.0,200.0,0.342,641.5,77.063,66.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.304,0.0,6.486,0.73,0.22,0.599,0.0,0.001,0.0
8312007,728,1.0,1.0,1.0,1.0,100.0,27.545,100.0,100.0,100.0,1.0,1.0,733.236,223.719,0.012,11.911,0.0,80.0,55.0,1.4,1251.75,1333.788,1284.846,1308.578,55.255,61.342,70.183,61.427,52.44,1.311,1.859,0.377,64.647,51.659,91.069,53.356,0.0,59.576,101.61,87.599,103.395,33.653,54.869,37.453,-10.82,78.813,98.625,69.625,68.875,55.906,66.063,25.141,36.688,72.0,70.0,1000.0,200.0,0.1,197.75,99.25,81.75,0.234,69.813,68.688,56.344,58.125,6.227,27.438,72.0,70.0,1000.0,200.0,0.034,201.875,76.688,76.375,0.001,70.875,69.75,56.813,58.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,197.375,76.0,75.938,0.017,75.688,69.438,56.781,57.875,0.0,76.625,72.0,70.0,1000.0,200.0,0.372,668.5,77.063,66.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.148,-0.072,-0.002,2.133,0.0,6.29,0.733,0.224,0.595,0.0,0.0,0.0
8312007,729,1.0,1.0,1.0,1.0,100.0,27.53,100.0,100.0,100.0,1.0,1.0,740.264,220.205,0.012,11.911,0.0,80.0,55.0,1.4,1284.75,1343.09,1298.973,1342.436,55.04,61.342,70.288,61.427,52.226,1.322,1.921,0.37,65.001,51.948,90.733,53.3,0.0,59.576,101.61,87.281,103.321,33.653,54.765,37.453,-10.82,78.813,98.688,69.75,69.063,55.906,66.5,17.813,36.719,72.0,70.0,1000.0,200.0,0.101,198.125,101.25,82.75,0.239,69.813,68.688,56.25,58.125,6.285,27.125,72.0,70.0,1000.0,200.0,0.034,203.125,76.688,76.375,0.001,70.875,69.75,56.688,58.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.031,196.75,76.0,75.813,0.017,75.563,69.188,56.656,57.75,0.0,80.5,72.0,70.0,1000.0,200.0,0.4,693.5,76.875,66.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.001,2.144,0.0,6.29,0.74,0.22,0.642,0.0,0.0,0.0
8312007,730,1.0,1.0,1.0,1.0,100.0,27.171,100.0,100.0,100.0,1.0,1.0,781.259,224.89,0.022,11.852,0.0,80.0,55.0,1.4,1284.75,1364.84,1313.112,1358.21,54.932,61.555,70.499,61.744,52.012,1.349,1.996,0.377,65.277,52.212,90.621,53.16,0.0,59.576,101.462,87.281,103.247,33.946,54.556,37.599,-10.82,78.75,98.625,69.938,69.063,55.813,66.625,17.891,36.813,72.0,70.0,1000.0,200.0,0.101,198.375,102.938,83.563,0.209,69.75,68.563,56.25,58.031,6.348,27.578,72.0,70.0,1000.0,200.0,0.033,201.125,76.563,76.25,0.001,70.688,69.625,56.688,58.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,194.125,76.0,75.813,0.015,75.313,68.875,56.438,57.438,0.0,83.563,72.0,70.0,1000.0,200.0,0.434,723.0,76.875,66.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.101,0.0,6.016,0.781,0.225,0.588,0.0,0.0,0.0
8312007,731,1.0,1.0,1.0,1.0,100.0,27.097,100.0,100.0,100.0,1.0,1.0,789.458,226.062,0.022,11.941,0.0,80.0,55.0,1.4,1330.25,1371.066,1319.401,1375.676,55.148,61.449,70.288,61.533,52.119,1.356,1.949,0.384,65.479,52.352,91.041,53.104,0.0,60.113,101.462,87.281,103.1,33.58,54.242,37.453,-10.82,79.125,98.563,70.063,69.25,55.813,66.813,15.07,36.781,72.0,70.0,1000.0,200.0,0.102,199.375,104.188,83.875,0.185,69.75,68.688,56.125,58.031,9.273,28.688,72.0,70.0,1000.0,200.0,0.031,191.375,76.688,76.375,0.001,70.688,69.75,56.563,58.625,0.0,43.313,72.0,70.0,1000.0,200.0,0.032,193.875,76.0,75.813,0.017,75.313,68.688,56.219,57.344,0.0,87.25,72.0,70.0,1000.0,200.0,0.464,746.5,76.813,66.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.238,0.0,6.427,0.789,0.226,0.545,0.0,0.0,0.0
8312007,732,1.0,1.0,1.0,1.0,100.0,27.056,100.0,100.0,100.0,1.0,1.0,812.884,229.575,0.022,11.792,0.0,80.0,55.0,1.4,1345.5,1408.53,1322.547,1398.14,54.932,61.555,70.288,61.638,52.119,1.391,2.007,0.377,65.822,52.58,91.294,53.02,0.0,59.898,101.389,87.493,103.026,32.994,54.138,36.943,-10.828,79.0,98.5,69.938,69.25,55.688,66.875,17.969,36.938,72.0,70.0,1000.0,200.0,0.101,199.375,105.563,83.75,0.189,69.75,68.688,55.938,57.906,6.477,27.328,72.0,70.0,1000.0,200.0,0.034,203.375,76.688,76.25,0.001,70.688,69.75,56.563,58.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.25,76.0,75.75,0.021,75.063,68.5,56.219,57.344,0.0,91.25,72.0,70.0,1000.0,200.0,0.478,759.0,76.688,66.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.202,0.0,6.473,0.813,0.23,0.598,0.0,0.001,0.0
8312007,733,1.0,1.0,1.0,1.0,100.0,26.949,100.0,100.0,100.0,1.0,1.0,787.116,231.918,0.012,11.986,0.0,80.0,55.0,1.4,1369.375,1402.273,1339.861,1411.882,54.825,61.873,70.499,61.849,52.119,1.368,1.96,0.384,65.945,52.782,91.294,52.992,0.0,60.113,101.315,87.281,102.878,32.701,54.347,36.652,-10.82,78.938,98.563,69.938,69.25,55.813,66.875,17.984,37.094,72.0,70.0,1000.0,200.0,0.101,198.5,106.688,84.063,0.163,69.813,68.688,56.125,57.906,6.535,28.516,72.0,70.0,1000.0,200.0,0.03,194.875,76.563,76.25,0.001,70.688,69.75,56.5,58.625,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,195.5,76.0,75.813,0.017,75.063,68.313,56.219,57.281,0.0,96.125,72.0,70.0,1000.0,200.0,0.501,774.5,76.688,66.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.188,0.0,6.583,0.787,0.232,0.534,0.0,0.0,0.0
8312007,734,1.0,1.0,1.0,1.0,100.0,26.891,100.0,100.0,100.0,1.0,1.0,810.542,229.575,0.022,11.926,0.0,80.0,55.0,1.4,1382.875,1421.059,1339.861,1423.473,54.932,61.873,70.604,61.955,52.012,1.391,2.057,0.384,66.147,52.934,91.266,52.88,0.0,60.22,101.315,87.493,102.804,32.774,54.556,36.652,-10.82,78.75,98.625,69.938,69.375,55.688,66.875,18.0,37.094,72.0,70.0,1000.0,200.0,0.101,199.125,107.875,84.125,0.149,69.75,68.688,55.938,57.906,9.461,27.156,72.0,70.0,1000.0,200.0,0.035,204.625,76.563,76.25,0.001,70.688,69.813,56.5,58.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,192.75,76.0,75.813,0.021,74.875,68.063,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.0,76.563,66.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.123,0.0,6.429,0.811,0.23,0.513,0.0,0.001,0.0
8312007,735,1.0,1.0,1.0,1.0,100.0,26.605,100.0,100.0,100.0,1.0,1.0,809.37,236.603,0.022,11.896,0.0,80.0,55.0,1.4,1382.875,1422.626,1339.861,1430.246,55.04,61.767,70.288,61.849,52.226,1.333,2.068,0.392,66.342,52.989,91.322,52.908,0.0,60.543,101.093,87.493,102.656,32.628,54.347,36.652,-10.82,78.75,98.625,69.938,69.25,55.688,66.875,18.0,36.938,72.0,70.0,1000.0,200.0,0.103,200.5,108.625,84.125,0.167,69.75,68.563,55.938,57.719,9.539,27.594,72.0,70.0,1000.0,200.0,0.034,202.125,76.563,76.25,0.001,70.875,69.75,56.5,58.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,195.25,76.0,75.75,0.017,74.875,67.875,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,76.563,66.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.204,0.0,6.655,0.809,0.237,0.593,0.0,0.001,0.0
8312007,736,1.0,1.0,1.0,1.0,100.0,26.512,100.0,100.0,100.0,1.0,1.0,828.111,241.288,0.022,11.881,0.0,80.0,55.0,1.4,1392.75,1406.965,1336.711,1418.489,54.825,61.873,70.288,61.955,52.119,1.383,1.975,0.392,66.298,53.078,91.266,52.796,0.0,60.328,101.167,87.174,102.656,32.481,54.451,36.506,-10.82,78.125,98.625,69.938,69.375,55.813,67.125,18.016,37.0,72.0,70.0,1000.0,200.0,0.102,199.875,109.688,84.625,0.155,69.75,68.563,55.844,57.906,9.617,28.75,72.0,70.0,1000.0,200.0,0.031,193.375,76.563,76.25,0.001,70.688,69.625,56.281,58.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.032,200.25,75.938,75.813,0.017,75.063,67.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,76.563,66.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.177,0.0,6.648,0.828,0.241,0.562,0.0,0.0,0.0
8312007,737,1.0,1.0,1.0,1.0,100.0,26.114,100.0,100.0,100.0,1.0,1.0,835.139,235.432,0.012,11.986,0.0,80.0,55.0,1.4,1390.375,1450.895,1358.775,1431.857,55.04,62.085,70.288,61.955,52.226,1.368,2.047,0.384,66.495,53.196,91.434,52.88,0.0,60.865,100.945,87.174,102.509,32.261,54.347,36.288,-10.82,78.25,98.563,70.063,69.438,55.688,67.25,15.148,37.0,72.0,70.0,1000.0,200.0,0.102,200.125,110.375,85.063,0.145,69.75,68.563,55.938,57.719,6.84,27.688,72.0,70.0,1000.0,200.0,0.035,199.25,76.563,76.25,0.001,70.688,69.813,56.281,58.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.0,75.938,75.75,0.017,74.875,67.5,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,76.313,66.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.001,2.185,0.0,6.711,0.835,0.235,0.531,0.0,0.0,0.0
8312007,738,1.0,1.0,1.0,1.0,100.0,26.269,100.0,100.0,100.0,1.0,1.0,845.681,245.974,0.012,11.852,0.0,80.0,55.0,1.4,1377.875,1461.916,1388.786,1445.742,54.825,62.297,70.604,62.272,52.119,1.364,2.021,0.395,66.469,53.174,91.546,52.824,0.0,60.543,100.945,87.387,102.361,32.188,54.451,36.215,-10.82,78.188,98.5,69.938,69.375,55.688,67.25,18.016,37.0,72.0,70.0,1000.0,200.0,0.103,199.875,111.125,85.375,0.147,69.75,68.563,55.844,57.719,9.773,27.25,72.0,70.0,1000.0,200.0,0.035,204.875,76.375,76.375,0.001,70.688,69.625,56.281,58.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.5,75.938,75.75,0.011,74.75,67.438,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,785.0,76.313,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,2.144,0.0,6.636,0.846,0.246,0.548,0.0,0.0,0.0
8312007,739,1.0,1.0,1.0,1.0,100.0,26.192,100.0,100.0,100.0,1.0,1.0,833.968,234.261,0.012,11.911,0.0,80.0,55.0,1.4,1382.0,1433.608,1358.775,1436.57,54.825,62.403,70.499,62.378,52.119,1.33,2.011,0.384,66.648,53.226,91.49,52.768,0.0,60.757,100.723,87.387,102.361,32.188,54.556,36.215,-10.82,77.813,98.625,70.063,69.438,55.5,67.25,18.0,37.063,72.0,70.0,1000.0,200.0,0.102,199.25,111.688,85.375,0.142,69.75,68.563,55.844,57.719,6.984,28.031,72.0,70.0,1000.0,200.0,0.033,199.75,76.563,76.25,0.001,70.688,69.813,56.281,58.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.035,205.375,75.938,75.75,0.017,74.625,67.438,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,76.25,66.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.144,0.0,6.669,0.834,0.234,0.541,0.0,0.0,0.0
8312007,740,1.0,1.0,1.0,1.0,100.0,26.059,100.0,100.0,100.0,1.0,1.0,837.482,234.261,0.022,11.822,0.0,80.0,55.0,1.4,1382.0,1439.89,1366.665,1441.682,55.04,62.191,70.393,62.272,52.226,1.402,2.072,0.395,66.634,53.305,91.49,52.796,0.0,61.08,100.723,87.387,102.213,32.115,54.451,36.215,-10.82,77.313,98.563,69.938,69.438,55.688,67.25,15.133,36.813,72.0,70.0,1000.0,200.0,0.103,200.875,112.25,85.375,0.133,69.813,68.5,55.844,57.625,9.906,28.875,72.0,70.0,1000.0,200.0,0.031,192.625,76.563,76.25,0.001,70.875,69.75,56.188,58.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,198.625,75.938,75.75,0.017,74.625,67.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,76.125,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,2.17,0.0,6.739,0.837,0.234,0.517,0.0,0.0,0.0
8312007,741,1.0,1.0,1.0,1.0,100.0,25.936,40.0,40.0,40.0,1.0,1.0,837.482,238.946,0.012,11.866,0.0,80.0,55.0,1.4,1379.375,1433.608,1369.823,1356.118,54.825,62.403,70.288,62.378,52.119,1.387,2.068,0.392,66.732,53.439,91.827,52.768,0.0,60.972,100.575,87.068,102.139,31.968,54.556,36.069,-10.82,77.875,98.563,70.063,69.438,55.5,67.5,15.125,36.844,72.0,70.0,1000.0,200.0,0.102,200.625,112.813,85.688,0.14,69.75,68.563,55.844,57.625,9.984,27.0,72.0,70.0,1000.0,200.0,0.035,205.75,76.563,76.188,0.001,70.688,69.625,56.188,58.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.5,75.938,75.75,0.017,74.25,67.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,790.0,76.125,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,2.154,0.0,6.766,0.837,0.239,0.549,0.0,0.0,0.0
8312007,742,1.0,1.0,1.0,1.0,100.0,25.823,40.0,40.0,40.0,1.0,1.0,836.31,237.775,0.012,11.911,0.0,80.0,55.0,1.4,1392.625,1441.461,1344.587,440.589,54.825,63.57,70.288,62.906,52.119,1.379,2.014,0.406,66.678,53.352,91.21,52.712,0.0,61.187,100.501,87.281,102.066,31.968,54.556,36.142,-10.82,72.75,98.688,70.063,69.625,55.688,67.5,15.125,36.438,72.0,70.0,1000.0,200.0,0.104,202.5,113.438,86.0,0.146,69.75,68.688,55.844,57.625,10.055,27.297,72.0,70.0,1000.0,200.0,0.035,205.25,76.375,76.25,0.001,70.875,69.625,56.281,58.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,195.0,75.813,75.75,0.011,73.563,67.25,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,76.0,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.201,0.0,6.913,0.836,0.238,0.579,0.0,0.0,0.0
8312007,743,1.0,1.0,1.0,1.0,100.0,25.651,40.0,40.0,40.0,1.0,1.0,843.338,238.946,0.012,11.881,0.0,80.0,55.0,1.4,1394.125,1449.322,1338.286,342.126,54.717,65.799,70.288,64.385,51.905,1.406,2.061,0.399,66.529,53.295,90.817,52.712,0.0,61.295,100.427,87.281,101.992,31.968,55.601,36.215,-10.828,68.0,98.563,70.063,69.438,55.5,67.5,15.109,36.156,72.0,70.0,1000.0,200.0,0.105,203.125,113.813,86.188,0.137,69.625,68.563,55.844,57.625,13.797,27.922,72.0,70.0,1000.0,200.0,0.033,201.125,76.375,76.188,0.001,70.875,69.625,56.188,58.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.033,203.75,75.938,75.813,0.016,72.875,67.125,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,75.938,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.135,0.0,7.016,0.843,0.239,0.547,0.0,0.0,0.0
8312007,744,1.0,1.0,1.0,1.0,100.0,25.489,40.0,40.0,40.0,1.0,1.0,839.824,238.946,0.022,11.881,0.0,80.0,55.0,1.4,1398.0,1450.895,1350.891,340.769,55.04,67.284,70.604,66.075,52.119,1.413,2.043,0.399,66.614,53.238,91.153,52.74,0.0,61.617,100.353,87.281,101.844,31.968,56.123,36.288,-10.828,64.5,98.563,70.063,69.625,55.5,67.688,15.102,36.094,72.0,70.0,1000.0,200.0,0.104,202.5,114.125,86.188,0.131,69.625,68.5,55.844,57.625,13.906,28.719,72.0,70.0,1000.0,200.0,0.031,194.5,76.375,76.188,0.001,70.688,69.75,56.188,58.375,0.0,41.813,72.0,70.0,1000.0,200.0,0.035,206.375,75.813,75.75,0.018,72.375,67.125,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,75.75,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.125,0.0,7.137,0.84,0.239,0.529,0.0,0.0,0.0
8312007,745,1.0,1.0,1.0,1.0,100.0,25.683,40.0,40.0,40.0,1.0,1.0,824.597,234.261,0.022,11.896,0.0,80.0,55.0,1.4,1398.0,1436.748,1341.436,338.42,54.932,67.814,70.288,66.815,52.226,1.387,2.086,0.403,66.584,53.267,91.182,52.712,0.0,61.402,100.131,87.174,101.696,31.895,56.854,36.36,-10.82,62.031,98.563,70.063,69.625,55.688,67.688,15.086,36.031,72.0,70.0,1000.0,200.0,0.104,202.125,114.5,86.25,0.12,69.625,68.5,55.844,57.625,14.008,28.156,72.0,70.0,1000.0,200.0,0.033,197.0,76.375,76.188,0.001,70.688,69.813,56.281,58.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,198.625,75.813,75.75,0.018,72.313,67.0,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,795.0,75.75,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.128,0.0,7.386,0.825,0.234,0.49,0.0,0.0,0.0
8312007,746,1.0,1.0,1.0,1.0,100.0,26.391,40.0,40.0,40.0,1.0,1.0,840.996,237.775,0.012,11.896,0.0,80.0,55.0,1.4,1388.0,1449.322,1346.162,343.69,54.932,68.133,70.393,67.554,52.333,1.429,2.043,0.392,66.525,53.269,91.153,52.74,0.0,61.402,100.131,86.962,101.696,31.968,57.063,36.433,-10.82,60.469,98.563,70.063,69.625,55.813,67.813,15.07,35.844,72.0,70.0,1000.0,200.0,0.104,202.25,114.75,86.188,0.124,69.625,68.563,55.844,57.625,14.117,26.969,72.0,70.0,1000.0,200.0,0.035,207.0,76.375,76.188,0.001,70.688,69.813,56.188,58.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.032,194.875,75.938,75.75,0.017,72.0,67.0,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,75.625,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.117,0.0,7.385,0.841,0.238,0.512,0.0,0.0,0.0
8312007,747,1.0,1.0,1.0,1.0,100.0,26.032,40.0,40.0,40.0,1.0,1.0,829.283,231.918,0.022,11.911,0.0,80.0,55.0,1.4,1404.75,1438.319,1347.738,336.971,55.255,68.345,70.393,67.977,52.44,1.375,2.047,0.399,66.503,53.217,90.929,52.684,0.0,61.617,100.057,86.962,101.622,32.041,57.063,36.506,-10.82,59.313,98.563,70.063,69.625,55.813,67.813,15.047,35.656,72.0,70.0,1000.0,200.0,0.104,201.875,115.25,86.188,0.13,69.625,68.688,55.938,57.719,14.234,27.594,72.0,70.0,1000.0,200.0,0.034,203.125,76.375,76.188,0.001,70.688,69.625,56.281,58.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,198.875,75.938,75.75,0.017,71.688,67.0,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,75.5,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.125,0.0,7.395,0.829,0.232,0.546,0.0,0.0,0.0
8312007,748,1.0,1.0,1.0,1.0,100.0,26.41,40.0,40.0,40.0,1.0,1.0,858.565,230.747,0.012,11.926,0.0,80.0,55.0,1.4,1390.375,1446.177,1330.414,333.149,55.148,68.557,70.393,68.293,52.44,1.398,2.011,0.399,66.507,53.212,90.957,52.684,0.0,61.617,99.983,86.856,101.549,32.188,57.168,36.579,-10.82,58.625,98.563,70.063,69.625,55.813,67.813,15.031,35.563,72.0,70.0,1000.0,200.0,0.104,202.0,115.313,86.25,0.123,69.625,68.563,55.938,57.719,10.695,28.5,72.0,70.0,1000.0,200.0,0.031,196.125,76.375,76.125,0.001,70.875,69.625,56.563,58.375,0.0,42.438,72.0,70.0,1000.0,200.0,0.033,202.75,75.938,75.75,0.017,71.5,67.0,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,75.5,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,2.096,0.0,7.281,0.859,0.231,0.517,0.0,0.0,0.0
8312007,749,1.0,1.0,1.0,1.0,100.0,26.85,40.0,40.0,40.0,1.0,1.0,817.57,230.747,0.022,11.911,0.0,80.0,55.0,1.4,1390.375,1427.331,1339.861,336.9,55.255,68.663,70.393,68.505,52.44,1.372,2.054,0.399,66.585,53.165,90.817,52.768,0.0,61.724,99.983,86.962,101.401,32.188,57.586,36.725,-10.82,57.875,98.5,70.063,69.625,55.813,68.0,15.016,36.938,72.0,70.0,1000.0,200.0,0.096,192.75,115.563,86.375,0.11,69.625,68.5,55.938,57.625,14.453,28.453,72.0,70.0,1000.0,200.0,0.032,195.0,76.375,76.188,0.001,70.875,69.75,56.5,58.375,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,203.75,75.813,75.5,0.018,71.5,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,75.438,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.128,0.0,7.513,0.818,0.231,0.464,0.0,0.001,0.0
8312007,750,1.0,1.0,1.0,1.0,100.0,27.067,40.0,40.0,40.0,1.0,1.0,838.653,230.747,0.022,11.881,0.0,80.0,55.0,1.4,1387.25,1457.191,1358.775,341.162,55.471,68.663,70.288,68.505,52.547,1.425,2.011,0.392,66.497,53.13,90.789,52.74,0.0,61.832,99.835,87.068,101.327,32.261,57.377,36.652,-10.82,57.531,98.563,70.063,69.75,55.906,68.063,15.0,36.344,72.0,70.0,1000.0,200.0,0.102,200.125,115.875,86.75,0.142,69.625,68.5,56.125,57.719,14.563,27.094,72.0,70.0,1000.0,200.0,0.035,206.25,76.25,76.25,0.001,70.875,69.75,56.5,58.375,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,198.875,76.0,75.5,0.017,71.688,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,75.438,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.077,0.0,7.253,0.839,0.231,0.598,0.0,0.001,0.0
8312007,751,1.0,1.0,1.0,1.0,100.0,27.346,40.0,40.0,40.0,1.0,1.0,836.31,229.575,0.022,11.926,0.0,80.0,55.0,1.4,1386.875,1439.89,1343.011,336.448,55.255,68.769,70.393,68.61,52.547,1.429,2.072,0.399,66.438,53.143,90.733,52.74,0.0,61.724,99.761,87.068,101.179,32.334,57.586,36.797,-10.82,57.344,98.438,70.125,69.75,55.813,68.063,12.242,36.031,72.0,70.0,1000.0,200.0,0.104,201.25,115.938,86.875,0.129,69.625,68.5,56.125,57.719,14.68,27.375,72.0,70.0,1000.0,200.0,0.034,204.625,76.375,76.188,0.001,70.875,69.813,56.5,58.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,193.625,75.938,75.5,0.017,71.688,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,797.0,75.313,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,2.108,0.0,7.4,0.836,0.23,0.542,0.0,0.001,0.0
8312007,752,1.0,1.0,1.0,1.0,100.0,27.714,40.0,40.0,40.0,1.0,1.0,832.797,227.233,0.012,11.971,0.0,80.0,55.0,1.4,1403.0,1428.899,1333.562,336.873,55.255,68.875,70.288,68.927,52.547,1.417,1.993,0.395,66.445,53.167,90.536,52.74,0.0,61.724,99.687,86.856,101.105,32.408,57.481,37.016,-10.82,57.0,98.5,70.125,69.75,55.906,68.063,12.219,35.813,72.0,70.0,1000.0,200.0,0.104,202.25,116.188,86.875,0.141,69.625,68.5,56.125,57.719,14.789,28.797,72.0,70.0,1000.0,200.0,0.031,193.875,76.375,76.125,0.001,70.938,69.75,56.563,58.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,197.625,75.813,75.5,0.018,71.813,66.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,75.313,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.2,0.0,7.669,0.833,0.227,0.597,0.0,0.001,0.0
8312007,753,1.0,1.0,1.0,1.0,100.0,28.091,40.0,40.0,40.0,1.0,1.0,849.195,234.261,0.022,11.852,0.0,80.0,55.0,1.4,1399.75,1444.604,1350.891,340.941,55.255,69.087,70.499,69.033,52.547,1.421,1.982,0.392,66.498,53.184,90.284,52.712,0.0,61.832,99.539,86.749,101.031,32.408,57.586,37.234,-10.82,56.844,98.438,70.063,69.75,55.906,68.313,14.93,35.75,72.0,70.0,1000.0,200.0,0.104,201.75,116.438,86.875,0.133,69.625,68.5,56.125,57.719,14.906,28.234,72.0,70.0,1000.0,200.0,0.033,196.375,76.375,76.125,0.001,70.875,69.75,56.5,58.375,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,205.125,75.813,75.5,0.017,71.5,66.875,56.125,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,75.0,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.003,2.272,0.0,7.952,0.849,0.234,0.568,0.0,0.001,0.0
8312007,754,1.0,1.0,1.0,1.0,100.0,28.443,40.0,40.0,40.0,1.0,1.0,850.366,234.261,0.012,11.911,0.0,80.0,55.0,1.4,1399.75,1474.53,1349.314,351.543,55.255,68.981,70.393,68.822,52.44,1.413,2.043,0.395,66.422,53.168,90.004,52.656,0.0,61.939,99.391,86.962,100.958,32.554,57.377,37.38,-10.828,56.719,98.438,70.063,69.875,55.906,68.313,14.906,35.5,72.0,70.0,1000.0,200.0,0.104,202.375,116.563,87.0,0.125,69.625,68.5,56.125,57.719,15.023,27.203,72.0,70.0,1000.0,200.0,0.036,204.125,76.25,76.125,0.001,70.875,69.625,56.5,58.375,0.0,42.469,72.0,70.0,1000.0,200.0,0.035,200.875,75.813,75.5,0.017,71.688,66.875,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,75.0,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,2.316,0.0,7.991,0.85,0.234,0.534,0.0,0.001,0.0
8312007,755,1.0,1.0,1.0,1.0,100.0,28.483,40.0,40.0,40.0,1.0,1.0,802.343,235.432,0.012,11.941,0.0,80.0,55.0,1.4,1398.875,1432.038,1350.891,341.415,55.148,69.087,70.499,68.927,52.333,1.383,1.989,0.395,66.383,53.105,89.919,52.628,0.0,62.046,99.391,86.962,100.81,32.481,57.063,37.526,-10.82,56.688,98.375,70.125,69.875,55.906,68.313,12.141,37.125,72.0,70.0,1000.0,200.0,0.095,193.75,116.563,86.75,0.116,69.625,68.5,56.125,57.719,11.492,27.375,72.0,70.0,1000.0,200.0,0.034,204.75,76.375,76.125,0.001,70.688,69.75,56.5,58.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,193.875,75.813,75.5,0.017,71.375,66.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,74.938,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.451,0.0,8.375,0.802,0.235,0.5,0.0,0.001,0.0
8312007,756,1.0,1.0,1.0,1.0,100.0,28.674,40.0,40.0,40.0,1.0,1.0,846.852,229.575,0.022,11.881,0.0,80.0,55.0,1.4,1402.75,1417.925,1335.136,335.184,55.148,69.087,70.393,69.139,52.226,1.406,1.993,0.395,66.386,53.086,89.807,52.6,0.0,62.154,99.391,86.962,100.736,32.628,56.75,37.526,-10.82,56.5,98.375,70.125,69.875,55.813,68.063,12.109,36.125,72.0,70.0,1000.0,200.0,0.104,201.0,116.75,86.375,0.122,69.625,68.5,55.938,57.719,15.242,28.25,72.0,70.0,1000.0,200.0,0.032,198.25,76.375,76.125,0.001,70.938,69.625,56.5,58.375,0.0,42.688,72.0,70.0,1000.0,200.0,0.033,200.75,75.813,75.5,0.017,71.5,66.875,56.063,56.844,0.0,98.875,72.0,70.0,1000.0,200.0,0.529,794.5,74.813,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,2.412,0.0,8.09,0.847,0.23,0.535,0.0,0.001,0.0
8312007,757,1.0,1.0,1.0,1.0,100.0,28.571,40.0,40.0,40.0,1.0,1.0,835.139,230.747,0.012,11.866,0.0,80.0,55.0,1.4,1399.5,1447.749,1344.587,337.967,55.04,69.087,70.393,68.927,52.226,1.429,2.011,0.395,66.339,53.087,89.947,52.628,0.0,62.261,99.169,86.643,100.588,32.701,56.75,37.599,-10.82,56.375,98.25,70.125,69.875,55.813,68.0,12.086,35.875,72.0,70.0,1000.0,200.0,0.104,202.0,116.875,86.188,0.127,69.625,68.5,55.938,57.906,15.367,28.375,72.0,70.0,1000.0,200.0,0.032,195.375,76.25,76.125,0.001,70.875,69.813,56.281,58.375,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,206.0,75.563,75.75,0.018,71.5,66.813,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,74.813,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,2.417,0.0,8.079,0.835,0.231,0.563,0.0,-0.0,0.0
8312007,758,1.0,1.0,1.0,1.0,100.0,28.958,40.0,40.0,40.0,1.0,1.0,823.426,236.603,0.012,11.896,0.0,80.0,55.0,1.4,1396.0,1450.895,1350.891,344.47,55.04,69.087,70.393,69.033,52.226,1.387,2.029,0.388,66.491,53.077,90.032,52.543,0.0,62.369,99.169,86.856,100.588,32.847,56.75,37.817,-10.82,56.469,98.188,70.125,69.75,55.813,68.0,12.047,35.906,72.0,70.0,1000.0,200.0,0.103,200.875,116.875,86.188,0.12,69.625,68.5,55.938,57.719,15.477,27.188,72.0,70.0,1000.0,200.0,0.035,205.5,76.25,76.125,0.001,70.875,69.75,56.5,58.375,0.0,41.813,72.0,70.0,1000.0,200.0,0.035,206.75,75.563,75.5,0.024,71.375,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,74.688,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.473,0.0,8.219,0.823,0.237,0.532,0.0,0.0,0.0
8312007,759,1.0,1.0,1.0,1.0,100.0,28.858,40.0,40.0,40.0,1.0,1.0,835.139,233.089,0.022,11.866,0.0,80.0,55.0,1.4,1396.0,1450.895,1349.314,345.03,55.04,69.194,70.288,69.139,52.226,1.41,1.985,0.399,66.399,53.104,89.947,52.572,0.0,62.476,98.947,86.856,100.441,32.847,56.75,37.817,-10.82,56.469,98.25,70.125,69.875,55.813,68.0,12.008,35.813,72.0,70.0,1000.0,200.0,0.103,201.0,116.938,86.188,0.107,69.625,68.5,55.938,57.719,15.602,27.578,72.0,70.0,1000.0,200.0,0.034,203.25,76.25,76.125,0.001,70.875,69.75,56.5,58.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,199.5,75.813,75.5,0.017,71.188,66.875,55.844,56.844,0.0,99.563,72.0,70.0,1000.0,200.0,0.525,793.0,74.688,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.467,0.0,8.198,0.835,0.233,0.475,0.0,0.001,0.0
