DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,800,1.0,1.0,1.0,1.0,100.0,28.987,40.0,40.0,40.0,1.0,1.0,829.283,234.261,0.012,11.896,0.0,80.0,55.0,1.4,1394.875,1433.608,1335.136,337.538,55.255,69.194,70.393,69.139,52.333,1.391,2.057,0.392,66.26,53.061,89.919,52.628,0.0,62.906,98.947,86.749,100.367,32.994,56.332,37.963,-10.82,56.313,98.125,70.125,69.75,55.813,67.938,11.977,35.563,72.0,70.0,1000.0,200.0,0.104,202.125,117.063,85.875,0.11,69.438,68.313,55.938,57.719,15.781,27.844,72.0,70.0,1000.0,200.0,0.033,201.625,76.25,76.125,0.001,70.875,69.625,56.563,58.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,194.125,75.563,75.5,0.017,71.375,66.875,55.844,56.844,0.0,98.938,72.0,70.0,1000.0,200.0,0.529,797.0,74.563,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,4.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,2.533,0.0,8.217,0.829,0.234,0.496,0.0,0.0,0.0
8312007,801,1.0,1.0,1.0,1.0,100.0,29.09,40.0,40.0,40.0,1.0,1.0,823.426,236.603,0.022,11.837,0.0,80.0,55.0,1.4,1399.75,1421.059,1344.587,337.34,55.04,69.194,70.499,69.244,52.226,1.387,2.018,0.403,66.374,53.101,89.891,52.459,0.0,62.691,98.947,86.537,100.293,33.14,56.541,38.036,-10.82,56.156,98.125,70.125,71.563,55.813,67.938,11.938,36.156,72.0,70.0,1000.0,200.0,0.101,196.875,117.063,85.688,0.11,69.625,68.5,56.125,57.719,15.938,28.5,72.0,70.0,1000.0,200.0,0.032,194.375,76.25,76.125,0.001,70.938,69.75,56.281,58.375,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,202.375,75.563,75.5,0.017,71.5,66.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,74.438,67.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.769,11.874,12.447,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,112.563,542.0,537.0,233.5,-0.072,540.0,530.5,0.001,-0.002,2.477,0.0,8.055,0.823,0.237,0.499,0.0,0.0,0.0
8312007,802,1.0,1.0,1.0,1.0,100.0,29.271,40.0,40.0,40.0,1.0,1.0,819.912,235.432,0.012,11.941,0.0,80.0,55.0,1.4,1389.125,1447.749,1339.861,339.216,55.255,69.406,71.024,69.244,52.333,1.421,2.101,0.403,66.317,53.043,90.004,51.759,0.0,62.906,98.725,86.537,100.219,33.214,56.541,38.181,-10.82,56.188,98.063,70.25,73.938,55.813,67.938,8.094,36.781,72.0,70.0,1000.0,200.0,0.096,196.125,116.938,85.688,0.074,69.75,68.813,55.938,57.625,12.391,27.5,72.0,70.0,1000.0,200.0,0.035,200.875,76.25,76.125,0.001,70.938,70.688,56.281,58.375,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,205.625,75.813,75.5,0.011,72.0,66.813,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,74.438,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.738,11.849,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,555.0,557.0,542.5,291.25,555.0,551.5,539.5,-0.001,2.543,0.0,8.244,0.82,0.235,0.334,0.0,0.001,0.0
8312007,803,1.0,1.0,1.0,1.0,100.0,29.383,40.0,40.0,40.0,1.0,1.0,837.482,230.747,0.022,11.881,0.0,80.0,55.0,1.4,1382.375,1463.491,1354.044,351.794,55.04,69.512,71.76,69.35,52.226,1.402,1.982,0.403,66.368,53.058,90.088,50.722,0.0,62.906,98.799,86.431,100.071,33.287,56.436,38.327,-10.82,56.219,97.938,70.313,75.125,55.813,67.125,5.145,36.063,72.0,70.0,1000.0,200.0,0.104,201.0,116.875,84.625,0.038,69.938,69.813,55.938,57.719,2.92,27.313,72.0,70.0,1000.0,200.0,0.035,205.0,76.25,76.125,0.001,71.063,71.625,56.281,58.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,198.875,75.563,75.438,0.017,72.5,66.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,74.313,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.716,11.823,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,557.0,560.5,550.0,302.25,557.0,557.5,553.0,-0.002,2.587,0.0,8.323,0.837,0.231,0.177,0.0,0.0,0.0
8312007,804,1.0,1.0,1.0,1.0,100.0,30.301,40.0,40.0,40.0,1.0,1.0,838.653,233.089,0.012,11.911,0.0,80.0,55.0,1.4,1392.0,1438.319,1331.988,336.073,55.04,69.724,72.286,69.561,52.333,1.391,2.011,0.399,66.409,53.184,89.891,49.629,0.0,63.013,98.651,86.431,100.071,33.36,56.645,38.545,-10.828,55.844,98.0,70.563,75.938,55.906,65.438,5.066,35.875,72.0,70.0,1000.0,200.0,0.104,201.5,115.625,83.375,-0.052,70.063,70.938,55.938,57.719,0.0,27.828,72.0,70.0,1000.0,200.0,0.033,201.125,76.25,76.125,0.001,71.313,72.5,56.281,58.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,196.0,75.5,75.438,0.017,73.0,66.875,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,74.313,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.719,11.828,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,555.5,560.0,552.5,306.5,556.5,558.0,555.0,-0.001,2.652,0.0,8.584,0.839,0.233,-0.242,0.0,0.0,0.0
8312007,805,1.0,1.0,1.0,1.0,100.0,30.534,40.0,40.0,40.0,1.0,1.0,823.426,231.918,0.022,11.852,0.0,80.0,55.0,1.4,1392.0,1421.059,1331.988,340.037,55.363,70.042,72.917,69.772,52.333,1.398,1.993,0.392,66.382,53.066,89.863,48.732,0.0,63.228,98.651,86.643,99.924,33.507,56.332,38.691,-10.82,55.406,97.875,70.563,76.625,55.813,62.656,0.0,35.688,72.0,70.0,1000.0,200.0,0.104,202.125,114.5,83.188,-0.052,70.438,71.75,55.938,57.625,0.0,28.609,72.0,70.0,1000.0,200.0,0.032,193.875,76.125,76.125,0.001,71.625,73.25,56.281,58.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.031,195.875,75.563,75.438,0.017,73.188,67.0,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,74.25,67.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.716,11.822,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,554.5,559.0,553.0,307.25,554.5,557.0,555.0,-0.002,2.692,0.0,8.539,0.823,0.232,-0.235,0.0,0.0,0.0
8312007,806,1.0,1.0,1.0,1.0,100.0,29.986,40.0,40.0,40.0,1.0,1.0,839.824,231.918,0.022,11.896,0.0,80.0,55.0,1.4,1390.875,1447.749,1343.011,342.897,55.255,70.148,73.127,69.984,52.226,1.387,2.054,0.399,66.348,53.107,89.751,48.087,0.0,63.013,98.429,86.643,99.85,33.58,56.227,38.837,-10.82,55.094,97.875,70.625,76.875,55.813,60.625,0.0,35.688,72.0,70.0,1000.0,200.0,0.103,201.25,113.813,83.0,-0.052,70.5,72.375,55.938,57.719,0.0,27.75,72.0,70.0,1000.0,200.0,0.034,200.125,76.375,76.125,0.001,71.875,73.688,56.281,58.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,202.0,75.5,75.438,0.018,73.563,67.125,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.5,74.25,67.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.721,11.818,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,553.0,557.0,553.0,307.0,553.5,556.0,554.5,-0.003,2.761,0.0,8.691,0.84,0.232,-0.232,0.0,0.0,0.0
8312007,807,1.0,1.0,1.0,1.0,100.0,30.092,40.0,40.0,40.0,1.0,1.0,829.283,228.404,0.012,11.807,0.0,80.0,55.0,1.4,1391.5,1443.032,1341.436,351.094,55.04,70.361,73.443,70.195,52.119,1.368,2.072,0.395,66.416,53.112,89.807,47.527,0.0,62.906,98.429,86.431,99.776,33.727,56.436,38.91,-10.82,54.719,97.813,70.688,76.438,55.813,59.375,0.0,35.719,72.0,70.0,1000.0,200.0,0.103,200.625,113.125,82.875,-0.052,70.625,72.563,55.938,57.906,0.0,27.266,72.0,70.0,1000.0,200.0,0.035,205.0,76.25,76.125,0.001,72.188,73.938,56.281,58.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,206.25,75.5,75.438,0.018,73.563,67.25,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,74.125,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.694,11.797,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,551.5,555.5,552.5,306.5,552.0,554.5,553.5,-0.001,2.695,0.0,8.504,0.829,0.228,-0.228,0.0,0.0,0.0
8312007,808,1.0,1.0,1.0,1.0,100.0,30.208,40.0,40.0,40.0,1.0,1.0,844.51,235.432,0.012,11.822,0.0,80.0,55.0,1.4,1388.25,1471.374,1361.931,351.911,55.255,70.891,73.863,70.301,52.333,1.383,1.985,0.406,66.395,53.116,90.004,47.246,0.0,63.121,98.355,86.325,99.776,33.946,56.645,39.347,-10.82,54.344,97.813,70.875,74.875,55.813,58.781,0.0,35.531,72.0,70.0,1000.0,200.0,0.104,201.5,112.688,82.875,-0.052,70.938,73.063,55.938,57.719,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,200.0,76.125,76.125,0.001,72.313,73.938,56.281,58.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.039,215.375,75.5,75.375,0.017,73.563,67.438,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,73.938,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.692,11.793,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,550.5,554.0,552.0,306.25,549.5,552.5,552.5,-0.001,2.813,0.0,8.873,0.845,0.235,-0.224,0.0,0.0,0.0
8312007,809,1.0,1.0,1.0,1.0,100.0,30.592,40.0,40.0,40.0,1.0,1.0,832.797,236.603,0.012,11.971,0.0,80.0,55.0,1.4,1409.375,1439.89,1377.72,341.618,55.148,70.785,73.653,70.512,52.226,1.44,1.982,0.399,66.431,53.191,89.863,47.134,0.0,63.228,98.281,86.325,99.628,34.02,56.645,39.492,-10.82,54.094,97.813,70.938,74.125,55.813,58.344,0.0,35.75,72.0,70.0,1000.0,200.0,0.104,199.25,111.875,82.625,-0.052,70.938,73.5,55.938,57.719,0.0,28.891,72.0,70.0,1000.0,200.0,0.031,192.375,76.25,76.125,0.001,72.375,74.25,56.188,58.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.038,213.625,75.5,75.438,0.019,73.813,67.5,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,791.0,73.938,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.708,11.805,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,549.0,553.0,551.5,306.0,547.0,551.0,551.5,-0.001,2.895,0.0,9.103,0.833,0.237,-0.22,0.0,0.0,0.0
8312007,810,1.0,1.0,1.0,1.0,100.0,30.779,40.0,40.0,40.0,1.0,1.0,844.51,240.117,0.012,12.001,0.0,80.0,55.0,1.4,1409.375,1484.003,1391.949,353.436,55.148,71.209,73.968,70.829,52.226,1.368,2.039,0.41,66.513,53.156,89.863,47.134,0.0,63.335,97.986,86.325,99.628,34.093,56.541,39.638,-10.82,53.969,97.625,71.188,74.563,55.813,58.188,0.0,36.656,72.0,70.0,1000.0,200.0,0.098,196.375,111.438,82.625,-0.052,71.0,73.75,55.938,57.719,0.0,27.781,72.0,70.0,1000.0,200.0,0.034,199.25,76.25,75.875,0.001,72.375,74.25,56.188,58.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.043,225.625,75.5,75.438,0.018,74.063,67.563,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,73.813,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.703,11.798,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,547.5,551.5,550.5,306.0,545.5,549.5,550.0,-0.002,2.964,0.0,9.247,0.845,0.24,-0.217,0.0,0.0,0.0
8312007,811,1.0,1.0,1.0,1.0,100.0,31.484,40.0,40.0,40.0,1.0,1.0,837.482,237.775,0.012,11.881,0.0,80.0,55.0,1.4,1404.0,1474.53,1376.14,362.26,55.363,71.103,73.968,70.829,52.44,1.356,2.043,0.41,66.602,53.282,89.947,46.854,0.0,63.658,98.133,86.218,99.48,34.313,56.541,39.784,-10.82,53.813,97.625,71.188,74.688,55.906,57.969,0.0,36.188,72.0,70.0,1000.0,200.0,0.102,199.875,110.813,82.313,-0.052,71.125,73.75,55.938,57.719,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,204.375,76.125,75.875,0.001,72.375,74.25,56.281,58.313,0.0,43.656,72.0,70.0,1000.0,200.0,0.045,229.375,75.5,75.438,0.017,73.875,67.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,789.0,73.813,67.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.705,11.813,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,546.0,550.0,550.0,306.0,544.5,547.5,549.0,-0.001,2.924,0.0,9.032,0.837,0.238,-0.215,0.0,0.0,0.0
8312007,812,1.0,1.0,1.0,1.0,100.0,31.512,40.0,40.0,40.0,1.0,1.0,867.936,247.145,0.022,11.881,0.0,80.0,55.0,1.4,1424.375,1485.583,1404.613,358.587,55.255,71.209,74.179,71.04,52.333,1.417,2.101,0.403,66.618,53.275,89.947,46.63,0.0,63.55,97.986,86.537,99.407,34.532,56.645,40.075,-10.82,53.563,97.563,71.313,74.75,55.906,57.969,0.0,35.906,72.0,70.0,1000.0,200.0,0.103,201.125,110.25,82.188,-0.052,71.25,74.125,55.938,57.719,0.0,27.859,72.0,70.0,1000.0,200.0,0.033,201.625,76.125,75.875,0.001,72.5,74.313,56.281,58.188,0.0,44.0,72.0,70.0,1000.0,200.0,0.047,239.125,75.5,75.375,0.017,74.188,67.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,73.75,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.692,11.806,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,545.0,548.5,549.5,306.0,543.5,546.0,548.0,-0.003,2.978,0.0,9.15,0.868,0.247,-0.211,0.0,0.0,0.0
8312007,813,1.0,1.0,1.0,1.0,100.0,31.745,40.0,40.0,40.0,1.0,1.0,866.764,234.261,0.022,11.971,0.0,80.0,55.0,1.4,1424.375,1480.844,1372.981,353.821,55.255,71.315,74.073,71.357,52.44,1.413,2.057,0.392,66.617,53.277,89.976,46.518,0.0,63.55,97.986,86.431,99.407,34.752,56.645,40.221,-10.82,53.438,97.625,71.438,74.438,55.906,57.781,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,201.125,109.688,82.063,-0.052,71.25,74.125,56.125,57.719,0.0,28.047,72.0,70.0,1000.0,200.0,0.032,199.875,76.125,75.875,0.001,72.5,74.438,56.281,58.188,0.0,44.313,72.0,70.0,1000.0,200.0,0.048,240.875,75.5,75.438,0.018,74.25,68.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.0,73.75,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.692,11.805,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,547.5,549.0,305.75,543.0,544.5,547.0,-0.003,2.99,0.0,9.096,0.867,0.234,-0.208,0.0,0.0,0.0
8312007,814,1.0,1.0,1.0,1.0,100.0,32.024,40.0,40.0,40.0,1.0,1.0,839.824,237.775,0.022,11.866,0.0,80.0,55.0,1.4,1434.0,1510.904,1385.623,367.999,55.255,71.315,74.284,71.251,52.44,1.368,2.025,0.403,66.779,53.428,89.976,46.405,0.0,63.658,97.912,86.325,99.333,34.899,56.436,40.512,-10.82,53.344,97.5,71.5,74.688,55.906,57.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.103,200.625,109.125,82.0,-0.052,71.438,74.188,56.125,57.719,0.0,27.969,72.0,70.0,1000.0,200.0,0.034,198.0,76.125,75.875,0.001,72.5,74.625,56.281,58.188,0.0,45.0,72.0,70.0,1000.0,200.0,0.054,250.75,75.438,75.375,0.017,74.25,68.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,73.75,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.706,11.806,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,542.5,546.0,548.5,305.5,541.5,543.5,546.0,-0.003,3.093,0.0,9.253,0.84,0.238,-0.204,0.0,0.0,0.0
8312007,815,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,867.936,234.261,0.022,11.866,0.0,80.0,55.0,1.4,1432.625,1514.074,1388.786,367.973,55.255,71.422,74.284,71.357,52.333,1.341,2.029,0.399,66.739,53.394,89.611,46.321,0.0,63.658,97.838,86.325,99.259,35.119,56.436,41.168,-10.82,53.219,97.5,71.75,74.688,55.906,57.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.103,200.375,108.563,81.75,-0.052,71.438,74.375,56.125,57.906,0.0,27.25,72.0,70.0,1000.0,200.0,0.035,204.875,76.125,75.875,0.001,72.5,74.0,56.281,58.188,0.0,44.5,72.0,70.0,1000.0,200.0,0.057,263.25,75.5,75.438,0.017,74.375,68.313,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,73.625,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.716,11.811,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,541.0,545.0,548.0,305.25,540.0,542.0,545.0,-0.003,3.367,0.0,9.971,0.868,0.234,-0.202,0.0,0.0,0.0
8312007,816,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,864.422,240.117,0.012,11.004,0.0,80.0,55.0,1.4,1449.125,1526.769,1396.696,378.564,53.749,71.528,74.389,71.357,50.085,1.413,2.144,0.392,66.786,53.442,78.0,46.181,0.0,63.658,97.616,86.325,99.111,35.338,46.72,47.577,-10.82,53.219,95.688,71.938,74.688,54.906,57.063,0.0,35.719,72.0,70.0,1000.0,200.0,0.104,201.125,108.0,81.563,-0.052,71.563,74.625,55.344,57.625,0.0,27.594,72.0,70.0,1000.0,200.0,0.034,202.875,76.125,75.875,0.001,72.688,74.25,55.625,57.813,0.0,44.781,72.0,70.0,1000.0,200.0,0.06,268.75,75.438,75.375,0.018,74.5,68.5,55.406,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,73.625,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.708,11.803,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,540.0,544.0,547.5,305.0,538.5,541.0,544.5,-0.002,11.833,0.0,18.707,0.864,0.24,-0.199,0.0,0.0,0.0
8312007,817,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,871.45,241.288,0.012,11.049,0.0,80.0,55.0,1.4,1454.75,1520.419,1403.029,379.2,51.811,71.634,74.389,71.463,47.409,1.364,2.101,0.395,66.864,53.401,80.917,45.34,0.0,63.765,97.616,86.218,99.037,35.485,46.094,46.193,-10.82,52.75,94.063,71.938,74.688,53.688,56.25,0.0,35.688,72.0,70.0,1000.0,200.0,0.103,200.75,107.438,81.438,-0.052,71.563,74.688,54.0,57.125,0.0,28.031,72.0,70.0,1000.0,200.0,0.033,200.0,76.125,75.875,0.001,72.5,73.938,54.5,57.219,0.0,45.625,72.0,70.0,1000.0,200.0,0.06,269.25,75.5,75.375,0.017,74.25,68.5,54.375,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,73.625,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.689,11.772,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.0,543.0,547.0,304.75,538.0,540.0,543.5,-0.001,11.152,0.0,16.433,0.871,0.241,-0.196,0.0,0.0,0.0
8312007,818,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,876.135,240.117,0.012,11.063,0.0,80.0,55.0,1.4,1454.75,1510.904,1390.367,383.806,50.842,71.634,74.389,71.463,46.231,1.429,2.065,0.403,66.857,53.526,83.385,44.584,0.0,63.872,97.468,86.006,98.889,35.631,46.198,46.266,-10.82,52.313,94.75,71.813,75.125,52.906,55.656,0.0,35.625,72.0,70.0,1000.0,200.0,0.103,201.25,107.0,81.375,-0.052,71.625,74.688,53.313,56.5,0.0,28.656,72.0,70.0,1000.0,200.0,0.032,193.375,76.125,75.875,0.001,72.5,73.813,53.813,56.719,0.0,45.688,72.0,70.0,1000.0,200.0,0.06,263.0,75.5,75.375,0.018,74.375,68.5,53.781,55.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,798.0,73.563,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.692,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.0,542.0,547.0,304.5,535.5,539.0,543.0,-0.001,11.134,0.0,16.341,0.876,0.24,-0.193,0.0,0.0,0.0
8312007,819,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,870.278,235.432,0.022,11.049,0.0,80.0,55.0,1.4,1456.875,1493.487,1399.862,375.188,50.197,71.846,74.389,71.78,45.803,1.421,2.086,0.399,66.926,53.538,85.067,44.079,0.0,63.872,97.542,86.218,98.889,37.097,46.302,46.412,-10.82,51.906,95.438,71.75,74.563,52.281,55.031,0.0,37.094,72.0,70.0,1000.0,200.0,0.095,192.25,106.5,81.125,-0.052,71.625,74.938,52.781,56.188,0.0,28.156,72.0,70.0,1000.0,200.0,0.033,197.125,76.125,76.125,0.001,72.5,73.375,53.219,56.094,0.0,45.375,72.0,70.0,1000.0,200.0,0.062,272.0,75.438,75.438,0.017,74.25,68.5,53.25,54.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.5,73.375,67.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.678,11.772,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,537.0,541.0,546.5,304.5,535.5,538.5,542.5,-0.003,11.181,0.0,14.289,0.87,0.235,-0.191,0.0,0.0,0.0
8312007,820,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,867.936,237.775,0.012,11.049,0.0,80.0,55.0,1.4,1463.875,1518.833,1417.292,382.542,50.089,71.74,74.389,71.568,46.124,1.433,2.072,0.392,66.915,53.515,88.293,43.883,0.0,63.98,97.394,86.218,98.816,38.415,47.452,47.431,-10.82,51.594,95.813,71.75,74.438,51.906,54.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.103,200.625,106.0,81.125,-0.052,71.625,74.688,52.625,55.688,0.0,27.156,72.0,70.0,1000.0,200.0,0.035,205.0,76.125,75.875,0.001,72.375,73.375,53.031,55.781,0.0,44.938,72.0,70.0,1000.0,200.0,0.062,272.75,75.5,75.375,0.019,73.813,68.5,53.063,54.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,73.563,67.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.692,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.5,540.0,546.5,304.0,534.0,537.5,541.5,-0.002,11.023,0.0,13.825,0.868,0.238,-0.188,0.0,0.0,0.0
8312007,821,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,893.704,237.775,0.022,11.078,0.0,80.0,55.0,1.4,1463.375,1517.246,1415.706,382.366,50.412,71.846,74.389,71.568,46.445,1.429,2.111,0.388,66.917,53.532,88.096,43.799,0.0,64.087,97.246,86.112,98.742,35.851,47.661,47.941,-10.82,51.469,96.563,71.75,74.75,51.906,54.375,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,201.5,105.375,81.0,-0.052,71.625,74.688,52.281,55.469,0.0,27.5,72.0,70.0,1000.0,200.0,0.034,204.125,76.125,75.875,0.001,72.313,73.813,52.938,55.313,0.0,45.469,72.0,70.0,1000.0,200.0,0.062,271.75,75.438,75.375,0.019,73.875,68.5,52.875,54.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.0,73.563,67.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.68,11.793,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.5,546.5,304.25,532.0,536.5,541.0,-0.003,11.341,0.0,18.601,0.894,0.238,-0.184,0.0,0.0,0.0
8312007,822,1.0,1.0,1.0,1.0,100.0,100.0,37.973,37.973,37.973,1.0,1.0,887.848,243.631,0.022,11.093,0.0,80.0,55.0,1.4,1461.875,1496.651,1414.121,353.925,49.874,71.846,74.284,71.674,45.803,1.429,2.108,0.384,66.91,53.537,85.881,43.519,0.0,64.195,97.246,86.112,98.668,35.338,46.198,46.266,-10.82,51.188,96.438,71.75,74.188,51.563,54.031,0.0,35.688,72.0,70.0,1000.0,200.0,0.104,202.25,104.938,80.875,-0.052,71.625,74.625,52.094,55.188,0.0,28.141,72.0,70.0,1000.0,200.0,0.032,198.875,76.125,75.875,0.001,72.313,73.313,52.5,55.0,0.0,45.906,72.0,70.0,1000.0,200.0,0.062,272.0,75.438,75.438,0.021,74.063,68.625,52.5,53.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,73.375,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.673,11.78,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,539.0,546.0,304.0,532.0,536.0,540.5,-0.003,11.162,0.0,16.839,0.888,0.244,-0.181,0.0,0.0,0.0
8312007,823,1.0,1.0,1.0,1.0,100.0,100.0,35.796,35.796,35.796,1.0,1.0,885.505,241.288,0.022,11.063,0.0,80.0,55.0,1.4,1461.875,1501.399,1429.986,289.095,49.443,72.27,74.389,71.991,45.375,1.433,2.129,0.392,66.883,53.489,86.245,43.35,0.0,64.41,97.098,85.9,98.52,35.119,45.885,45.975,-10.828,50.094,96.25,71.5,74.125,51.063,53.719,0.0,36.625,72.0,70.0,1000.0,200.0,0.098,195.25,104.625,80.563,-0.052,71.625,74.313,51.688,54.844,0.0,28.453,72.0,70.0,1000.0,200.0,0.032,195.0,76.125,75.875,0.001,72.188,73.25,52.031,54.813,0.0,44.906,72.0,70.0,1000.0,200.0,0.063,276.5,75.438,75.375,0.019,73.688,68.5,52.063,53.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,73.375,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.673,11.78,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,533.0,538.0,546.5,304.0,530.0,535.0,540.0,-0.003,11.155,0.0,16.683,0.886,0.241,-0.181,0.0,0.0,0.0
8312007,824,1.0,1.0,1.0,1.0,100.0,100.0,33.679,33.679,33.679,1.0,1.0,893.704,237.775,0.022,11.093,0.0,80.0,55.0,1.4,1471.875,1515.66,1445.877,254.065,49.12,72.27,74.179,71.991,45.053,1.444,2.05,0.399,66.726,53.461,87.031,43.21,0.0,64.41,97.024,86.112,98.446,35.631,45.78,45.902,-10.82,49.281,96.375,71.75,74.125,50.875,53.344,0.0,36.406,72.0,70.0,1000.0,200.0,0.101,199.5,104.063,80.563,-0.052,71.75,74.313,51.375,54.563,0.0,28.047,72.0,70.0,1000.0,200.0,0.034,198.25,76.125,75.813,0.001,72.313,73.25,51.813,54.469,0.0,45.125,72.0,70.0,1000.0,200.0,0.063,276.0,75.438,75.375,0.019,73.688,68.5,51.656,53.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,73.313,67.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.672,11.778,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,532.0,538.0,546.0,303.5,530.0,534.5,539.5,-0.003,11.226,0.0,15.825,0.894,0.238,-0.177,0.0,0.0,0.0
8312007,825,1.0,1.0,1.0,1.0,100.0,100.0,30.411,30.411,30.411,1.0,1.0,891.362,242.46,0.022,11.152,0.0,80.0,55.0,1.4,1477.125,1528.357,1458.609,210.433,48.905,72.589,74.284,72.202,45.053,1.406,2.05,0.381,66.616,53.28,88.153,43.042,0.0,64.302,96.95,86.006,98.372,35.998,46.198,46.412,-10.82,48.438,96.5,71.75,74.438,50.563,52.969,0.0,35.656,72.0,70.0,1000.0,200.0,0.105,203.375,103.5,80.438,-0.052,71.75,74.625,51.281,54.375,0.0,27.188,72.0,70.0,1000.0,200.0,0.036,204.875,76.125,75.875,0.001,72.313,73.125,51.5,54.25,0.0,45.5,72.0,70.0,1000.0,200.0,0.063,275.5,75.438,75.375,0.017,73.188,68.313,51.563,52.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,73.313,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.663,11.772,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,537.5,546.0,303.75,529.0,533.5,539.0,-0.003,11.386,0.0,16.129,0.891,0.242,-0.174,0.0,0.0,0.0
8312007,826,1.0,1.0,1.0,1.0,100.0,100.0,27.989,27.989,27.989,1.0,1.0,881.991,248.316,0.012,11.123,0.0,80.0,55.0,1.4,1475.125,1522.006,1474.549,169.39,49.013,72.801,74.284,72.413,45.161,1.474,2.025,0.381,66.518,53.309,87.9,42.762,0.0,64.517,97.024,86.006,98.372,35.265,46.198,46.266,-10.82,47.5,96.75,71.75,74.125,50.563,52.969,0.0,36.531,72.0,70.0,1000.0,200.0,0.099,196.0,103.063,80.375,-0.052,71.75,74.625,51.094,54.281,0.0,27.391,72.0,70.0,1000.0,200.0,0.034,205.0,76.125,75.875,0.001,72.188,73.0,51.375,54.031,0.0,45.75,72.0,70.0,1000.0,200.0,0.063,276.75,75.5,75.438,0.02,73.063,68.313,51.375,52.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.5,73.188,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.658,11.762,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,530.5,537.0,546.0,303.5,527.5,533.0,538.5,-0.001,11.192,0.0,16.997,0.882,0.248,-0.171,0.0,0.0,0.0
8312007,827,1.0,1.0,1.0,1.0,100.0,100.0,25.021,25.021,25.021,1.0,1.0,874.963,244.802,0.012,11.063,0.0,80.0,55.0,1.4,1475.0,1507.734,1471.359,122.335,48.797,73.013,74.073,72.73,44.946,1.436,2.093,0.381,66.44,53.165,87.367,42.734,0.0,64.517,96.876,85.793,98.299,34.972,45.78,45.975,-10.82,46.781,96.813,71.75,73.938,50.375,52.719,0.0,36.563,72.0,70.0,1000.0,200.0,0.1,199.125,102.563,80.375,-0.052,71.75,74.313,50.75,54.0,0.0,28.703,72.0,70.0,1000.0,200.0,0.031,196.25,76.063,75.875,0.001,72.188,72.813,51.313,53.719,0.0,45.563,72.0,70.0,1000.0,200.0,0.063,276.0,75.438,75.375,0.018,73.063,68.313,51.094,52.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.0,73.188,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.651,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,530.0,536.5,546.0,303.5,528.0,532.5,538.0,-0.002,11.263,0.0,16.91,0.875,0.245,-0.167,0.0,0.0,0.0
8312007,828,1.0,1.0,1.0,1.0,100.0,100.0,22.476,22.476,22.476,1.0,1.0,863.25,243.631,0.012,11.093,0.0,80.0,55.0,1.4,1475.0,1514.074,1474.549,81.911,48.69,73.225,74.179,72.942,44.839,1.421,2.079,0.373,66.391,53.102,87.536,42.594,0.0,64.839,96.728,85.9,98.151,34.972,45.676,45.829,-10.828,46.125,96.813,71.813,74.75,50.063,52.344,0.0,35.625,72.0,70.0,1000.0,200.0,0.106,204.25,102.125,80.25,-0.052,71.75,74.313,50.469,53.75,0.0,28.531,72.0,70.0,1000.0,200.0,0.032,195.125,76.125,75.875,0.001,72.188,72.75,50.969,53.531,0.0,45.813,72.0,70.0,1000.0,200.0,0.063,276.0,75.438,75.375,0.019,72.688,68.25,50.875,52.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,73.063,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.658,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,529.5,536.5,546.0,303.75,527.0,532.0,537.5,-0.002,11.252,0.0,16.731,0.863,0.244,-0.165,0.0,0.0,0.0
8312007,829,1.0,1.0,1.0,1.0,100.0,100.0,19.323,19.323,19.323,1.0,1.0,877.306,241.288,0.012,11.019,0.0,80.0,55.0,1.4,1484.25,1501.399,1474.549,37.62,48.475,73.437,74.073,73.047,44.625,1.463,2.047,0.373,66.122,53.001,87.816,42.341,0.0,64.732,96.654,85.687,98.077,35.192,45.676,45.829,-10.82,45.375,96.75,71.75,74.438,49.875,52.219,0.0,36.938,72.0,70.0,1000.0,200.0,0.098,195.25,101.75,80.188,-0.052,71.875,74.313,50.375,53.438,0.0,28.156,72.0,70.0,1000.0,200.0,0.033,198.0,76.125,75.875,0.001,72.063,73.0,50.75,53.438,0.0,45.094,72.0,70.0,1000.0,200.0,0.064,276.5,75.438,75.438,0.017,73.0,68.063,50.781,52.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,73.063,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.625,11.735,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,536.0,546.5,303.5,527.5,531.5,537.5,-0.002,11.18,0.0,16.281,0.877,0.241,-0.163,0.0,0.0,0.0
8312007,830,1.0,1.0,1.0,1.0,100.0,100.0,17.31,17.31,17.31,1.0,1.0,874.963,241.288,0.012,11.049,0.0,80.0,55.0,1.4,1477.375,1518.833,1482.529,18.039,48.259,73.65,74.073,73.259,44.625,1.425,2.057,0.366,66.009,52.835,88.237,42.51,0.0,64.732,96.432,85.9,97.929,35.119,45.676,45.829,-10.82,44.938,96.813,71.75,73.625,49.781,52.063,0.0,36.063,72.0,70.0,1000.0,200.0,0.104,203.0,101.25,79.875,-0.052,71.875,74.375,50.313,53.344,0.0,27.438,72.0,70.0,1000.0,200.0,0.036,203.25,76.125,75.875,0.001,72.188,72.75,50.656,53.031,0.0,45.875,72.0,70.0,1000.0,200.0,0.063,277.75,75.438,75.438,0.018,72.875,68.063,50.5,51.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,73.063,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.713,11.814,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,535.5,546.0,303.5,526.0,531.5,536.5,-0.002,11.209,0.0,16.438,0.875,0.241,-0.161,0.0,0.0,0.0
8312007,831,1.0,1.0,1.0,1.0,100.0,100.0,13.15,13.15,13.15,1.0,1.0,863.25,243.631,0.012,10.96,0.0,80.0,55.0,1.4,1487.25,1496.651,1496.911,-3.299,48.152,73.756,74.179,73.364,44.518,1.417,2.054,0.373,65.939,52.83,88.209,42.173,0.0,64.839,96.358,85.9,97.782,34.972,45.78,45.902,-10.82,44.25,97.0,71.75,74.25,49.656,52.063,0.0,35.469,72.0,70.0,1000.0,200.0,0.107,204.625,100.75,79.875,-0.052,71.75,74.313,50.188,53.156,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,206.0,76.125,75.813,0.001,72.063,73.0,50.531,52.938,0.0,45.25,72.0,70.0,1000.0,200.0,0.064,277.25,75.438,75.438,0.011,72.875,68.063,50.406,51.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,73.063,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.696,11.806,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,535.5,546.0,303.5,526.5,530.5,536.5,-0.002,11.084,0.0,16.641,0.863,0.244,-0.158,0.0,0.0,0.0
8312007,832,1.0,1.0,1.0,1.0,100.0,100.0,10.722,10.722,10.722,1.0,1.0,859.736,238.946,0.022,11.108,0.0,80.0,55.0,1.4,1484.25,1504.566,1480.932,-4.252,48.152,73.756,74.073,73.575,44.411,1.459,2.018,0.37,65.631,52.55,88.04,42.229,0.0,65.054,96.432,85.793,97.855,34.752,45.676,45.683,-10.82,44.031,97.063,71.75,73.625,49.469,51.719,0.0,36.938,72.0,70.0,1000.0,200.0,0.098,194.875,100.375,79.813,-0.052,71.875,74.375,50.188,53.156,0.0,28.266,72.0,70.0,1000.0,200.0,0.031,198.875,76.125,75.875,0.001,72.063,72.5,50.219,52.844,0.0,45.313,72.0,70.0,1000.0,200.0,0.064,277.25,75.438,75.375,0.018,72.563,68.0,50.156,51.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.55,809.5,72.938,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.717,11.819,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,535.0,546.0,303.25,524.0,530.5,536.0,-0.003,11.115,0.0,16.869,0.86,0.239,-0.155,0.0,0.0,0.0
8312007,833,1.0,1.0,1.0,1.0,100.0,100.0,6.846,6.846,6.846,1.0,1.0,839.824,243.631,0.022,11.108,0.0,80.0,55.0,1.4,1491.25,1509.319,1487.32,-3.711,47.936,73.862,74.179,73.575,44.304,1.417,2.05,0.362,65.556,52.501,88.293,42.117,0.0,65.054,96.358,85.581,97.708,34.825,45.571,45.683,-10.82,43.656,97.063,71.75,73.875,49.375,51.594,0.0,35.719,72.0,70.0,1000.0,200.0,0.106,204.0,99.938,79.563,-0.052,71.875,74.313,49.906,52.844,0.0,28.516,72.0,70.0,1000.0,200.0,0.032,195.625,76.125,75.813,0.001,72.188,72.438,50.219,52.625,0.0,45.375,72.0,70.0,1000.0,200.0,0.064,277.0,75.438,75.438,0.021,72.375,67.875,50.094,51.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,811.0,72.938,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.709,11.816,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,535.0,546.0,303.25,525.0,530.0,535.5,-0.003,11.224,0.0,16.756,0.84,0.244,-0.154,0.0,0.0,0.0
8312007,834,1.0,1.0,1.0,1.0,100.0,100.0,4.187,4.187,4.187,1.0,1.0,844.51,238.946,0.012,11.019,0.0,80.0,55.0,1.4,1494.75,1493.487,1511.318,-1.559,47.829,73.862,74.073,73.681,44.304,1.44,2.047,0.37,65.42,52.384,88.405,41.921,0.0,64.947,96.284,85.793,97.708,34.825,45.467,45.683,-10.82,43.281,97.125,71.75,73.563,49.281,51.406,0.0,36.281,72.0,70.0,1000.0,200.0,0.102,198.5,99.438,79.563,-0.052,71.875,74.313,49.781,52.75,0.0,27.797,72.0,70.0,1000.0,200.0,0.034,200.5,76.125,75.875,0.001,72.063,72.75,50.125,52.531,0.0,46.563,72.0,70.0,1000.0,200.0,0.064,277.0,75.438,75.375,0.017,72.563,67.875,49.875,51.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,811.0,72.938,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.716,11.811,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,534.5,546.0,303.25,524.0,530.0,535.5,-0.002,11.243,0.0,16.622,0.845,0.239,-0.15,0.0,0.0,0.0
8312007,835,1.0,1.0,1.0,1.0,97.879,100.0,1.232,1.232,1.232,1.0,1.0,852.709,245.974,25.688,11.108,0.0,80.0,55.0,1.4,1494.75,1536.302,1517.729,-3.192,47.721,74.18,74.284,73.998,44.197,1.417,2.068,0.362,65.324,52.219,88.377,42.201,0.0,65.054,136.454,85.793,135.821,34.972,45.676,45.683,-10.828,43.188,97.188,71.75,73.563,49.156,51.406,0.0,37.156,72.0,70.0,1000.0,200.0,0.097,194.25,98.938,79.375,-0.052,72.0,74.313,49.563,52.656,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,205.375,76.125,75.875,0.001,72.188,72.75,49.938,52.438,0.0,45.531,72.0,70.0,1000.0,200.0,0.069,289.0,75.438,75.375,0.017,72.313,67.688,49.781,51.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,72.75,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.7,11.798,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,546.0,303.25,524.5,529.5,535.0,0.321,11.115,2.335,16.528,0.853,0.246,-0.148,0.0,0.0,0.0
8312007,836,1.0,1.0,1.0,1.0,89.768,100.0,0.0,0.0,0.0,1.0,1.0,826.94,241.288,25.667,11.078,0.0,80.0,55.0,1.4,1488.625,1533.123,1512.92,-1.552,47.721,73.862,73.968,73.681,44.304,1.402,1.989,0.355,65.231,52.236,88.685,42.061,0.0,65.161,135.27,85.687,135.747,34.972,45.676,45.683,-10.828,43.063,97.188,71.75,73.938,49.094,51.313,0.0,35.844,72.0,70.0,1000.0,200.0,0.105,203.25,98.625,79.375,-0.052,71.875,74.313,49.563,52.531,0.0,27.703,72.0,70.0,1000.0,200.0,0.034,204.25,76.063,75.813,0.001,72.063,72.75,49.75,52.25,0.0,45.438,72.0,70.0,1000.0,200.0,0.07,291.0,75.438,75.375,0.018,72.313,67.688,49.781,50.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,72.75,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.703,11.789,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.5,546.0,303.0,524.0,529.0,535.0,-0.247,11.085,-1.759,16.484,0.827,0.241,-0.145,0.0,0.0,0.0
8312007,837,1.0,1.0,1.0,1.0,82.059,100.0,0.0,0.0,0.0,1.0,1.0,837.482,240.117,25.533,11.063,0.0,80.0,55.0,1.4,1492.0,1471.374,1485.723,-3.222,47.829,73.968,74.073,73.787,44.304,1.452,1.967,0.355,65.103,52.191,88.545,41.753,0.0,65.484,131.202,85.687,130.651,34.899,45.571,45.683,-10.82,42.813,97.438,71.813,73.875,49.094,51.313,0.0,36.125,72.0,70.0,1000.0,200.0,0.103,199.0,98.125,79.125,-0.052,72.0,74.688,49.469,52.406,0.0,28.719,72.0,70.0,1000.0,200.0,0.032,194.0,76.125,75.875,0.001,72.063,72.625,49.75,52.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.064,278.5,75.438,75.438,0.019,72.375,67.563,49.594,50.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,72.688,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.701,11.797,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,534.5,546.0,303.25,523.0,529.0,534.5,0.309,11.179,2.024,16.574,0.837,0.24,-0.144,0.0,0.0,0.0
8312007,838,1.0,1.0,1.0,1.0,73.585,100.0,0.0,0.0,0.0,1.0,1.0,845.681,240.117,25.492,11.138,0.0,80.0,55.0,1.4,1492.0,1507.734,1495.312,-3.412,47.613,74.074,74.073,73.787,44.09,1.433,2.007,0.359,65.119,52.079,88.573,41.697,0.0,65.269,137.786,71.24,134.935,34.899,45.467,45.61,-10.82,42.781,97.313,71.813,73.875,48.875,51.031,0.0,36.469,72.0,70.0,1000.0,200.0,0.1,199.625,97.688,79.125,-0.052,72.0,74.813,49.25,52.25,0.0,28.313,72.0,70.0,1000.0,200.0,0.033,198.125,76.125,75.875,0.001,72.188,72.438,49.656,52.063,0.0,45.563,72.0,70.0,1000.0,200.0,0.068,285.25,75.438,75.438,0.021,72.063,67.563,49.594,50.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,72.688,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.706,11.813,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,534.0,546.0,303.25,522.5,529.0,534.5,1.092,11.289,10.433,16.573,0.846,0.24,-0.14,0.0,0.0,0.0
8312007,839,1.0,1.0,1.0,1.0,66.249,100.0,0.0,0.0,0.0,1.0,1.0,856.223,243.631,24.862,11.078,0.0,80.0,55.0,1.4,1481.5,1541.073,1509.716,-3.47,47.936,73.968,74.073,78.435,44.946,1.467,2.083,0.355,65.035,52.063,92.135,41.809,0.0,65.699,136.306,97.266,129.543,34.825,48.601,48.014,-10.82,40.25,96.625,71.813,73.938,49.156,51.031,0.0,35.688,72.0,70.0,1000.0,200.0,0.106,203.75,97.375,79.063,-0.052,72.0,74.688,49.469,52.25,0.0,27.281,72.0,70.0,1000.0,200.0,0.036,206.0,76.125,75.813,0.001,72.063,72.625,49.75,51.969,0.0,45.344,72.0,70.0,1000.0,200.0,0.068,286.0,75.438,75.375,0.019,72.063,67.563,49.594,50.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,72.688,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.696,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,534.0,546.5,303.0,523.0,528.5,534.0,4.307,10.606,24.149,20.298,0.856,0.244,-0.138,0.0,0.0,0.0
8312007,840,1.0,1.0,1.0,1.0,61.161,100.0,0.0,0.0,0.0,1.0,1.0,837.482,242.46,24.811,11.152,0.0,80.0,55.0,1.4,1481.875,1506.15,1509.716,-2.267,49.12,74.18,74.073,89.844,46.873,1.375,1.917,0.355,64.978,52.038,93.565,41.893,0.0,65.591,135.418,118.405,131.094,34.972,51.004,51.0,-10.82,29.141,97.25,71.813,74.25,49.875,51.406,0.0,35.656,72.0,70.0,1000.0,200.0,0.105,202.5,97.0,79.0,-0.052,72.125,74.375,50.188,52.406,0.0,27.328,72.0,70.0,1000.0,200.0,0.035,207.25,76.063,75.875,0.001,72.063,73.0,50.344,52.25,0.0,45.656,72.0,70.0,1000.0,200.0,0.067,283.5,75.438,75.375,0.02,72.0,67.563,50.156,51.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,72.688,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.696,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,534.0,546.0,303.25,522.0,528.5,534.0,6.306,11.149,15.412,24.831,0.837,0.242,-0.136,0.0,0.0,0.0
8312007,841,1.0,1.0,1.0,1.0,56.207,100.0,0.0,0.0,0.0,1.0,1.0,842.167,238.946,24.594,11.138,0.0,80.0,55.0,1.4,1485.25,1502.983,1496.911,-1.803,49.874,74.392,74.073,98.401,47.623,1.417,1.939,0.348,65.015,52.016,93.005,42.145,0.0,65.484,137.046,123.929,132.793,34.825,52.049,52.02,-10.82,22.938,97.563,71.813,74.188,50.469,51.719,0.0,36.656,72.0,70.0,1000.0,200.0,0.098,195.25,96.688,78.688,-0.052,72.125,74.625,50.688,52.656,0.0,28.297,72.0,70.0,1000.0,200.0,0.035,207.125,76.125,75.813,0.006,72.188,72.5,50.844,52.531,0.0,45.75,72.0,70.0,1000.0,200.0,0.066,283.5,75.438,75.438,0.017,72.375,67.563,50.5,51.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,72.625,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.711,11.808,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,546.0,302.75,522.5,528.0,533.5,7.974,11.119,15.019,26.607,0.842,0.239,-0.136,0.0,0.0,0.0
8312007,842,1.0,1.0,1.0,1.0,52.986,100.0,0.0,0.0,0.0,1.0,1.0,850.366,242.46,24.274,11.108,0.0,80.0,55.0,1.4,1485.25,1517.246,1512.92,-2.168,50.52,74.392,74.179,102.204,48.051,1.452,2.021,0.37,65.033,52.014,92.472,42.397,0.0,65.699,133.273,123.504,129.247,34.752,52.153,52.311,-10.82,20.188,97.75,71.813,73.938,50.969,52.125,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,201.75,96.063,78.688,-0.052,72.125,74.688,51.094,52.844,0.0,28.828,72.0,70.0,1000.0,200.0,0.037,209.75,76.125,75.813,0.006,72.063,72.188,51.219,52.844,0.0,45.75,72.0,70.0,1000.0,200.0,0.067,284.5,75.438,75.438,0.021,72.0,67.5,50.875,51.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,800.0,72.625,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.692,11.78,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,533.5,546.5,303.0,523.0,528.0,533.5,10.004,11.209,14.049,27.097,0.85,0.242,-0.131,0.0,0.0,0.0
8312007,843,1.0,1.0,1.0,1.0,48.889,100.0,0.0,0.0,0.0,1.0,1.0,822.255,235.432,24.036,11.049,0.0,80.0,55.0,1.4,1494.75,1518.833,1492.115,-4.124,50.735,74.498,74.179,104.845,48.265,1.402,1.982,0.359,64.982,51.986,91.827,42.622,0.0,65.806,138.304,125.416,132.349,35.558,52.571,52.53,-10.82,18.578,98.0,71.938,74.75,51.188,52.344,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,201.875,95.875,78.688,-0.052,72.125,74.375,51.375,53.156,0.0,28.703,72.0,70.0,1000.0,200.0,0.036,209.0,76.125,75.875,0.006,72.063,72.75,51.5,53.031,0.0,47.063,72.0,70.0,1000.0,200.0,0.067,283.25,75.438,75.438,0.017,71.938,67.563,51.25,52.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,72.5,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.689,11.781,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,533.5,546.5,303.0,522.5,528.0,533.0,11.106,11.022,20.545,26.046,0.822,0.235,-0.13,0.0,0.0,0.0
8312007,844,1.0,1.0,1.0,1.0,45.959,100.0,0.0,0.0,0.0,1.0,1.0,851.537,241.288,24.036,11.078,0.0,80.0,55.0,1.4,1494.375,1515.66,1511.318,-3.219,51.381,74.498,74.284,107.592,48.8,1.406,2.029,0.362,65.017,52.016,92.472,42.622,0.0,65.913,135.64,127.966,131.463,36.511,53.929,53.913,-10.82,17.016,97.875,71.938,74.25,51.656,52.719,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,202.125,95.625,78.563,-0.052,72.125,74.375,51.875,53.344,0.0,29.109,72.0,70.0,1000.0,200.0,0.036,215.0,76.125,75.875,0.006,72.188,72.75,51.906,53.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.069,291.25,75.438,75.438,0.018,71.938,67.563,51.5,52.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,795.0,72.5,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.678,11.775,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,533.0,546.0,303.0,520.0,527.5,533.0,13.083,11.068,14.422,26.768,0.852,0.241,-0.129,0.0,0.0,0.0
8312007,845,1.0,1.0,1.0,1.0,43.377,100.0,0.0,0.0,0.0,1.0,1.0,842.167,237.775,24.057,11.078,0.0,80.0,55.0,1.4,1514.625,1525.181,1500.111,-2.741,52.026,74.71,74.284,108.542,49.442,1.406,1.939,0.351,64.934,51.883,91.855,42.846,0.0,66.128,133.865,124.991,128.509,37.097,54.138,54.205,-10.82,16.344,98.0,71.813,74.25,52.063,53.25,0.0,37.063,72.0,70.0,1000.0,200.0,0.096,192.5,95.125,78.563,-0.052,72.25,74.313,52.219,53.75,0.0,29.016,72.0,70.0,1000.0,200.0,0.037,210.5,76.125,75.875,0.006,72.313,72.75,52.313,53.625,0.0,46.438,72.0,70.0,1000.0,200.0,0.072,294.75,75.438,75.438,0.021,72.063,67.688,51.969,52.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,795.5,72.5,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.68,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,533.0,546.5,303.0,522.0,527.5,533.0,14.52,11.122,18.52,26.311,0.842,0.238,-0.125,0.0,0.0,0.0
8312007,846,1.0,1.0,1.0,1.0,40.865,100.0,0.0,0.0,0.0,1.0,1.0,850.366,240.117,24.222,11.063,0.0,80.0,55.0,1.4,1494.25,1544.255,1528.959,-3.09,52.457,74.71,74.284,109.493,49.871,1.345,1.971,0.359,64.981,51.982,91.771,43.042,0.0,66.236,138.895,129.665,133.236,37.316,54.869,54.933,-10.82,15.914,97.938,71.813,74.25,52.5,53.531,0.0,36.063,72.0,70.0,1000.0,200.0,0.103,201.0,94.875,78.375,-0.052,72.125,74.688,52.5,54.0,0.0,28.469,72.0,70.0,1000.0,200.0,0.041,223.25,76.125,75.813,0.006,72.313,72.813,52.594,54.031,0.0,46.719,72.0,70.0,1000.0,200.0,0.072,296.0,75.438,75.438,0.017,72.063,67.688,52.25,53.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,72.375,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.688,11.776,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,533.0,546.0,303.0,521.0,528.0,532.5,14.851,11.103,19.671,27.056,0.85,0.24,-0.125,0.0,0.0,0.0
8312007,847,1.0,1.0,1.0,1.0,39.045,100.0,0.0,0.0,0.0,1.0,1.0,848.023,243.631,24.305,11.152,0.0,80.0,55.0,1.4,1494.25,1572.947,1541.814,-2.803,52.78,74.604,74.284,110.444,50.192,1.421,2.011,0.344,64.891,51.929,91.294,43.154,0.0,66.128,134.901,128.815,130.872,37.536,55.183,55.443,-10.82,15.289,98.063,71.938,74.563,52.906,53.813,0.0,35.594,72.0,70.0,1000.0,200.0,0.105,203.125,94.5,78.188,-0.052,72.25,74.688,52.938,54.281,0.0,28.484,72.0,70.0,1000.0,200.0,0.042,225.25,76.125,75.813,0.006,72.313,73.125,53.031,54.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.075,300.75,75.438,75.438,0.021,72.313,67.688,52.594,53.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,72.375,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.673,11.759,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,533.0,546.5,303.0,521.0,528.0,532.5,16.09,11.316,14.07,27.721,0.848,0.244,-0.123,0.0,0.0,0.0
8312007,848,1.0,1.0,1.0,1.0,37.391,100.0,0.0,0.0,0.0,1.0,1.0,869.107,237.775,24.346,11.152,0.0,80.0,55.0,1.4,1520.875,1596.93,1561.135,-3.137,53.103,74.71,74.389,110.338,50.62,1.402,2.018,0.344,64.933,51.953,90.452,43.378,0.0,66.45,135.196,126.372,128.952,38.122,55.078,55.152,-10.82,15.305,98.0,72.0,74.188,53.094,54.031,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,202.25,94.063,78.063,-0.052,72.313,74.375,53.219,54.5,0.0,28.484,72.0,70.0,1000.0,200.0,0.042,227.375,76.125,75.813,0.006,72.313,73.0,53.219,54.625,0.0,46.75,72.0,70.0,1000.0,200.0,0.081,312.25,75.438,75.438,0.021,72.313,67.875,52.875,53.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.375,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.7,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,533.0,546.0,303.0,521.0,528.0,532.0,17.228,11.201,21.84,26.358,0.869,0.238,-0.121,0.0,0.0,0.0
8312007,849,1.0,1.0,1.0,1.0,36.061,100.0,0.0,0.0,0.0,1.0,1.0,889.019,243.631,24.439,11.167,0.0,80.0,55.0,1.4,1523.0,1603.336,1559.522,-3.188,53.318,74.71,74.389,110.972,50.941,1.417,2.072,0.344,64.896,51.887,91.013,43.575,0.0,66.343,138.378,131.046,133.31,38.562,56.123,56.171,-10.82,15.125,97.875,72.125,74.25,53.594,54.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.101,200.25,93.75,78.063,-0.052,72.313,74.375,53.531,54.656,0.0,28.688,72.0,70.0,1000.0,200.0,0.045,231.875,76.125,75.813,0.006,72.375,72.813,53.719,54.719,0.0,46.75,72.0,70.0,1000.0,200.0,0.083,317.25,75.438,75.438,0.019,72.5,68.0,53.156,53.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,72.188,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.67,11.768,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,533.0,546.5,302.75,520.0,527.5,532.0,16.893,11.198,17.777,27.288,0.889,0.244,-0.119,0.0,0.0,0.0
8312007,850,1.0,1.0,1.0,1.0,35.418,100.0,0.0,0.0,0.0,1.0,1.0,877.306,245.974,24.429,11.152,0.0,80.0,55.0,1.4,1537.125,1601.734,1565.972,-2.111,53.856,74.817,74.389,111.5,51.262,1.398,2.068,0.333,64.893,51.91,90.452,43.771,0.0,66.343,134.013,128.709,129.986,39.221,56.541,56.535,-10.82,14.891,97.938,72.125,74.563,53.875,54.656,0.0,36.844,72.0,70.0,1000.0,200.0,0.104,202.5,93.313,78.063,-0.052,72.313,74.688,53.906,54.969,0.0,28.813,72.0,70.0,1000.0,200.0,0.045,235.875,76.125,75.813,0.006,72.375,73.125,54.094,55.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.085,319.25,75.438,75.438,0.02,72.563,68.0,53.469,54.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,72.188,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.692,11.783,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,533.0,546.0,303.0,519.5,528.0,532.0,18.547,11.148,14.139,26.789,0.877,0.246,-0.115,0.0,0.0,0.0
