DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,851,1.0,1.0,1.0,1.0,35.053,100.0,0.0,0.0,0.0,1.0,1.0,876.135,243.631,24.552,11.182,0.0,80.0,55.0,1.4,1544.5,1614.559,1572.427,-2.996,54.071,74.817,74.494,110.655,51.583,1.417,2.065,0.348,64.856,51.883,90.004,43.883,0.0,66.45,136.454,127.222,129.69,39.661,56.436,56.535,-10.82,15.125,97.813,72.313,74.438,54.219,54.938,0.0,37.406,72.0,70.0,1000.0,200.0,0.105,202.875,93.125,77.875,-0.052,72.438,74.688,54.125,55.188,0.0,29.109,72.0,70.0,1000.0,200.0,0.049,243.875,76.125,75.875,0.006,72.375,73.125,54.313,55.313,0.0,47.875,72.0,70.0,1000.0,200.0,0.084,317.25,75.438,75.438,0.021,72.688,68.063,53.781,54.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,72.188,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.691,11.798,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,533.0,546.5,303.0,520.5,527.5,531.5,17.988,11.248,23.85,26.175,0.876,0.244,-0.115,0.0,0.0,0.0
8312007,852,1.0,1.0,1.0,1.0,34.675,100.0,0.0,0.0,0.0,1.0,1.0,877.306,248.316,24.511,11.256,0.0,80.0,55.0,1.4,1544.5,1616.164,1557.911,-2.277,54.394,74.817,74.494,111.5,52.012,1.372,2.057,0.355,64.846,51.848,90.116,43.995,0.0,66.558,138.378,132.002,133.679,39.954,57.69,57.555,-10.828,14.945,97.625,72.438,75.125,54.594,55.281,0.0,37.625,72.0,70.0,1000.0,200.0,0.104,202.0,92.813,77.875,-0.052,72.438,74.625,54.438,55.594,0.0,29.938,72.0,70.0,1000.0,200.0,0.048,242.875,76.125,75.813,0.006,72.5,72.75,54.5,55.531,0.0,48.281,72.0,70.0,1000.0,200.0,0.086,326.75,75.438,75.438,0.021,73.0,68.063,54.063,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,72.125,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.686,11.787,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,533.0,546.0,303.0,520.0,527.5,531.5,18.064,11.17,16.532,27.481,0.877,0.248,-0.113,0.0,0.0,0.0
8312007,853,1.0,1.0,1.0,1.0,34.925,100.0,0.0,0.0,0.0,1.0,1.0,894.876,247.145,24.552,11.271,0.0,80.0,55.0,1.4,1575.25,1614.559,1570.813,-3.144,54.717,74.923,74.494,111.712,52.333,1.406,2.065,0.337,64.829,51.863,89.078,44.135,0.0,66.665,132.903,127.647,129.026,39.954,57.377,57.482,-10.82,14.797,97.5,72.313,75.375,54.781,55.656,0.0,37.844,72.0,70.0,1000.0,200.0,0.104,204.375,92.5,77.75,-0.052,72.438,74.625,54.719,55.781,0.0,30.891,72.0,70.0,1000.0,200.0,0.045,232.875,76.125,75.875,0.006,72.5,73.0,54.875,55.781,0.0,47.75,72.0,70.0,1000.0,200.0,0.093,336.0,75.438,75.438,0.015,72.875,68.25,54.375,55.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.125,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.697,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,533.5,546.5,302.75,519.5,527.5,531.5,18.11,11.339,13.685,27.404,0.895,0.247,-0.112,0.0,0.0,0.0
8312007,854,1.0,1.0,1.0,1.0,35.25,100.0,0.0,0.0,0.0,1.0,1.0,885.505,242.46,24.532,11.346,0.0,80.0,55.0,1.4,1573.125,1635.439,1585.354,-2.95,54.932,74.923,74.599,110.655,52.333,1.41,2.047,0.348,64.842,51.864,88.489,44.219,0.0,66.665,136.454,127.009,129.69,39.588,57.168,57.045,-10.82,15.125,97.313,72.313,75.438,54.906,55.75,0.0,36.875,72.0,70.0,1000.0,200.0,0.115,212.625,92.063,77.75,-0.052,72.438,74.625,54.969,55.906,0.0,30.313,72.0,70.0,1000.0,200.0,0.051,249.0,76.125,75.875,0.006,72.5,73.375,55.0,56.031,0.0,48.938,72.0,70.0,1000.0,200.0,0.09,325.25,75.438,75.5,0.019,73.0,68.313,54.5,55.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.5,72.125,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.678,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,533.5,546.0,302.75,519.0,527.5,531.5,17.568,11.267,23.831,27.477,0.886,0.242,-0.108,0.0,-0.0,0.0
8312007,855,1.0,1.0,1.0,1.0,35.451,100.0,0.0,0.0,0.0,1.0,1.0,908.931,248.316,24.511,11.286,0.0,80.0,55.0,1.4,1588.5,1661.203,1601.544,-2.177,55.04,75.029,74.599,111.289,52.44,1.394,2.043,0.34,64.868,51.889,88.377,44.247,0.0,66.665,137.86,131.365,133.088,39.295,57.586,57.555,-10.82,14.992,96.938,72.438,75.25,55.281,55.875,0.0,36.938,72.0,70.0,1000.0,200.0,0.115,211.875,91.875,77.563,-0.052,72.625,74.813,55.125,56.188,0.0,30.547,72.0,70.0,1000.0,200.0,0.058,264.5,76.125,75.875,0.006,72.5,73.125,55.375,56.188,0.0,48.875,72.0,70.0,1000.0,200.0,0.094,337.0,75.438,75.438,0.019,73.063,68.5,54.844,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,72.125,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.77,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,533.5,546.5,302.75,519.0,528.0,531.5,18.009,11.267,16.791,28.592,0.909,0.248,-0.108,0.0,0.0,0.0
8312007,856,1.0,1.0,1.0,1.0,35.901,100.0,0.0,0.0,0.0,1.0,1.0,911.274,248.316,24.501,11.286,0.0,80.0,55.0,1.4,1602.375,1654.755,1601.544,-1.745,55.148,75.135,74.809,111.5,52.44,1.383,2.068,0.34,64.883,51.908,87.311,44.359,0.0,66.773,132.977,127.434,128.952,39.148,57.168,57.191,-10.828,14.938,96.688,72.5,75.063,55.406,56.125,0.0,37.313,72.0,70.0,1000.0,200.0,0.115,211.5,91.563,77.563,-0.052,72.625,74.625,55.219,56.313,0.0,31.297,72.0,70.0,1000.0,200.0,0.058,265.75,76.125,75.813,0.006,72.688,73.0,55.375,56.531,0.0,49.719,72.0,70.0,1000.0,200.0,0.095,337.75,75.438,75.438,0.021,73.188,68.625,55.063,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,72.125,68.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.67,11.773,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,533.0,546.0,303.0,520.0,528.0,531.5,17.791,11.3,14.178,28.253,0.911,0.248,-0.106,0.0,0.0,0.0
8312007,857,1.0,1.0,1.0,1.0,36.088,100.0,0.0,0.0,0.0,1.0,1.0,906.589,250.659,24.552,11.256,0.0,80.0,55.0,1.4,1602.375,1672.498,1611.275,-2.557,55.363,75.241,74.704,110.444,52.44,1.372,2.068,0.333,64.946,51.919,86.918,44.471,0.0,67.095,137.046,127.859,130.281,39.148,56.959,56.9,-10.82,15.336,96.25,72.5,75.063,55.406,56.25,0.0,37.594,72.0,70.0,1000.0,200.0,0.114,210.75,91.25,77.375,-0.052,72.625,74.688,55.344,56.406,0.0,31.781,72.0,70.0,1000.0,200.0,0.061,268.5,76.125,75.875,0.006,72.5,73.25,55.5,56.594,0.0,48.75,72.0,70.0,1000.0,200.0,0.102,351.5,75.438,75.438,0.017,73.188,68.813,55.063,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,72.0,68.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.67,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,533.5,546.0,302.75,519.0,527.5,531.0,18.079,11.219,23.85,27.724,0.907,0.251,-0.105,0.0,0.0,0.0
8312007,858,1.0,1.0,1.0,1.0,36.564,100.0,0.0,0.0,0.0,1.0,1.0,910.103,251.83,24.501,11.331,0.0,80.0,55.0,1.4,1616.0,1674.112,1611.275,-2.614,55.471,75.241,74.809,111.078,52.547,1.379,2.057,0.329,65.037,52.03,86.947,44.471,0.0,67.202,136.158,129.984,131.611,38.855,57.377,57.409,-10.82,15.164,95.875,72.5,75.25,55.5,56.438,0.0,37.688,72.0,70.0,1000.0,200.0,0.114,210.875,90.875,77.375,-0.052,72.688,74.375,55.531,56.5,0.0,32.844,72.0,70.0,1000.0,200.0,0.06,269.0,76.125,75.813,0.006,72.688,72.813,55.625,56.719,0.0,48.688,72.0,70.0,1000.0,200.0,0.106,358.0,75.438,75.438,0.014,73.188,68.875,55.125,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,72.125,68.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.683,11.793,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,533.0,546.0,302.75,520.0,527.5,531.0,18.044,11.351,16.001,29.172,0.91,0.252,-0.102,0.0,0.0,0.0
8312007,859,1.0,1.0,1.0,1.0,37.157,100.0,0.0,0.0,0.0,1.0,1.0,920.644,254.173,24.573,11.301,0.0,80.0,55.0,1.4,1617.25,1708.085,1638.921,-1.789,55.363,75.029,74.599,110.761,52.333,1.356,2.068,0.333,65.119,52.085,86.301,44.471,0.0,66.988,132.607,126.053,127.844,38.708,56.541,56.9,-10.82,15.203,95.438,72.5,75.375,55.688,56.438,0.0,38.281,72.0,70.0,1000.0,200.0,0.113,210.375,90.625,77.375,-0.052,72.625,74.313,55.625,56.781,0.0,32.094,72.0,70.0,1000.0,200.0,0.067,284.0,76.125,75.813,0.006,72.5,73.0,55.656,56.813,0.0,49.594,72.0,70.0,1000.0,200.0,0.113,366.5,75.313,75.438,0.023,73.5,69.063,55.219,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.5,72.0,68.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.684,11.787,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,533.0,546.0,303.0,519.0,527.5,530.5,17.858,11.529,16.829,28.528,0.921,0.254,-0.1,0.0,-0.0,0.0
8312007,900,1.0,1.0,1.0,1.0,37.486,100.0,0.0,0.0,0.0,1.0,1.0,918.302,253.001,24.552,11.271,0.0,80.0,55.0,1.4,1649.25,1704.844,1637.292,-1.431,55.255,75.241,74.809,110.127,52.333,1.368,2.072,0.329,65.153,52.139,86.386,44.556,0.0,67.095,138.673,129.878,132.128,38.269,56.959,56.827,-10.82,15.398,94.938,72.438,75.438,55.688,56.563,0.0,38.594,72.0,70.0,1000.0,200.0,0.114,211.25,90.25,77.313,-0.052,72.625,74.125,55.625,56.688,0.0,33.0,72.0,70.0,1000.0,200.0,0.069,287.5,76.125,75.875,0.006,72.813,73.25,55.875,56.813,0.0,51.156,72.0,70.0,1000.0,200.0,0.11,363.5,75.438,75.438,0.021,73.563,69.188,55.406,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,72.0,68.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.694,11.787,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,533.0,546.0,303.0,519.0,528.0,530.5,18.271,11.191,23.062,29.029,0.918,0.253,-0.098,0.0,0.0,0.0
8312007,901,1.0,1.0,1.0,1.0,37.922,100.0,0.0,0.0,0.0,1.0,1.0,944.07,255.344,24.583,11.346,0.0,80.0,55.0,1.4,1656.0,1719.436,1647.073,-2.038,55.363,75.241,74.915,111.078,52.44,1.36,2.079,0.326,65.278,52.183,86.161,44.415,0.0,67.202,135.714,129.665,131.389,38.122,56.959,57.191,-10.82,15.148,94.875,72.625,76.25,55.813,56.75,0.0,39.25,72.0,70.0,1000.0,200.0,0.113,210.625,90.063,77.188,-0.052,72.625,74.125,55.75,56.781,0.0,33.5,72.0,70.0,1000.0,200.0,0.069,287.25,76.125,75.875,0.006,72.688,72.813,55.875,57.0,0.0,49.438,72.0,70.0,1000.0,200.0,0.122,383.5,75.438,75.438,0.021,73.563,69.25,55.563,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,72.0,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.688,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,533.0,546.0,303.0,519.0,528.0,530.5,17.577,11.486,15.273,30.028,0.944,0.255,-0.098,0.0,0.0,0.0
8312007,902,1.0,1.0,1.0,1.0,38.67,100.0,0.0,0.0,0.0,1.0,1.0,947.584,260.029,24.532,11.301,0.0,80.0,55.0,1.4,1656.0,1732.426,1666.678,-2.322,55.471,75.029,74.704,110.127,52.44,1.36,2.111,0.333,65.521,52.276,85.544,44.219,0.0,67.417,134.383,125.947,128.065,37.976,56.436,56.463,-10.828,15.375,94.438,72.5,76.438,55.906,56.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.124,220.125,89.813,77.188,-0.052,72.625,74.125,55.75,56.781,0.0,32.875,72.0,70.0,1000.0,200.0,0.074,301.0,76.125,75.875,0.006,72.688,72.625,55.875,57.125,0.0,50.375,72.0,70.0,1000.0,200.0,0.125,381.5,75.438,75.438,0.018,73.5,69.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,72.0,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.684,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,533.5,545.5,303.0,519.5,528.0,530.0,18.373,11.318,22.274,28.997,0.948,0.26,-0.096,0.0,0.0,0.0
8312007,903,1.0,1.0,1.0,1.0,38.871,100.0,0.0,0.0,0.0,1.0,1.0,944.07,258.858,24.542,11.286,0.0,80.0,55.0,1.4,1683.75,1737.302,1673.226,-2.532,55.363,75.029,74.494,110.338,52.333,1.349,2.079,0.322,65.629,52.435,85.741,44.303,0.0,67.31,138.821,131.152,133.31,37.756,56.959,56.9,-10.82,15.383,94.25,72.5,75.75,55.906,56.75,0.0,39.188,72.0,70.0,1000.0,200.0,0.116,212.125,89.563,76.938,-0.052,72.625,74.125,55.844,56.938,0.0,33.594,72.0,70.0,1000.0,200.0,0.076,302.0,76.063,75.875,0.006,72.813,72.75,55.969,57.125,0.0,51.0,72.0,70.0,1000.0,200.0,0.123,386.5,75.438,75.438,0.021,73.563,69.438,55.688,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,784.5,71.875,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.773,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,533.5,546.0,302.75,519.5,528.0,530.5,17.636,11.251,19.41,29.99,0.944,0.259,-0.096,0.0,0.0,0.0
8312007,904,1.0,1.0,1.0,1.0,39.938,100.0,0.0,0.0,0.0,1.0,1.0,969.839,258.858,24.521,11.227,0.0,80.0,55.0,1.4,1694.125,1755.2,1687.983,-3.207,55.471,75.241,74.809,110.866,52.333,1.368,2.122,0.326,65.777,52.603,85.376,44.415,0.0,67.417,134.827,129.028,130.577,37.39,56.854,56.9,-10.82,15.195,94.0,72.5,75.375,56.0,56.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.125,221.125,89.125,76.875,-0.052,72.625,73.813,55.844,56.938,0.0,33.75,72.0,70.0,1000.0,200.0,0.079,306.25,76.125,75.875,0.006,72.813,72.75,56.094,57.125,0.0,50.75,72.0,70.0,1000.0,200.0,0.129,393.75,75.438,75.5,0.021,73.875,69.5,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,71.875,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.665,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,533.5,545.5,302.75,518.5,528.0,530.5,17.971,11.254,14.974,30.407,0.97,0.259,-0.093,0.0,-0.0,0.0
8312007,905,1.0,1.0,1.0,1.0,40.093,100.0,0.0,0.0,0.0,1.0,1.0,972.182,270.571,24.532,11.227,0.0,80.0,55.0,1.4,1708.625,1755.2,1687.983,-2.52,55.471,75.241,74.704,110.021,52.226,1.364,2.122,0.344,65.878,52.697,84.871,44.415,0.0,67.525,135.492,126.478,128.804,37.316,56.018,56.171,-10.82,15.414,93.563,72.625,75.25,55.906,56.906,0.0,38.063,72.0,70.0,1000.0,200.0,0.125,221.5,89.0,76.875,-0.052,72.625,73.75,55.844,57.0,0.0,34.5,72.0,70.0,1000.0,200.0,0.079,308.0,76.125,75.875,0.006,72.688,72.75,56.094,57.125,0.0,51.625,72.0,70.0,1000.0,200.0,0.13,395.25,75.438,75.5,0.021,73.813,69.688,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,71.875,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.663,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,533.5,545.5,302.75,520.0,528.0,530.0,18.202,11.319,23.57,29.386,0.972,0.271,-0.092,0.0,-0.0,0.0
8312007,906,1.0,1.0,1.0,1.0,40.31,100.0,0.0,0.0,0.0,1.0,1.0,976.867,265.886,24.511,11.256,0.0,80.0,55.0,1.4,1708.625,1766.607,1704.419,-2.216,55.686,74.923,74.494,110.338,52.333,1.356,2.144,0.329,66.045,52.723,85.348,44.471,0.0,67.739,138.673,131.259,133.31,37.097,56.75,56.754,-10.828,15.375,93.375,72.688,75.375,55.906,56.906,0.0,38.563,72.0,70.0,1000.0,200.0,0.125,220.875,88.813,76.875,-0.052,72.625,73.625,55.844,57.0,0.0,34.031,72.0,70.0,1000.0,200.0,0.084,320.0,76.125,75.875,0.006,72.688,72.75,56.094,57.344,0.0,51.531,72.0,70.0,1000.0,200.0,0.13,393.5,75.438,75.438,0.021,73.813,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,792.0,71.813,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.672,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.0,533.5,545.5,302.75,519.5,528.0,530.0,17.73,11.258,18.866,30.718,0.977,0.266,-0.09,0.0,0.0,0.0
8312007,907,1.0,1.0,1.0,1.0,41.182,100.0,0.0,0.0,0.0,1.0,1.0,986.237,272.914,24.521,11.271,0.0,80.0,55.0,1.4,1722.625,1789.46,1724.199,-1.5,55.686,75.029,74.494,110.549,52.333,1.372,2.126,0.355,66.057,52.829,84.731,44.5,0.0,67.739,133.495,127.647,129.173,37.023,56.123,56.39,-10.82,15.164,93.125,72.625,75.813,56.0,57.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.126,222.625,88.5,76.75,-0.052,72.625,73.625,55.844,57.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.079,307.0,76.125,75.875,0.006,72.688,73.0,56.094,57.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.145,413.75,75.438,75.438,0.021,73.813,69.875,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.5,71.875,68.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.65,11.752,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,534.0,545.5,302.75,520.5,528.0,530.0,18.122,11.429,15.234,30.305,0.986,0.273,-0.089,0.0,0.0,0.0
8312007,908,1.0,1.0,1.0,1.0,42.011,100.0,0.0,0.0,0.0,1.0,1.0,1010.835,276.428,24.47,11.197,0.0,80.0,55.0,1.4,1730.375,1799.27,1739.075,-0.992,55.578,75.029,74.494,109.81,52.226,1.368,2.137,0.329,66.202,52.957,84.675,44.359,0.0,67.954,137.786,128.072,130.724,36.73,55.914,56.026,-10.82,15.43,92.875,72.625,75.813,56.0,56.969,0.0,39.188,72.0,70.0,1000.0,200.0,0.125,221.125,88.375,76.625,-0.052,72.438,73.625,55.844,57.0,0.0,33.719,72.0,70.0,1000.0,200.0,0.086,320.5,76.125,75.875,0.006,72.688,72.5,56.094,57.219,0.0,50.969,72.0,70.0,1000.0,200.0,0.147,422.0,75.313,75.438,0.022,73.813,69.875,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,71.875,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.755,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,533.5,545.5,302.5,518.5,528.0,530.0,17.789,11.262,24.808,29.999,1.011,0.276,-0.089,0.0,-0.0,0.0
8312007,909,1.0,1.0,1.0,1.0,42.755,100.0,0.0,0.0,0.0,1.0,1.0,986.237,268.228,24.521,11.271,0.0,80.0,55.0,1.4,1733.5,1802.542,1732.459,-2.43,55.686,75.029,74.494,110.655,52.333,1.353,2.14,0.333,66.359,52.924,84.955,44.359,0.0,68.062,137.49,131.046,132.719,36.511,56.645,56.608,-10.82,15.172,92.625,72.625,75.75,56.0,57.063,0.0,39.625,72.0,70.0,1000.0,200.0,0.126,221.375,88.063,76.563,-0.052,72.438,73.5,55.844,57.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.086,322.0,76.125,75.875,0.006,72.688,72.438,56.188,57.219,0.0,51.25,72.0,70.0,1000.0,200.0,0.151,425.75,75.438,75.438,0.022,73.875,70.0,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,782.5,71.813,68.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.637,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,533.5,545.5,302.75,518.5,528.0,530.0,18.155,11.25,16.796,31.452,0.986,0.268,-0.087,0.0,0.0,0.0
8312007,910,1.0,1.0,1.0,1.0,42.844,100.0,0.0,0.0,0.0,1.0,1.0,1015.52,274.085,24.48,11.212,0.0,80.0,55.0,1.4,1751.125,1817.28,1747.355,-1.725,55.471,75.029,74.389,110.338,52.226,1.349,2.162,0.333,66.524,53.196,84.282,44.443,0.0,67.739,132.755,126.797,128.509,36.437,55.914,56.098,-10.82,15.18,92.375,72.625,75.25,56.0,57.063,0.0,40.156,72.0,70.0,1000.0,200.0,0.125,221.125,87.813,76.563,-0.052,72.625,73.375,55.938,57.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.093,333.75,76.125,75.875,0.006,72.5,72.188,56.188,57.344,0.0,51.906,72.0,70.0,1000.0,200.0,0.151,426.25,75.438,75.438,0.02,73.875,70.0,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,785.0,71.813,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.632,11.745,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,533.5,545.5,302.75,519.0,528.0,530.0,17.446,11.318,14.945,30.61,1.016,0.274,-0.085,0.0,0.0,0.0
8312007,911,1.0,1.0,1.0,1.0,43.575,100.0,0.0,0.0,0.0,1.0,1.0,1017.862,271.742,24.47,11.242,0.0,80.0,55.0,1.4,1765.0,1815.641,1747.355,-0.495,55.255,74.923,74.389,109.176,52.012,1.364,2.162,0.34,66.587,53.25,84.394,44.471,0.0,67.847,138.082,127.541,130.872,36.291,55.601,55.807,-10.82,15.57,92.125,72.938,75.438,55.906,57.063,0.0,40.313,72.0,70.0,1000.0,200.0,0.133,229.375,87.75,76.563,-0.052,72.438,73.5,55.938,57.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.086,322.5,76.125,75.875,0.006,72.5,72.438,56.094,57.344,0.0,52.25,72.0,70.0,1000.0,200.0,0.154,429.0,75.438,75.438,0.02,74.063,70.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,786.5,71.813,68.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.709,11.825,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,533.0,545.5,302.75,519.0,528.0,529.5,16.737,11.362,25.325,30.467,1.018,0.272,-0.085,0.0,0.0,0.0
8312007,912,1.0,1.0,1.0,1.0,44.353,100.0,0.0,0.0,0.0,1.0,1.0,1019.034,270.571,24.418,11.242,0.0,80.0,55.0,1.4,1765.0,1810.727,1752.329,-1.771,55.686,75.135,74.599,110.233,52.226,1.356,2.191,0.329,66.788,53.31,84.563,44.443,0.0,68.169,137.046,130.409,132.497,36.071,56.227,56.39,-10.82,15.234,92.063,72.688,75.375,56.0,57.063,0.0,40.469,72.0,70.0,1000.0,200.0,0.137,231.375,87.438,76.375,-0.052,72.438,73.75,55.938,57.125,0.0,34.875,72.0,70.0,1000.0,200.0,0.095,332.25,76.125,75.875,0.006,72.5,72.125,56.188,57.344,0.0,51.813,72.0,70.0,1000.0,200.0,0.153,428.25,75.438,75.438,0.023,74.188,70.25,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,71.813,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.711,11.825,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,533.0,545.5,303.0,519.0,528.0,529.5,16.736,11.333,15.95,31.722,1.019,0.271,-0.084,0.0,0.0,0.0
8312007,913,1.0,1.0,1.0,1.0,44.533,100.0,0.0,0.0,0.0,1.0,1.0,1029.575,277.599,24.398,11.242,0.0,80.0,55.0,1.4,1775.5,1833.68,1763.95,-1.259,55.363,74.923,74.389,109.704,52.119,1.349,2.191,0.337,66.879,53.452,84.03,44.415,0.0,67.954,133.125,126.585,128.361,35.924,55.705,55.807,-10.82,15.281,91.75,72.938,75.75,56.0,57.063,0.0,40.719,72.0,70.0,1000.0,200.0,0.138,232.625,87.25,76.375,-0.052,72.438,73.5,55.938,57.125,0.0,34.688,72.0,70.0,1000.0,200.0,0.095,340.0,76.125,75.875,0.006,72.5,72.188,56.188,57.344,0.0,52.406,72.0,70.0,1000.0,200.0,0.153,427.75,75.438,75.438,0.022,74.188,70.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,71.813,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.701,11.814,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,533.5,545.5,302.75,518.5,528.0,529.5,17.772,11.3,16.71,31.043,1.03,0.278,-0.082,0.0,0.0,0.0
8312007,914,1.0,1.0,1.0,1.0,44.6,100.0,0.0,0.0,0.0,1.0,1.0,1012.006,270.571,24.367,11.049,0.0,80.0,55.0,1.4,1786.875,1832.039,1758.967,-1.344,55.363,74.923,74.389,108.965,52.012,1.36,2.162,0.337,66.935,53.5,84.114,44.359,0.0,67.954,138.969,128.709,132.054,35.851,55.601,55.661,-10.82,15.609,91.5,72.938,75.813,56.0,57.063,0.0,41.344,72.0,70.0,1000.0,200.0,0.138,232.125,87.0,76.25,-0.052,72.313,73.375,55.938,57.125,0.0,35.031,72.0,70.0,1000.0,200.0,0.096,340.75,76.125,75.875,0.006,72.5,72.438,56.188,57.344,0.0,53.094,72.0,70.0,1000.0,200.0,0.154,428.5,75.438,75.438,0.021,74.188,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,71.813,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.696,11.813,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.0,533.5,545.5,303.0,519.5,528.0,529.5,16.423,11.083,24.18,30.399,1.012,0.271,-0.081,0.0,0.0,0.0
8312007,915,1.0,1.0,1.0,1.0,45.066,100.0,0.0,0.0,0.0,1.0,1.0,1050.659,281.113,24.367,11.123,0.0,80.0,55.0,1.4,1792.875,1869.852,1798.951,-1.992,55.686,74.923,74.389,109.81,52.226,1.326,2.176,0.333,67.203,53.657,84.366,44.303,0.0,68.277,136.306,129.453,131.832,35.924,56.018,56.171,-10.82,15.328,91.438,72.688,75.813,55.906,56.969,0.0,40.313,72.0,70.0,1000.0,200.0,0.149,241.5,86.75,76.25,-0.052,72.313,73.188,55.938,57.125,0.0,35.531,72.0,70.0,1000.0,200.0,0.095,340.75,76.125,75.875,0.006,72.5,72.0,56.188,57.344,0.0,52.656,72.0,70.0,1000.0,200.0,0.168,449.75,75.438,75.5,0.019,74.188,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,782.0,71.813,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.816,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,533.5,545.0,303.0,519.0,528.0,529.5,15.908,11.208,15.657,31.277,1.051,0.281,-0.08,0.0,-0.0,0.0
8312007,916,1.0,1.0,1.0,1.0,45.777,100.0,0.0,0.0,0.0,1.0,1.0,1042.46,275.256,24.284,11.108,0.0,80.0,55.0,1.4,1792.875,1828.757,1758.967,-2.299,55.471,75.241,74.599,109.176,52.012,1.394,2.22,0.34,67.254,53.799,83.665,44.303,0.0,68.062,133.421,125.522,127.991,35.558,55.601,55.589,-10.82,15.469,91.188,72.938,75.375,56.0,57.063,0.0,40.5,72.0,70.0,1000.0,200.0,0.144,236.75,86.563,76.125,-0.052,72.313,73.375,56.125,57.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.093,330.75,76.125,76.125,0.006,72.5,72.125,56.188,57.344,0.0,53.531,72.0,70.0,1000.0,200.0,0.16,438.75,75.438,75.438,0.025,74.188,70.438,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.0,71.813,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.819,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,533.5,545.0,302.75,518.5,528.0,529.5,16.694,11.101,18.955,30.905,1.042,0.275,-0.079,0.0,0.0,0.0
8312007,917,1.0,1.0,1.0,1.0,45.742,100.0,0.0,0.0,0.0,1.0,1.0,1058.858,279.941,24.253,11.108,0.0,80.0,55.0,1.4,1802.625,1861.62,1792.268,-1.484,55.363,75.029,74.389,108.754,52.012,1.353,2.187,0.329,67.459,53.832,84.17,44.275,0.0,68.169,139.413,129.134,132.866,35.485,55.705,55.734,-10.82,15.703,91.125,72.938,75.625,56.0,57.063,0.0,40.906,72.0,70.0,1000.0,200.0,0.148,241.625,86.438,76.125,-0.052,72.313,73.188,55.938,57.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.1,339.75,76.125,75.875,0.006,72.5,72.0,56.188,57.219,0.0,52.813,72.0,70.0,1000.0,200.0,0.167,449.25,75.313,75.438,0.02,74.063,70.438,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,71.813,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.714,11.818,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,533.5,545.0,303.0,519.0,528.0,529.5,15.447,11.124,22.783,31.242,1.059,0.28,-0.078,0.0,-0.0,0.0
8312007,918,1.0,1.0,1.0,1.0,47.131,100.0,0.0,0.0,0.0,1.0,1.0,1049.488,282.284,24.243,11.152,0.0,80.0,55.0,1.4,1826.0,1863.266,1790.599,-1.136,55.471,74.923,74.389,109.387,52.012,1.353,2.223,0.322,67.56,53.992,83.974,44.275,0.0,68.277,135.64,129.028,131.241,35.412,56.123,56.026,-10.82,15.43,91.0,72.938,75.625,56.0,57.063,0.0,40.0,72.0,70.0,1000.0,200.0,0.152,244.25,86.125,76.125,-0.052,72.438,73.375,55.938,57.125,0.0,35.0,72.0,70.0,1000.0,200.0,0.099,345.75,76.125,75.875,0.006,72.5,72.0,56.188,57.344,0.0,53.188,72.0,70.0,1000.0,200.0,0.169,450.25,75.438,75.5,0.023,74.188,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,71.813,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.705,11.813,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,533.5,545.0,302.75,519.5,528.0,529.5,16.129,11.1,15.32,31.931,1.049,0.282,-0.076,0.0,-0.0,0.0
8312007,919,1.0,1.0,1.0,1.0,47.4,100.0,0.0,0.0,0.0,1.0,1.0,1068.228,283.455,24.232,11.167,0.0,80.0,55.0,1.4,1834.625,1859.974,1780.591,-1.434,55.363,74.923,74.284,108.437,51.905,1.391,2.223,0.318,67.573,54.075,83.357,44.247,0.0,68.277,134.161,125.097,128.065,35.192,55.078,55.297,-10.82,15.656,90.75,72.688,75.625,56.0,57.063,0.0,40.563,72.0,70.0,1000.0,200.0,0.149,239.375,86.0,76.063,-0.052,72.313,73.188,55.938,57.125,0.0,35.875,72.0,70.0,1000.0,200.0,0.096,341.75,76.125,76.125,0.006,72.5,72.125,56.188,57.344,0.0,53.594,72.0,70.0,1000.0,200.0,0.171,452.25,75.5,75.5,0.023,74.25,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,71.813,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.689,11.79,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,534.0,545.0,302.75,519.0,528.0,529.5,16.297,11.29,21.23,31.187,1.068,0.283,-0.075,0.0,0.0,0.0
8312007,920,1.0,1.0,1.0,1.0,47.405,100.0,0.0,0.0,0.0,1.0,1.0,1095.168,284.627,24.181,11.093,0.0,80.0,55.0,1.4,1834.625,1883.036,1815.694,-1.262,55.363,74.923,74.284,108.542,51.905,1.36,2.205,0.326,67.701,54.088,83.974,44.275,0.0,68.384,139.413,129.665,133.31,35.119,55.601,55.661,-10.82,15.773,90.688,73.0,75.625,56.0,57.063,0.0,40.969,72.0,70.0,1000.0,200.0,0.152,245.0,85.813,75.938,-0.052,72.313,73.188,55.938,57.125,0.0,35.469,72.0,70.0,1000.0,200.0,0.101,347.25,76.125,75.875,0.006,72.688,72.188,56.188,57.438,0.0,53.25,72.0,70.0,1000.0,200.0,0.176,462.75,75.438,75.5,0.023,74.25,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,785.0,71.813,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.703,11.808,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,534.0,545.0,302.75,519.0,528.0,529.5,15.139,11.125,21.175,31.654,1.095,0.285,-0.075,0.0,-0.0,0.0
8312007,921,1.0,1.0,1.0,1.0,48.558,100.0,0.0,0.0,0.0,1.0,1.0,1095.168,286.969,24.181,11.093,0.0,80.0,55.0,1.4,1841.875,1892.935,1820.726,-1.887,55.686,74.817,74.179,108.965,52.119,1.368,2.238,0.322,67.817,54.256,83.637,44.247,0.0,68.599,135.048,128.072,130.577,35.119,55.601,55.807,-10.82,15.531,90.688,72.938,75.375,56.0,57.063,0.0,40.469,72.0,70.0,1000.0,200.0,0.16,249.5,85.5,75.75,-0.052,72.313,73.188,55.938,57.0,0.0,35.844,72.0,70.0,1000.0,200.0,0.101,347.25,76.125,75.875,0.006,72.5,72.125,56.188,57.438,0.0,53.781,72.0,70.0,1000.0,200.0,0.177,463.0,75.438,75.5,0.021,74.25,70.688,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,71.813,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.698,11.798,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,534.0,545.0,303.0,518.0,528.0,529.0,15.498,11.205,15.534,31.879,1.095,0.287,-0.074,0.0,-0.0,0.0
8312007,922,1.0,1.0,1.0,1.0,48.435,100.0,0.0,0.0,0.0,1.0,1.0,1083.455,296.34,24.15,11.138,0.0,80.0,55.0,1.4,1852.75,1902.843,1824.084,-0.965,55.471,74.817,74.284,107.909,52.012,1.364,2.238,0.329,67.891,54.334,83.329,44.303,0.0,68.599,135.344,124.885,128.656,35.045,55.078,55.152,-10.82,15.883,90.438,72.938,75.25,55.906,57.063,0.0,40.781,72.0,70.0,1000.0,200.0,0.16,250.125,85.438,75.938,-0.052,72.313,73.0,55.938,57.0,0.0,36.156,72.0,70.0,1000.0,200.0,0.102,348.75,76.125,75.875,0.006,72.5,72.0,56.188,57.344,0.0,54.031,72.0,70.0,1000.0,200.0,0.18,465.25,75.438,75.5,0.021,74.375,70.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,71.813,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.733,11.836,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,534.0,545.5,303.0,519.0,528.0,529.5,15.443,11.179,23.204,31.11,1.083,0.296,-0.072,0.0,-0.0,0.0
8312007,923,1.0,1.0,1.0,1.0,48.596,100.0,0.0,0.0,0.0,1.0,1.0,1103.368,288.141,24.139,11.152,0.0,80.0,55.0,1.4,1856.25,1901.191,1820.726,-2.782,55.255,75.029,74.389,108.014,51.905,1.349,2.274,0.322,68.033,54.349,83.833,44.275,0.0,68.384,138.008,128.922,132.497,34.899,55.601,55.589,-10.82,15.922,90.5,72.938,75.625,56.0,57.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.16,249.625,85.188,75.75,-0.052,72.313,73.063,55.938,57.0,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,347.75,76.125,75.875,0.006,72.5,71.625,56.094,57.219,0.0,54.094,72.0,70.0,1000.0,200.0,0.191,480.75,75.438,75.75,0.017,74.25,70.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,71.625,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.709,11.823,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,534.5,545.0,303.0,519.0,528.0,529.0,14.641,11.146,19.096,32.054,1.103,0.288,-0.072,0.0,-0.001,0.0
8312007,924,1.0,1.0,1.0,1.0,49.288,100.0,0.0,0.0,0.0,1.0,1.0,1117.423,292.826,24.15,11.108,0.0,80.0,55.0,1.4,1863.875,1919.376,1844.27,-2.198,55.363,74.817,74.179,108.014,52.012,1.341,2.234,0.329,68.173,54.464,83.413,44.303,0.0,68.491,133.569,126.478,129.099,34.972,55.287,55.443,-10.82,15.797,90.375,72.938,75.813,56.0,57.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.159,248.75,85.0,75.75,-0.052,72.313,73.063,55.938,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.108,362.75,76.125,75.875,0.006,72.5,71.938,56.188,57.344,0.0,54.125,72.0,70.0,1000.0,200.0,0.192,475.25,75.438,75.438,0.025,74.188,70.875,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,71.625,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.726,11.835,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,534.5,545.0,303.0,519.0,528.5,529.0,15.224,11.193,15.517,31.589,1.117,0.293,-0.07,0.0,0.0,0.0
8312007,925,1.0,1.0,1.0,1.0,49.548,100.0,0.0,0.0,0.0,1.0,1.0,1119.766,291.654,24.129,11.063,0.0,80.0,55.0,1.4,1863.875,1925.996,1864.53,-0.435,55.471,74.817,74.284,107.275,52.012,1.349,2.266,0.329,68.245,54.56,83.609,44.275,0.0,68.814,137.786,126.053,130.724,34.972,55.078,55.079,-10.82,16.109,90.25,72.938,75.938,56.0,56.969,0.0,42.0,72.0,70.0,1000.0,200.0,0.16,250.625,84.813,75.625,-0.052,72.313,73.063,55.938,57.0,0.0,36.0,72.0,70.0,1000.0,200.0,0.109,364.25,76.063,75.875,0.006,72.5,71.625,56.188,57.344,0.0,54.125,72.0,70.0,1000.0,200.0,0.198,480.25,75.438,75.5,0.021,74.25,70.938,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,71.625,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.714,11.818,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,535.0,545.0,303.0,520.0,528.5,529.0,14.523,11.064,24.462,30.902,1.12,0.292,-0.07,0.0,-0.0,0.0
8312007,926,1.0,1.0,1.0,1.0,50.259,100.0,0.0,0.0,0.0,1.0,1.0,1113.909,304.539,24.119,11.138,0.0,80.0,55.0,1.4,1878.625,1929.307,1857.768,-0.768,55.686,74.817,74.284,108.014,52.226,1.356,2.284,0.359,68.372,54.619,83.805,44.219,0.0,68.814,137.416,129.24,132.645,34.899,55.705,55.734,-10.82,15.875,90.375,72.688,75.625,56.0,56.969,0.0,42.688,72.0,70.0,1000.0,200.0,0.159,249.375,84.625,75.563,-0.052,72.313,73.0,55.938,57.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.11,364.5,76.125,75.875,0.006,72.5,71.813,56.188,57.344,0.0,55.344,72.0,70.0,1000.0,200.0,0.198,488.0,75.438,75.5,0.023,74.063,70.875,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,789.0,71.625,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.746,11.852,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,535.0,545.0,302.75,517.5,528.5,529.0,14.074,11.154,16.521,32.238,1.114,0.305,-0.069,0.0,-0.0,0.0
8312007,927,1.0,1.0,1.0,1.0,51.072,100.0,0.0,0.0,0.0,1.0,1.0,1137.335,293.997,24.078,11.078,0.0,80.0,55.0,1.4,1891.0,1935.934,1861.149,-2.56,55.471,74.817,74.179,107.592,52.119,1.349,2.292,0.311,68.582,54.753,83.244,44.247,0.0,68.599,133.717,124.991,128.213,34.899,55.078,55.297,-10.82,15.922,90.188,72.688,75.375,56.0,57.063,0.0,41.656,72.0,70.0,1000.0,200.0,0.166,253.75,84.375,75.625,-0.052,72.25,73.0,55.938,57.0,0.0,36.094,72.0,70.0,1000.0,200.0,0.112,366.75,76.125,76.125,0.006,72.375,71.813,56.281,57.344,0.0,54.188,72.0,70.0,1000.0,200.0,0.204,494.25,75.438,75.438,0.017,74.25,70.938,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,71.625,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.742,11.846,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,535.0,545.0,302.75,519.5,528.5,529.0,15.187,11.198,19.049,31.392,1.137,0.294,-0.066,0.0,0.0,0.0
8312007,928,1.0,1.0,1.0,1.0,52.005,100.0,0.0,0.0,0.0,1.0,1.0,1116.252,296.34,24.057,11.093,0.0,80.0,55.0,1.4,1892.875,1924.341,1859.458,-0.365,55.578,74.817,74.179,107.169,52.119,1.364,2.27,0.34,68.59,54.85,83.525,44.275,0.0,68.921,138.895,127.328,132.423,34.899,55.183,55.297,-10.82,16.172,90.063,72.688,75.438,56.125,57.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.162,251.25,84.25,75.563,-0.052,72.25,72.938,56.125,57.125,0.0,37.313,72.0,70.0,1000.0,200.0,0.104,356.0,76.125,76.125,0.006,72.375,71.813,56.188,57.344,0.0,54.219,72.0,70.0,1000.0,200.0,0.205,490.0,75.438,75.75,0.024,74.375,70.938,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,71.813,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.732,11.833,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,535.0,545.0,303.0,518.0,528.5,529.0,13.46,11.155,22.344,31.435,1.116,0.296,-0.066,0.0,-0.001,0.0
8312007,929,1.0,1.0,1.0,1.0,52.406,100.0,0.0,0.0,0.0,1.0,1.0,1134.993,290.483,24.047,11.197,0.0,80.0,55.0,1.4,1892.875,1952.516,1872.994,-0.054,55.578,74.71,74.179,107.803,52.119,1.337,2.281,0.315,68.735,54.87,83.497,44.359,0.0,68.814,135.714,127.541,131.094,34.825,55.496,55.661,-10.82,15.93,90.188,72.938,75.813,56.125,57.156,0.0,42.594,72.0,70.0,1000.0,200.0,0.169,258.25,84.188,75.563,-0.052,72.313,72.938,56.125,57.125,0.0,36.844,72.0,70.0,1000.0,200.0,0.112,366.5,76.125,75.875,0.006,72.375,71.813,56.281,57.344,0.0,54.438,72.0,70.0,1000.0,200.0,0.204,494.5,75.438,75.5,0.018,74.25,71.063,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.5,71.625,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.733,11.835,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.0,535.5,545.0,303.0,519.0,529.0,529.0,13.593,11.286,15.959,32.411,1.135,0.29,-0.065,0.0,-0.0,0.0
8312007,930,1.0,1.0,1.0,1.0,53.241,100.0,0.0,0.0,0.0,1.0,1.0,1150.22,299.854,24.047,11.093,0.0,80.0,55.0,1.4,1906.75,1955.836,1879.775,-1.35,55.686,74.817,74.179,106.958,52.119,1.341,2.313,0.318,68.837,55.05,82.992,44.275,0.0,68.921,134.235,124.248,128.361,34.899,54.974,55.152,-10.82,16.141,89.938,72.938,75.938,56.125,57.063,0.0,41.844,72.0,70.0,1000.0,200.0,0.172,260.0,84.125,75.5,-0.052,72.313,72.938,55.938,57.125,0.0,37.188,72.0,70.0,1000.0,200.0,0.113,367.25,76.125,75.875,0.006,72.375,72.0,56.188,57.344,0.0,54.844,72.0,70.0,1000.0,200.0,0.21,501.75,75.438,75.5,0.021,74.188,71.063,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,71.813,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.732,11.825,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,535.5,545.0,303.0,519.0,529.5,528.5,14.144,11.191,20.3,31.211,1.15,0.3,-0.065,0.0,-0.0,0.0
8312007,931,1.0,1.0,1.0,1.0,53.295,100.0,0.0,0.0,0.0,1.0,1.0,1163.104,298.682,24.016,11.123,0.0,80.0,55.0,1.4,1916.5,1955.836,1891.662,-0.679,55.471,74.71,74.179,106.746,52.119,1.356,2.292,0.322,68.994,55.171,83.553,44.247,0.0,68.921,139.339,128.072,133.236,34.899,55.496,55.443,-10.828,16.328,90.063,72.688,75.813,56.125,57.156,0.0,42.375,72.0,70.0,1000.0,200.0,0.174,261.0,83.813,75.5,-0.052,72.313,72.938,56.125,57.125,0.0,36.875,72.0,70.0,1000.0,200.0,0.113,368.75,76.125,76.125,0.006,72.375,71.813,56.281,57.344,0.0,55.469,72.0,70.0,1000.0,200.0,0.209,501.25,75.438,75.5,0.025,74.25,71.063,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,71.625,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.734,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,535.5,545.0,302.75,520.0,529.0,529.0,13.009,11.094,21.031,31.745,1.163,0.299,-0.063,0.0,-0.0,0.0
8312007,932,1.0,1.0,1.0,1.0,54.932,100.0,0.0,0.0,0.0,1.0,1.0,1171.303,312.738,24.005,11.167,0.0,80.0,55.0,1.4,1924.25,1965.8,1896.765,-1.233,55.901,74.817,74.179,107.38,52.333,1.375,2.295,0.344,69.087,55.213,83.16,44.275,0.0,69.136,134.901,126.266,130.503,34.752,55.496,55.589,-10.82,16.047,90.0,72.688,75.375,56.125,57.063,0.0,42.063,72.0,70.0,1000.0,200.0,0.175,261.0,83.625,75.313,-0.052,72.25,73.0,56.25,57.125,0.0,36.969,72.0,70.0,1000.0,200.0,0.114,370.25,76.125,76.125,0.006,72.375,71.813,56.281,57.438,0.0,55.125,72.0,70.0,1000.0,200.0,0.211,503.25,75.438,75.5,0.021,74.5,71.063,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,71.813,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.714,11.813,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,535.5,545.0,303.0,519.5,529.5,528.5,12.226,11.217,15.169,32.327,1.171,0.313,-0.063,0.0,-0.0,0.0
8312007,933,1.0,1.0,1.0,1.0,54.913,100.0,0.0,0.0,0.0,1.0,1.0,1165.447,310.395,24.005,11.138,0.0,80.0,55.0,1.4,1922.0,1969.124,1883.169,0.267,55.578,74.923,74.284,106.324,52.119,1.372,2.32,0.34,69.194,55.293,82.824,44.415,0.0,69.028,134.827,123.185,128.509,34.825,54.869,54.933,-10.828,16.375,89.75,72.938,75.813,56.125,57.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.175,261.5,83.625,75.313,-0.052,72.25,73.063,56.125,57.125,0.0,37.375,72.0,70.0,1000.0,200.0,0.114,369.75,76.125,76.125,0.006,72.5,71.813,56.281,57.344,0.0,56.625,72.0,70.0,1000.0,200.0,0.211,502.75,75.438,75.5,0.025,74.625,71.125,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,71.813,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.811,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,535.0,545.0,302.75,520.5,529.5,528.5,13.027,11.174,21.792,31.114,1.165,0.31,-0.063,0.0,-0.0,0.0
8312007,934,1.0,1.0,1.0,1.0,55.536,100.0,0.0,0.0,0.0,1.0,1.0,1152.562,305.71,24.005,11.034,0.0,80.0,55.0,1.4,1922.0,1962.478,1895.063,0.993,55.578,74.817,74.073,106.218,52.012,1.372,2.32,0.333,69.273,55.425,83.469,44.303,0.0,69.028,139.117,127.647,133.383,34.899,55.392,55.516,-10.82,16.516,89.875,72.938,75.625,56.125,57.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.175,262.25,83.375,75.313,-0.052,72.313,73.0,56.125,57.125,0.0,37.969,72.0,70.0,1000.0,200.0,0.114,369.75,76.125,76.125,0.006,72.375,71.563,56.281,57.438,0.0,55.969,72.0,70.0,1000.0,200.0,0.216,507.25,75.438,75.75,0.024,74.5,71.25,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,71.5,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.717,11.81,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,535.5,545.0,303.0,519.0,529.5,528.5,12.0,11.101,19.752,31.603,1.153,0.306,-0.061,0.0,-0.001,0.0
8312007,935,1.0,1.0,1.0,1.0,56.496,100.0,0.0,0.0,0.0,1.0,1.0,1208.785,308.053,23.995,11.078,0.0,80.0,55.0,1.4,1935.5,1989.084,1917.225,0.2,55.686,75.029,74.389,106.535,52.226,1.345,2.324,0.318,69.391,55.389,82.992,44.303,0.0,69.136,134.309,125.522,129.986,34.825,55.183,55.516,-10.82,16.359,89.813,72.688,75.75,56.344,57.156,0.0,43.781,72.0,70.0,1000.0,200.0,0.174,260.25,83.188,75.125,-0.052,72.313,72.563,56.125,57.125,0.0,37.406,72.0,70.0,1000.0,200.0,0.117,378.75,76.125,76.125,0.006,72.688,71.563,56.281,57.344,0.0,56.0,72.0,70.0,1000.0,200.0,0.225,520.5,75.438,75.75,0.022,74.625,71.25,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.0,71.813,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.713,11.808,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,535.5,545.0,302.75,518.5,529.5,528.5,11.805,11.259,14.907,31.844,1.209,0.308,-0.061,0.0,-0.001,0.0
8312007,936,1.0,1.0,1.0,1.0,57.361,100.0,0.0,0.0,0.0,1.0,1.0,1183.016,311.567,24.047,11.138,0.0,80.0,55.0,1.4,1947.5,2000.744,1922.352,-1.286,55.578,74.71,74.073,105.584,52.012,1.356,2.328,0.311,69.546,55.518,82.908,44.331,0.0,69.028,136.232,122.973,129.543,34.899,54.765,54.933,-10.828,16.672,89.625,72.938,75.375,56.344,57.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.183,268.0,83.063,75.125,-0.052,72.313,72.938,56.125,57.125,0.0,37.469,72.0,70.0,1000.0,200.0,0.122,385.0,76.125,76.125,0.006,72.5,71.813,56.281,57.438,0.0,56.781,72.0,70.0,1000.0,200.0,0.225,519.0,75.438,75.75,0.019,74.5,71.25,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,71.813,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.722,11.816,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,535.5,545.0,303.0,520.5,529.5,528.5,12.131,11.232,23.102,30.999,1.183,0.312,-0.06,0.0,-0.001,0.0
8312007,937,1.0,1.0,1.0,1.0,58.154,100.0,0.0,0.0,0.0,1.0,1.0,1214.641,319.766,24.005,11.063,0.0,80.0,55.0,1.4,1961.0,2002.41,1930.909,-2.877,55.794,74.71,74.073,105.796,52.333,1.375,2.349,0.337,69.658,55.71,83.272,44.387,0.0,69.458,138.008,126.903,132.866,34.825,55.496,55.589,-10.82,16.703,89.813,72.688,75.438,56.125,57.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.186,267.75,82.938,75.125,-0.052,72.25,72.938,56.25,57.125,0.0,38.531,72.0,70.0,1000.0,200.0,0.117,374.25,76.125,75.875,0.006,72.375,71.438,56.281,57.438,0.0,56.063,72.0,70.0,1000.0,200.0,0.234,530.5,75.5,75.75,0.017,74.5,71.25,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,71.625,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.722,11.825,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,535.5,545.0,303.0,518.5,529.5,528.5,11.115,11.113,17.719,31.913,1.215,0.32,-0.059,0.0,-0.001,0.0
8312007,938,1.0,1.0,1.0,1.0,58.636,100.0,0.0,0.0,0.0,1.0,1.0,1211.127,313.909,24.078,11.093,0.0,80.0,55.0,1.4,1960.25,2004.077,1924.062,-0.548,55.686,74.604,74.073,105.69,52.226,1.368,2.356,0.311,69.723,55.773,82.824,44.471,0.0,69.136,133.569,124.248,129.321,34.899,55.078,55.297,-10.82,16.656,89.625,72.938,75.625,56.344,57.156,0.0,43.25,72.0,70.0,1000.0,200.0,0.185,268.75,82.813,75.063,-0.052,72.25,72.813,56.125,57.125,0.0,38.188,72.0,70.0,1000.0,200.0,0.118,378.75,76.125,75.875,0.006,72.375,71.563,56.5,57.438,0.0,56.469,72.0,70.0,1000.0,200.0,0.236,534.0,75.438,75.5,0.023,74.25,71.25,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,787.5,71.625,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.713,11.813,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,536.0,545.0,303.0,519.0,530.0,528.5,10.973,11.213,14.703,31.435,1.211,0.314,-0.059,0.0,-0.0,0.0
8312007,939,1.0,1.0,1.0,1.0,59.243,100.0,0.0,0.0,0.0,1.0,1.0,1213.47,317.423,24.119,11.093,0.0,80.0,55.0,1.4,1960.25,2005.744,1939.48,0.197,55.578,74.604,73.968,104.422,52.119,1.372,2.349,0.318,69.87,55.874,82.768,44.415,0.0,69.136,137.416,122.973,130.798,34.825,54.765,54.86,-10.828,17.109,89.563,72.938,75.25,56.125,57.156,0.0,43.5,72.0,70.0,1000.0,200.0,0.188,271.75,82.625,75.063,-0.052,72.25,73.063,56.25,57.313,0.0,38.469,72.0,70.0,1000.0,200.0,0.116,373.75,76.125,76.125,0.006,72.5,71.438,56.281,57.438,0.0,56.625,72.0,70.0,1000.0,200.0,0.24,536.5,75.438,75.75,0.017,74.375,71.25,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,71.813,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.706,11.814,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,536.0,545.0,302.75,520.5,530.0,528.0,11.052,11.146,22.917,30.876,1.213,0.317,-0.057,0.0,-0.001,0.0
8312007,940,1.0,1.0,1.0,1.0,60.67,100.0,0.0,0.0,0.0,1.0,1.0,1218.155,315.081,24.15,11.019,0.0,80.0,55.0,1.4,1980.0,2004.077,1941.196,-0.542,55.901,74.604,73.968,104.951,52.333,1.353,2.385,0.315,69.995,55.942,83.02,44.443,0.0,69.458,136.676,125.629,132.054,34.679,55.287,55.37,-10.82,17.047,89.688,72.938,75.25,56.344,57.156,0.0,43.375,72.0,70.0,1000.0,200.0,0.188,270.75,82.563,74.938,-0.052,72.25,72.938,56.25,57.125,0.0,38.0,72.0,70.0,1000.0,200.0,0.119,379.75,76.125,76.125,0.006,72.5,71.813,56.281,57.344,0.0,57.063,72.0,70.0,1000.0,200.0,0.241,537.5,75.438,75.75,0.017,74.375,71.438,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,71.625,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.8,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,536.0,545.0,303.0,519.5,530.0,528.0,10.104,11.063,16.03,31.675,1.218,0.315,-0.058,0.0,-0.001,0.0
8312007,941,1.0,1.0,1.0,1.0,61.028,100.0,0.0,0.0,0.0,1.0,1.0,1232.211,326.794,24.232,11.123,0.0,80.0,55.0,1.4,1985.25,2032.45,1961.832,-1.332,55.686,74.604,73.863,104.317,52.226,1.36,2.364,0.333,70.193,56.122,82.683,44.556,0.0,69.351,134.679,122.229,129.395,34.752,54.765,54.933,-10.828,17.219,89.438,73.0,75.125,56.344,57.156,0.0,44.406,72.0,70.0,1000.0,200.0,0.189,272.0,82.313,75.063,-0.052,72.125,72.938,56.25,57.125,0.0,37.375,72.0,70.0,1000.0,200.0,0.127,388.75,76.125,76.125,0.006,72.375,71.563,56.281,57.438,0.0,56.781,72.0,70.0,1000.0,200.0,0.246,542.5,75.438,75.5,0.024,74.5,71.438,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,790.0,71.625,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.813,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,536.0,545.5,303.0,521.0,530.0,528.0,10.284,11.216,18.399,31.186,1.232,0.327,-0.055,0.0,-0.0,0.0
