DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,942,1.0,1.0,1.0,1.0,61.461,100.0,0.0,0.0,0.0,1.0,1.0,1226.354,315.081,24.253,11.063,0.0,80.0,55.0,1.4,1985.25,2020.759,1944.63,-1.433,55.794,74.71,74.073,104.0,52.226,1.353,2.353,0.333,70.326,56.251,83.048,44.5,0.0,69.458,139.191,124.248,133.31,34.825,54.869,54.933,-10.82,17.453,89.563,72.688,75.125,56.125,57.156,0.0,44.844,72.0,70.0,1000.0,200.0,0.189,272.75,82.313,74.938,-0.052,72.25,72.813,56.25,57.125,0.0,38.219,72.0,70.0,1000.0,200.0,0.122,378.25,76.125,76.125,0.006,72.375,71.563,56.5,57.344,0.0,56.281,72.0,70.0,1000.0,200.0,0.246,543.5,75.438,75.5,0.025,74.375,71.438,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.5,71.813,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.705,11.806,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,536.0,545.5,303.0,520.5,530.5,528.0,9.545,11.098,20.467,30.905,1.226,0.315,-0.056,0.0,-0.0,0.0
8312007,943,1.0,1.0,1.0,1.0,62.5,100.0,0.0,0.0,0.0,1.0,1.0,1254.466,318.594,24.346,11.019,0.0,80.0,55.0,1.4,1984.75,2037.464,1977.364,-1.665,55.686,74.71,74.179,104.422,52.226,1.368,2.389,0.315,70.37,56.235,82.852,44.612,0.0,69.351,134.975,123.398,130.872,34.752,54.974,55.152,-10.82,17.297,89.563,72.938,75.125,56.344,57.156,0.0,44.531,72.0,70.0,1000.0,200.0,0.199,279.75,82.0,74.875,-0.052,72.25,72.563,56.25,57.313,0.0,38.156,72.0,70.0,1000.0,200.0,0.125,387.75,76.125,76.125,0.006,72.375,71.438,56.5,57.438,0.0,57.313,72.0,70.0,1000.0,200.0,0.244,540.5,75.438,75.5,0.021,74.375,71.438,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.5,71.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.717,11.818,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,536.0,545.5,303.0,521.0,530.5,528.0,8.628,11.116,14.353,31.229,1.254,0.319,-0.054,0.0,-0.0,0.0
8312007,944,1.0,1.0,1.0,1.0,63.168,100.0,0.0,0.0,0.0,1.0,1.0,1259.151,318.594,24.367,11.108,0.0,80.0,55.0,1.4,2001.75,2047.498,1977.364,-1.43,55.794,74.71,74.179,103.366,52.226,1.379,2.414,0.318,70.43,56.337,82.627,44.471,0.0,69.673,136.084,120.955,130.06,34.752,54.451,54.496,-10.82,17.688,89.438,72.938,75.25,56.125,57.156,0.0,44.406,72.0,70.0,1000.0,200.0,0.204,282.25,81.875,74.875,-0.052,72.25,72.5,56.125,57.125,0.0,38.125,72.0,70.0,1000.0,200.0,0.128,391.0,76.063,76.125,0.006,72.375,71.313,56.281,57.438,0.0,56.563,72.0,70.0,1000.0,200.0,0.247,540.0,75.438,75.75,0.021,74.5,71.438,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.5,71.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.706,11.797,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,536.0,545.5,303.0,521.0,531.0,528.0,9.702,11.133,21.083,30.469,1.259,0.319,-0.053,-0.0,-0.001,0.0
8312007,945,1.0,1.0,1.0,1.0,63.736,100.0,0.0,0.0,0.0,1.0,1.0,1288.433,324.451,24.501,11.123,0.0,80.0,55.0,1.4,2001.0,2059.216,1982.552,-1.164,55.578,74.71,74.073,103.155,52.012,1.368,2.432,0.304,70.576,56.343,83.02,44.584,0.0,69.458,138.525,124.354,133.753,34.825,54.974,55.006,-10.82,17.813,89.563,72.938,75.25,56.344,57.063,0.0,44.469,72.0,70.0,1000.0,200.0,0.204,282.0,81.813,74.75,-0.052,72.25,72.5,56.125,57.125,0.0,38.813,72.0,70.0,1000.0,200.0,0.126,388.75,76.125,76.125,0.006,72.688,71.0,56.281,57.344,0.0,57.438,72.0,70.0,1000.0,200.0,0.252,553.0,75.438,75.5,0.023,74.5,71.438,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,71.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.688,11.784,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,536.5,545.5,303.0,521.5,531.0,527.5,8.251,11.141,16.781,31.185,1.288,0.324,-0.054,0.0,-0.0,0.0
8312007,946,1.0,1.0,1.0,1.0,64.365,100.0,0.0,0.0,0.0,1.0,1.0,1287.262,325.622,24.48,11.138,0.0,80.0,55.0,1.4,2008.5,2082.684,1996.413,-1.737,55.578,74.392,73.863,103.155,52.012,1.333,2.378,0.311,70.729,56.51,82.683,44.668,0.0,69.458,133.865,122.017,129.912,34.752,54.556,54.787,-10.82,17.797,89.5,72.938,75.25,56.344,57.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.202,280.25,81.688,74.75,-0.052,72.125,72.5,56.25,57.125,0.0,39.344,72.0,70.0,1000.0,200.0,0.125,390.5,76.125,76.125,0.006,72.875,71.438,56.281,57.344,0.0,58.938,72.0,70.0,1000.0,200.0,0.271,573.0,75.438,75.5,0.024,74.5,71.438,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,781.5,71.813,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.7,11.783,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.0,545.5,303.0,522.0,531.0,527.5,8.168,11.268,13.909,31.002,1.287,0.326,-0.053,0.0,-0.0,0.0
8312007,947,1.0,1.0,1.0,1.0,65.56,100.0,0.0,0.0,0.0,1.0,1.0,1276.72,344.363,24.542,11.093,0.0,80.0,55.0,1.4,2035.5,2079.328,2001.621,-0.933,55.794,74.392,73.758,101.887,52.012,1.372,2.389,0.344,70.843,56.669,82.627,44.612,0.0,69.78,137.342,119.68,131.241,34.825,54.138,54.35,-10.82,18.297,89.5,72.938,75.125,56.125,57.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.204,282.0,81.563,74.75,-0.052,72.25,72.813,56.125,57.125,0.0,38.5,72.0,70.0,1000.0,200.0,0.131,399.75,76.063,76.125,0.006,72.813,71.313,56.281,57.344,0.0,59.781,72.0,70.0,1000.0,200.0,0.274,571.5,75.438,75.5,0.021,74.5,71.438,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,71.813,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.691,11.77,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,536.0,545.0,303.0,522.5,531.0,528.0,8.478,11.215,21.498,30.09,1.277,0.344,-0.052,-0.0,-0.0,0.0
8312007,948,1.0,1.0,1.0,1.0,65.83,100.0,0.0,0.0,0.0,1.0,1.0,1301.318,330.307,24.594,11.123,0.0,80.0,55.0,1.4,2035.5,2106.197,2029.489,-1.543,55.578,74.498,73.863,101.887,52.119,1.33,2.414,0.311,71.194,56.894,83.076,44.668,0.0,69.566,136.528,122.336,132.349,34.825,54.556,54.715,-10.82,18.438,89.563,72.938,74.875,56.125,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.202,280.0,81.375,74.563,-0.052,72.25,72.5,56.25,57.125,0.0,38.813,72.0,70.0,1000.0,200.0,0.132,399.5,76.125,76.25,0.006,72.813,71.0,56.281,57.344,0.0,59.656,72.0,70.0,1000.0,200.0,0.29,591.0,75.313,75.5,0.011,74.5,71.438,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.0,71.813,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.684,11.775,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.0,545.5,302.75,522.5,531.0,528.0,7.242,11.213,14.76,30.735,1.301,0.33,-0.052,-0.0,-0.0,0.0
8312007,949,1.0,1.0,1.0,1.0,66.953,100.0,0.0,0.0,0.0,1.0,1.0,1303.66,334.993,24.656,11.108,0.0,80.0,55.0,1.4,2053.25,2106.197,2020.763,0.322,55.794,74.604,73.968,101.253,52.226,1.341,2.436,0.329,71.323,57.052,82.683,44.612,0.0,69.78,134.679,119.361,129.912,34.679,54.242,54.278,-10.82,18.688,89.563,72.938,75.063,56.344,57.063,0.0,44.938,72.0,70.0,1000.0,200.0,0.216,291.0,81.313,74.75,-0.052,72.25,72.813,56.25,57.125,0.0,39.219,72.0,70.0,1000.0,200.0,0.13,398.75,76.125,76.125,0.006,72.688,71.625,56.281,57.344,0.0,59.844,72.0,70.0,1000.0,200.0,0.288,586.5,75.5,75.5,0.026,74.5,71.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,71.625,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.719,11.806,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,545.5,303.0,522.0,531.0,527.5,7.673,11.128,16.889,30.246,1.304,0.335,-0.05,0.0,0.0,0.0
8312007,950,1.0,1.0,1.0,1.0,67.491,100.0,0.0,0.0,0.0,1.0,1.0,1317.716,333.821,24.656,11.197,0.0,80.0,55.0,1.4,2065.25,2097.794,2005.095,-1.972,55.686,74.392,73.758,100.514,52.119,1.375,2.45,0.333,71.426,57.184,82.936,44.612,0.0,69.888,139.561,120.53,134.196,34.752,54.242,54.278,-10.82,19.094,89.563,72.688,74.875,56.0,57.063,0.0,45.094,72.0,70.0,1000.0,200.0,0.211,286.5,81.25,74.563,-0.052,72.25,72.375,56.125,57.125,0.0,39.438,72.0,70.0,1000.0,200.0,0.131,392.75,76.125,76.125,0.006,72.375,71.188,56.188,57.344,0.0,59.188,72.0,70.0,1000.0,200.0,0.291,588.5,75.438,75.75,0.023,74.625,71.563,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.0,71.813,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.717,11.805,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.5,545.5,302.75,522.0,531.5,527.5,6.951,11.218,18.979,30.374,1.318,0.334,-0.051,0.0,-0.001,0.0
8312007,951,1.0,1.0,1.0,1.0,67.855,100.0,0.0,0.0,0.0,1.0,1.0,1317.716,334.993,24.697,11.182,0.0,80.0,55.0,1.4,2065.75,2116.287,2024.251,0.206,55.578,74.286,73.758,100.725,52.119,1.368,2.457,0.322,71.588,57.192,82.88,44.724,0.0,69.78,135.936,121.486,132.276,34.752,54.451,54.569,-10.82,18.984,89.688,72.938,75.125,56.125,57.063,0.0,45.656,72.0,70.0,1000.0,200.0,0.208,285.0,81.063,74.563,-0.052,72.125,72.563,56.125,57.125,0.0,38.781,72.0,70.0,1000.0,200.0,0.134,399.0,76.125,76.188,0.006,72.5,71.313,56.281,57.219,0.0,59.531,72.0,70.0,1000.0,200.0,0.29,590.5,75.313,75.75,0.021,74.375,71.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,792.0,71.813,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.713,11.803,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,536.0,545.5,303.0,523.5,531.5,527.5,6.255,11.249,12.984,30.786,1.318,0.335,-0.049,-0.0,-0.001,0.0
8312007,952,1.0,1.0,1.0,1.0,68.651,100.0,0.0,0.0,0.0,1.0,1.0,1351.684,337.335,24.759,11.167,0.0,80.0,55.0,1.4,2070.25,2129.754,2041.731,-0.916,55.471,74.286,73.758,99.88,52.012,1.364,2.461,0.315,71.734,57.278,82.627,44.556,0.0,69.673,135.714,117.555,130.946,34.752,53.825,53.913,-10.82,19.344,89.5,72.688,75.125,56.0,56.969,0.0,46.0,72.0,70.0,1000.0,200.0,0.213,290.0,81.0,74.563,-0.052,72.125,72.5,56.125,57.125,0.0,37.969,72.0,70.0,1000.0,200.0,0.138,408.25,76.125,76.125,0.006,72.688,71.188,56.188,57.219,0.0,60.875,72.0,70.0,1000.0,200.0,0.295,593.5,75.438,75.5,0.026,74.25,71.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,71.813,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.722,11.8,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,536.5,545.5,303.0,523.0,531.5,527.5,6.501,11.219,16.958,29.727,1.352,0.337,-0.049,0.0,-0.0,0.0
8312007,953,1.0,1.0,1.0,1.0,68.993,100.0,0.0,0.0,0.0,1.0,1.0,1332.943,337.335,24.738,11.093,0.0,80.0,55.0,1.4,2070.25,2128.07,2050.494,-0.819,55.578,74.286,73.653,99.246,52.012,1.36,2.454,0.315,71.828,57.424,82.992,44.612,0.0,69.995,139.635,119.68,134.935,34.825,53.929,54.059,-10.82,19.813,89.563,72.938,75.063,56.0,56.906,0.0,46.156,72.0,70.0,1000.0,200.0,0.219,292.75,80.75,74.5,-0.052,72.125,72.5,55.938,57.0,0.0,38.969,72.0,70.0,1000.0,200.0,0.138,408.0,76.063,76.125,0.006,72.375,71.188,56.188,57.219,0.0,60.031,72.0,70.0,1000.0,200.0,0.293,590.5,75.438,75.75,0.014,74.375,71.563,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.5,71.813,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.714,11.797,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,536.5,545.0,302.75,524.0,531.5,527.5,5.827,11.168,16.682,29.641,1.333,0.337,-0.047,-0.0,-0.001,0.0
8312007,954,1.0,1.0,1.0,1.0,69.292,100.0,0.0,0.0,0.0,1.0,1.0,1331.772,339.678,24.749,11.197,0.0,80.0,55.0,1.4,2081.75,2116.287,2039.981,-0.438,55.471,74.498,73.863,99.457,51.905,1.383,2.486,0.311,71.885,57.508,82.768,44.668,0.0,69.78,135.122,119.467,131.611,34.825,54.033,54.132,-10.82,19.828,89.625,72.688,74.875,56.0,56.969,0.0,46.031,72.0,70.0,1000.0,200.0,0.222,294.5,80.688,74.5,-0.052,72.125,72.5,56.125,57.0,0.0,39.469,72.0,70.0,1000.0,200.0,0.135,399.0,76.125,76.125,0.006,72.188,71.563,56.188,57.125,0.0,59.844,72.0,70.0,1000.0,200.0,0.291,590.0,75.438,75.5,0.021,74.25,71.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,71.813,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.713,11.792,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,536.5,545.0,303.0,524.0,532.0,527.5,5.551,11.255,12.484,30.033,1.332,0.34,-0.047,0.0,-0.0,0.0
8312007,955,1.0,1.0,1.0,1.0,69.611,100.0,0.0,0.0,0.0,1.0,1.0,1332.943,347.877,24.769,11.093,0.0,80.0,55.0,1.4,2083.75,2129.754,2048.741,-1.039,55.471,74.286,73.653,98.19,51.905,1.375,2.479,0.34,71.978,57.565,82.515,44.64,0.0,70.103,135.714,115.856,131.02,34.825,53.407,53.476,-10.82,20.344,89.625,72.688,74.875,56.0,56.969,0.0,46.844,72.0,70.0,1000.0,200.0,0.22,293.5,80.563,74.375,-0.052,72.125,72.5,55.938,57.0,0.0,38.125,72.0,70.0,1000.0,200.0,0.141,411.75,76.125,76.125,0.006,72.188,71.188,56.094,57.125,0.0,59.219,72.0,70.0,1000.0,200.0,0.292,591.0,75.438,75.5,0.018,74.25,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,71.813,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.711,11.79,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.0,545.5,303.0,523.0,532.0,527.5,5.855,11.134,16.701,28.743,1.333,0.348,-0.047,0.0,-0.0,0.0
8312007,956,1.0,1.0,1.0,1.0,70.136,100.0,0.0,0.0,0.0,1.0,1.0,1357.54,346.706,24.8,11.167,0.0,80.0,55.0,1.4,2083.75,2151.667,2061.031,-1.536,55.148,74.392,73.863,97.767,51.69,1.333,2.479,0.315,72.073,57.572,83.076,44.612,0.0,69.78,137.86,117.768,133.679,34.825,53.616,53.622,-10.828,20.797,89.75,72.938,74.75,55.906,56.906,0.0,47.188,72.0,70.0,1000.0,200.0,0.221,293.25,80.563,74.5,-0.052,72.125,72.375,55.844,56.938,0.0,38.969,72.0,70.0,1000.0,200.0,0.138,406.75,76.125,76.125,0.006,72.688,71.188,56.094,57.125,0.0,60.125,72.0,70.0,1000.0,200.0,0.299,604.0,75.438,75.75,0.017,74.25,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,791.5,71.813,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.722,11.803,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,537.0,545.0,303.0,525.0,532.0,527.5,5.161,11.171,14.885,29.161,1.358,0.347,-0.046,0.0,-0.001,0.0
8312007,957,1.0,1.0,1.0,1.0,70.415,100.0,0.0,0.0,0.0,1.0,1.0,1364.568,340.849,24.78,11.123,0.0,80.0,55.0,1.4,2094.25,2149.98,2061.031,-1.188,55.471,74.18,73.548,97.661,51.69,1.368,2.483,0.315,72.15,57.715,82.964,44.668,0.0,70.21,134.235,117.662,130.724,34.679,53.616,53.622,-10.82,20.828,89.875,72.625,75.125,55.813,56.75,0.0,45.938,72.0,70.0,1000.0,200.0,0.229,298.5,80.375,74.375,-0.052,72.125,72.5,55.844,56.938,0.0,38.313,72.0,70.0,1000.0,200.0,0.142,411.75,76.125,76.125,0.006,72.375,71.0,55.969,57.0,0.0,60.906,72.0,70.0,1000.0,200.0,0.298,597.5,75.438,75.75,0.025,74.375,71.563,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,790.0,71.813,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.694,11.775,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,537.0,545.0,303.0,524.5,532.0,527.5,5.25,11.127,12.503,29.273,1.365,0.341,-0.046,0.0,-0.001,0.0
8312007,958,1.0,1.0,1.0,1.0,70.027,100.0,0.0,0.0,0.0,1.0,1.0,1379.795,340.849,24.831,11.167,0.0,80.0,55.0,1.4,2098.5,2144.92,2057.517,-1.665,55.148,74.286,73.653,96.922,51.583,1.379,2.483,0.315,72.205,57.74,82.824,44.668,0.0,69.995,137.268,115.112,132.128,34.825,53.198,53.331,-10.828,21.234,89.75,72.938,75.25,55.813,56.75,0.0,46.844,72.0,70.0,1000.0,200.0,0.222,293.75,80.438,74.375,-0.052,72.0,72.375,55.75,56.781,0.0,38.281,72.0,70.0,1000.0,200.0,0.142,411.25,76.125,76.125,0.006,72.375,71.0,55.969,57.0,0.0,61.5,72.0,70.0,1000.0,200.0,0.3,599.0,75.438,75.75,0.021,74.25,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,71.813,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.711,11.787,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.5,545.0,302.75,524.5,532.5,527.5,5.761,11.248,18.325,28.71,1.38,0.341,-0.046,0.0,-0.001,0.0
8312007,959,1.0,1.0,1.0,1.0,70.179,100.0,0.0,0.0,0.0,1.0,1.0,1375.11,349.048,24.831,11.063,0.0,80.0,55.0,1.4,2100.75,2139.863,2068.07,-0.112,55.148,74.392,73.548,97.133,51.583,1.368,2.515,0.311,72.292,57.845,83.16,44.668,0.0,70.103,138.008,117.768,133.901,34.532,53.511,53.622,-10.82,21.375,89.938,72.625,74.563,55.813,56.563,0.0,46.844,72.0,70.0,1000.0,200.0,0.224,295.75,80.188,74.313,-0.052,72.0,72.375,55.844,56.781,0.0,39.406,72.0,70.0,1000.0,200.0,0.131,397.25,76.125,76.188,0.006,72.5,70.688,55.656,57.0,0.0,60.438,72.0,70.0,1000.0,200.0,0.316,618.5,75.438,75.75,0.024,74.375,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,71.813,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.709,11.79,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.0,545.0,303.0,525.0,532.0,527.5,5.039,11.128,14.639,29.343,1.375,0.349,-0.045,-0.0,-0.001,0.0
8312007,1000,1.0,1.0,1.0,1.0,70.331,100.0,0.0,0.0,0.0,1.0,1.0,1382.138,350.22,24.842,11.123,0.0,80.0,55.0,1.4,2099.5,2153.354,2080.41,-0.278,55.148,74.392,73.863,97.344,51.583,1.383,2.49,0.326,72.34,57.866,82.852,44.556,0.0,69.995,133.643,117.13,130.429,34.532,53.407,53.476,-10.82,21.219,90.0,72.625,74.688,55.813,56.75,0.0,46.813,72.0,70.0,1000.0,200.0,0.224,296.25,80.063,74.313,-0.052,72.125,72.375,55.844,56.781,0.0,39.781,72.0,70.0,1000.0,200.0,0.136,404.0,76.125,76.125,0.006,72.063,71.0,55.969,57.0,0.0,60.0,72.0,70.0,1000.0,200.0,0.31,607.5,75.438,75.5,0.02,74.5,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,71.813,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.7,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.5,545.0,302.75,525.5,532.5,527.0,4.835,11.164,11.477,29.276,1.382,0.35,-0.044,0.0,-0.0,0.0
8312007,1001,1.0,1.0,1.0,1.0,70.698,100.0,0.0,0.0,0.0,1.0,1.0,1383.309,346.706,24.842,11.138,0.0,80.0,55.0,1.4,2108.75,2155.042,2071.592,1.221,55.255,74.392,73.863,96.288,51.476,1.387,2.515,0.329,72.418,57.885,82.936,44.556,0.0,70.21,138.821,114.475,133.679,34.532,52.884,53.039,-10.828,21.688,89.938,72.625,74.563,55.688,56.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.232,302.0,80.0,74.313,-0.052,72.125,72.375,55.75,56.688,0.0,38.219,72.0,70.0,1000.0,200.0,0.146,419.0,76.125,76.125,0.006,71.875,70.813,55.875,56.813,0.0,60.469,72.0,70.0,1000.0,200.0,0.299,594.0,75.438,75.75,0.021,74.25,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.0,71.813,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.701,11.776,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,537.5,545.0,303.0,525.5,532.5,527.5,5.247,11.232,18.332,28.639,1.383,0.347,-0.043,0.0,-0.001,0.0
8312007,1002,1.0,1.0,1.0,1.0,70.046,100.0,0.0,0.0,0.0,1.0,1.0,1387.994,352.562,24.811,11.256,0.0,80.0,55.0,1.4,2108.75,2160.105,2083.942,2.102,54.932,74.18,73.548,96.711,51.476,1.364,2.504,0.322,72.513,57.928,83.357,44.612,0.0,69.995,137.342,117.98,133.679,34.459,53.407,53.476,-10.82,21.625,90.125,72.625,74.75,55.688,56.563,0.0,45.813,72.0,70.0,1000.0,200.0,0.238,304.75,79.938,74.313,-0.052,72.125,72.375,55.625,56.688,0.0,38.563,72.0,70.0,1000.0,200.0,0.145,418.25,76.125,76.188,0.006,72.188,71.188,55.875,56.813,0.0,60.813,72.0,70.0,1000.0,200.0,0.303,604.5,75.438,75.75,0.026,74.25,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,71.813,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.697,11.783,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.5,545.0,303.0,524.5,532.5,527.5,4.694,11.297,13.049,29.741,1.388,0.353,-0.043,-0.0,-0.001,0.0
8312007,1003,1.0,1.0,1.0,1.0,70.286,100.0,0.0,0.0,0.0,1.0,1.0,1362.225,346.706,24.852,11.182,0.0,80.0,55.0,1.4,2120.5,2161.793,2083.942,-0.94,55.04,74.074,73.443,96.605,51.476,1.372,2.522,0.311,72.551,58.0,82.908,44.668,0.0,69.995,134.605,116.387,130.651,34.606,52.989,53.331,-10.82,21.531,90.125,72.625,74.75,55.688,56.563,0.0,46.719,72.0,70.0,1000.0,200.0,0.226,296.5,79.813,74.313,-0.052,72.125,72.5,55.75,56.688,0.0,38.969,72.0,70.0,1000.0,200.0,0.144,417.0,76.125,76.125,0.006,72.313,71.188,55.656,56.813,0.0,60.188,72.0,70.0,1000.0,200.0,0.306,607.0,75.438,75.75,0.024,74.188,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.5,71.813,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.709,11.798,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,537.5,545.5,303.0,525.5,532.5,527.5,5.394,11.39,14.12,29.09,1.362,0.347,-0.042,0.0,-0.001,0.0
8312007,1004,1.0,1.0,1.0,1.0,70.114,100.0,0.0,0.0,0.0,1.0,1.0,1395.022,358.419,24.831,11.167,0.0,80.0,55.0,1.4,2106.0,2165.17,2085.709,-1.006,54.932,74.286,73.653,96.394,51.369,1.375,2.537,0.318,72.575,58.047,83.048,44.696,0.0,70.21,138.969,115.643,134.27,34.532,53.093,53.185,-10.82,21.766,90.063,72.625,74.688,55.5,56.563,0.0,46.531,72.0,70.0,1000.0,200.0,0.232,302.25,79.563,74.125,-0.052,72.125,72.5,55.625,56.688,0.0,39.188,72.0,70.0,1000.0,200.0,0.143,416.0,76.125,76.188,0.006,72.063,71.0,55.875,56.813,0.0,61.188,72.0,70.0,1000.0,200.0,0.306,605.5,75.438,75.75,0.025,74.375,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.0,71.813,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.722,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,537.5,545.5,303.0,524.5,532.5,527.5,5.002,11.222,16.744,28.94,1.395,0.358,-0.041,-0.0,-0.001,0.0
8312007,1005,1.0,1.0,1.0,1.0,70.059,100.0,0.0,0.0,0.0,1.0,1.0,1383.309,351.391,24.8,11.108,0.0,80.0,55.0,1.4,2121.5,2151.667,2083.942,0.071,54.932,74.074,73.443,96.711,51.476,1.398,2.537,0.326,72.623,58.104,83.104,44.612,0.0,70.21,135.566,117.768,132.128,34.532,53.407,53.476,-10.82,21.547,90.25,72.625,74.688,55.688,56.563,0.0,46.313,72.0,70.0,1000.0,200.0,0.238,304.75,79.563,74.125,-0.052,72.125,72.25,55.625,56.688,0.0,39.938,72.0,70.0,1000.0,200.0,0.138,410.75,76.125,76.188,0.006,72.063,70.813,55.875,56.719,0.0,60.469,72.0,70.0,1000.0,200.0,0.312,608.5,75.438,75.75,0.023,74.375,71.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,71.813,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,537.5,545.5,303.0,525.5,532.5,527.5,4.791,11.149,12.248,29.237,1.383,0.351,-0.041,-0.0,-0.001,0.0
8312007,1006,1.0,1.0,1.0,1.0,70.113,100.0,0.0,0.0,0.0,1.0,1.0,1389.166,354.905,24.873,11.093,0.0,80.0,55.0,1.4,2121.5,2160.105,2082.176,-1.326,54.932,73.968,73.443,96.394,51.476,1.383,2.54,0.311,72.671,58.153,82.908,44.584,0.0,70.103,135.196,115.537,130.872,34.459,53.093,53.185,-10.82,21.672,90.063,72.5,74.75,55.5,56.563,0.0,45.844,72.0,70.0,1000.0,200.0,0.239,305.75,79.5,74.125,-0.052,72.125,72.0,55.625,56.5,0.0,39.594,72.0,70.0,1000.0,200.0,0.137,407.5,76.063,76.188,0.006,72.063,70.938,55.656,56.719,0.0,60.281,72.0,70.0,1000.0,200.0,0.315,612.0,75.438,75.75,0.017,74.25,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.5,71.813,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.678,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,545.5,303.0,525.5,532.5,527.5,5.471,11.148,15.452,28.862,1.389,0.355,-0.041,-0.0,-0.001,0.0
8312007,1007,1.0,1.0,1.0,1.0,70.481,100.0,0.0,0.0,0.0,1.0,1.0,1379.795,347.877,24.852,11.152,0.0,80.0,55.0,1.4,2119.75,2161.793,2071.592,-0.928,54.825,74.286,73.758,96.394,51.369,1.402,2.515,0.315,72.698,58.127,83.272,44.584,0.0,70.317,139.561,116.387,135.008,34.459,53.198,53.258,-10.82,21.844,90.25,72.438,74.75,55.5,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.227,297.5,79.375,74.125,-0.052,72.0,72.188,55.625,56.5,0.0,38.719,72.0,70.0,1000.0,200.0,0.143,413.75,76.125,76.188,0.006,72.063,70.813,55.656,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.308,605.5,75.438,75.75,0.025,74.188,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,71.813,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.778,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,537.5,545.0,303.0,525.5,532.5,527.5,4.883,11.188,16.235,29.128,1.38,0.348,-0.04,-0.0,-0.001,0.0
8312007,1008,1.0,1.0,1.0,1.0,69.985,100.0,0.0,0.0,0.0,1.0,1.0,1411.42,353.734,24.842,11.152,0.0,80.0,55.0,1.4,2116.0,2173.617,2103.414,-0.093,54.932,74.18,73.758,96.816,51.476,1.36,2.547,0.326,72.688,58.147,83.244,44.64,0.0,70.317,135.418,118.086,132.054,34.386,53.407,53.549,-10.82,21.516,90.188,72.5,74.438,55.5,56.438,0.0,46.219,72.0,70.0,1000.0,200.0,0.238,304.25,79.313,73.938,-0.052,72.0,72.25,55.625,56.5,0.0,38.469,72.0,70.0,1000.0,200.0,0.144,414.0,76.063,76.188,0.006,72.375,70.625,55.875,56.719,0.0,60.438,72.0,70.0,1000.0,200.0,0.317,617.5,75.438,75.75,0.023,74.375,71.688,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,790.5,71.875,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.773,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,538.0,545.0,303.0,526.0,532.5,527.5,4.822,11.235,12.006,29.693,1.411,0.354,-0.041,-0.0,-0.001,0.0
8312007,1009,1.0,1.0,1.0,1.0,70.559,100.0,0.0,0.0,0.0,1.0,1.0,1419.619,349.048,24.852,11.167,0.0,80.0,55.0,1.4,2119.75,2175.307,2085.709,-0.187,55.148,73.968,73.548,96.394,51.583,1.383,2.544,0.322,72.753,58.209,82.852,44.584,0.0,70.532,136.232,115.218,131.537,34.459,52.989,53.185,-10.82,21.656,90.063,72.5,74.438,55.5,56.438,0.0,46.219,72.0,70.0,1000.0,200.0,0.239,306.0,79.188,73.938,-0.052,72.0,72.25,55.625,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.144,415.0,76.125,76.188,0.006,72.063,70.813,55.656,56.719,0.0,61.313,72.0,70.0,1000.0,200.0,0.31,610.0,75.438,75.75,0.017,74.375,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,793.0,71.813,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.662,11.759,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,537.5,545.5,303.0,526.0,532.5,527.5,5.552,11.285,16.758,29.054,1.42,0.349,-0.04,-0.0,-0.001,0.0
8312007,1010,1.0,1.0,1.0,1.0,69.808,100.0,0.0,0.0,0.0,1.0,1.0,1431.332,347.877,24.821,11.167,0.0,80.0,55.0,1.4,2121.5,2187.143,2101.64,-0.488,55.148,73.968,73.443,96.394,51.583,1.379,2.544,0.315,72.823,58.207,83.3,44.556,0.0,70.532,138.451,116.918,134.196,34.532,53.198,53.404,-10.828,21.797,90.188,72.438,74.75,55.5,56.438,0.0,46.5,72.0,70.0,1000.0,200.0,0.238,305.5,79.0,73.938,-0.052,72.0,72.25,55.625,56.5,0.0,38.313,72.0,70.0,1000.0,200.0,0.142,413.0,76.125,76.125,0.006,72.188,70.938,55.656,56.719,0.0,60.313,72.0,70.0,1000.0,200.0,0.319,621.0,75.438,75.75,0.019,74.25,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.0,71.875,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.684,11.784,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,303.0,526.5,532.5,527.5,4.905,11.29,15.159,29.28,1.431,0.348,-0.038,0.0,-0.001,0.0
8312007,1011,1.0,1.0,1.0,1.0,70.071,100.0,0.0,0.0,0.0,1.0,1.0,1393.851,352.562,24.862,11.123,0.0,80.0,55.0,1.4,2128.5,2170.238,2094.553,0.227,54.932,73.968,73.443,96.711,51.583,1.349,2.493,0.322,72.798,58.238,82.88,44.528,0.0,70.425,134.309,117.13,130.872,34.386,53.302,53.331,-10.828,21.547,90.188,72.438,75.125,55.5,56.438,0.0,46.031,72.0,70.0,1000.0,200.0,0.241,305.5,79.0,73.875,-0.052,71.875,72.188,55.625,56.5,0.0,39.594,72.0,70.0,1000.0,200.0,0.135,404.25,76.125,76.188,0.006,72.313,70.813,55.656,56.719,0.0,61.469,72.0,70.0,1000.0,200.0,0.313,615.5,75.438,75.75,0.021,74.25,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.0,71.875,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.676,11.776,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,537.5,545.0,303.0,526.5,533.0,527.5,4.974,11.14,12.28,29.279,1.394,0.353,-0.039,-0.0,-0.001,0.0
8312007,1012,1.0,1.0,1.0,1.0,70.053,100.0,0.0,0.0,0.0,1.0,1.0,1427.819,358.419,24.842,11.167,0.0,80.0,55.0,1.4,2128.5,2183.76,2105.188,-0.996,54.932,74.286,73.653,96.394,51.476,1.36,2.519,0.326,72.906,58.353,82.964,44.528,0.0,70.425,138.451,115.112,133.31,34.313,52.989,53.185,-10.82,21.75,90.125,72.313,74.688,55.5,56.438,0.0,46.531,72.0,70.0,1000.0,200.0,0.237,304.25,78.938,73.875,-0.049,72.0,72.25,55.625,56.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.142,413.0,76.125,76.25,0.006,72.313,70.938,55.656,56.594,0.0,60.844,72.0,70.0,1000.0,200.0,0.324,626.5,75.438,75.75,0.023,74.188,71.563,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,791.5,71.875,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.676,11.767,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,545.5,303.0,526.0,532.5,527.5,5.472,11.284,18.33,29.282,1.428,0.358,-0.036,-0.0,-0.001,0.0
8312007,1013,1.0,1.0,1.0,1.0,70.322,100.0,0.0,0.0,0.0,1.0,1.0,1413.763,353.734,24.873,11.138,0.0,80.0,55.0,1.4,2137.0,2185.451,2092.783,-1.048,55.04,73.968,73.443,96.605,51.476,1.375,2.562,0.315,72.956,58.358,83.216,44.556,0.0,70.425,137.49,117.662,133.605,34.386,53.407,53.549,-10.82,21.703,90.063,72.438,74.563,55.5,56.438,0.0,46.656,72.0,70.0,1000.0,200.0,0.24,306.25,78.813,73.875,-0.052,72.0,72.25,55.625,56.5,0.0,38.313,72.0,70.0,1000.0,200.0,0.143,414.5,76.125,76.188,0.006,72.063,71.0,55.875,56.719,0.0,60.594,72.0,70.0,1000.0,200.0,0.319,618.5,75.438,75.75,0.025,74.25,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,71.875,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.781,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,302.75,526.5,532.5,527.5,4.873,11.221,13.873,29.656,1.414,0.354,-0.038,-0.0,-0.001,0.0
8312007,1014,1.0,1.0,1.0,1.0,70.386,100.0,0.0,0.0,0.0,1.0,1.0,1420.791,354.905,24.852,11.152,0.0,80.0,55.0,1.4,2130.5,2180.378,2105.188,0.282,55.04,73.968,73.443,96.499,51.583,1.383,2.533,0.329,72.988,58.387,82.88,44.387,0.0,70.532,134.161,116.599,130.577,34.532,53.093,53.331,-10.82,21.563,90.063,72.438,74.688,55.688,56.438,0.0,47.0,72.0,70.0,1000.0,200.0,0.239,305.0,78.813,73.875,-0.052,72.0,72.25,55.625,56.5,0.0,38.094,72.0,70.0,1000.0,200.0,0.144,415.25,76.125,76.125,0.006,72.063,70.938,55.875,56.719,0.0,60.531,72.0,70.0,1000.0,200.0,0.318,617.5,75.438,75.75,0.023,74.25,71.563,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,71.875,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.688,11.778,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,545.5,303.0,526.0,532.5,527.5,5.072,11.295,12.801,29.128,1.421,0.355,-0.038,0.0,-0.001,0.0
8312007,1015,1.0,1.0,1.0,1.0,70.152,100.0,0.0,0.0,0.0,1.0,1.0,1412.592,357.247,24.852,11.197,0.0,80.0,55.0,1.4,2130.5,2158.417,2069.83,-0.76,55.148,74.074,73.548,95.971,51.476,1.417,2.551,0.333,72.971,58.396,82.908,44.443,0.0,70.747,139.783,115.218,134.861,34.532,52.989,53.039,-10.828,21.953,90.0,72.313,74.875,55.5,56.438,0.0,46.688,72.0,70.0,1000.0,200.0,0.244,308.25,78.688,73.75,-0.052,72.0,72.188,55.531,56.5,0.0,38.969,72.0,70.0,1000.0,200.0,0.137,409.5,76.125,76.188,0.006,72.063,70.813,55.656,56.719,0.0,60.656,72.0,70.0,1000.0,200.0,0.305,603.5,75.438,75.75,0.025,74.25,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,71.875,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.688,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,545.5,303.0,526.5,532.5,527.5,4.98,11.227,17.549,28.791,1.413,0.357,-0.038,-0.0,-0.001,0.0
8312007,1016,1.0,1.0,1.0,1.0,70.346,100.0,0.0,0.0,0.0,1.0,1.0,1440.703,353.734,24.852,11.167,0.0,80.0,55.0,1.4,2124.5,2190.527,2115.847,-0.404,55.04,74.074,73.443,96.394,51.476,1.356,2.537,0.315,72.977,58.379,83.216,44.5,0.0,70.532,137.046,118.086,133.457,34.459,53.302,53.476,-10.828,21.766,90.188,72.313,74.688,55.5,56.438,0.0,46.875,72.0,70.0,1000.0,200.0,0.241,306.25,78.625,73.875,-0.052,72.0,72.188,55.625,56.5,0.0,38.438,72.0,70.0,1000.0,200.0,0.142,413.0,76.125,76.188,0.006,72.313,70.938,55.656,56.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.322,623.5,75.438,75.75,0.025,74.25,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,71.875,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.673,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,538.0,545.0,303.0,526.0,532.5,527.5,4.704,11.27,12.807,29.506,1.441,0.354,-0.036,-0.0,-0.001,0.0
8312007,1017,1.0,1.0,1.0,1.0,70.419,100.0,0.0,0.0,0.0,1.0,1.0,1416.105,361.933,24.852,11.197,0.0,80.0,55.0,1.4,2135.5,2178.688,2094.553,-0.338,55.04,73.968,73.337,96.288,51.583,1.398,2.551,0.337,73.049,58.452,82.824,44.584,0.0,70.532,133.643,115.962,129.986,34.532,53.093,53.258,-10.82,21.734,90.063,72.313,74.25,55.5,56.438,0.0,46.469,72.0,70.0,1000.0,200.0,0.24,306.25,78.625,73.75,-0.052,72.0,72.188,55.625,56.5,0.0,38.063,72.0,70.0,1000.0,200.0,0.144,416.0,76.063,76.188,0.006,71.875,70.813,55.656,56.719,0.0,61.188,72.0,70.0,1000.0,200.0,0.317,613.0,75.438,75.5,0.026,74.188,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,71.875,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.672,11.764,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,537.5,545.5,303.0,526.0,532.5,527.5,5.14,11.297,13.064,29.132,1.416,0.362,-0.037,-0.0,-0.0,0.0
8312007,1018,1.0,1.0,1.0,1.0,69.917,100.0,0.0,0.0,0.0,1.0,1.0,1412.592,353.734,24.842,11.182,0.0,80.0,55.0,1.4,2137.25,2192.219,2119.405,-1.355,54.825,73.968,73.232,95.654,51.476,1.391,2.58,0.322,73.07,58.448,83.02,44.556,0.0,70.64,138.895,114.687,134.048,34.532,52.884,53.039,-10.82,22.078,90.063,72.125,74.688,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.238,305.75,78.375,73.688,-0.052,72.0,72.25,55.531,56.5,0.0,37.938,72.0,70.0,1000.0,200.0,0.144,415.5,76.125,76.25,0.006,72.188,71.188,55.625,56.719,0.0,60.594,72.0,70.0,1000.0,200.0,0.321,617.5,75.438,75.75,0.025,74.188,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,71.813,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.74,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,538.0,545.5,303.0,526.5,532.5,528.0,4.974,11.276,17.28,28.752,1.413,0.354,-0.036,-0.0,-0.001,0.0
8312007,1019,1.0,1.0,1.0,1.0,70.089,100.0,0.0,0.0,0.0,1.0,1.0,1423.133,353.734,24.811,11.182,0.0,80.0,55.0,1.4,2126.0,2182.069,2094.553,-1.172,54.932,73.968,73.443,96.182,51.476,1.379,2.58,0.333,73.081,58.452,83.188,44.471,0.0,70.64,135.714,117.343,132.128,34.459,53.302,53.404,-10.82,21.859,90.188,72.313,74.563,55.5,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.239,305.75,78.375,73.688,-0.052,72.0,72.5,55.75,56.406,0.0,38.969,72.0,70.0,1000.0,200.0,0.139,410.0,76.063,76.188,0.006,72.188,71.0,55.656,56.594,0.0,61.125,72.0,70.0,1000.0,200.0,0.323,623.0,75.5,75.75,0.017,74.063,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,71.875,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.63,11.73,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,538.0,545.5,303.0,526.0,532.5,528.0,4.843,11.243,12.781,29.434,1.423,0.354,-0.036,-0.0,-0.001,0.0
8312007,1020,1.0,1.0,1.0,1.0,70.054,100.0,0.0,0.0,0.0,1.0,1.0,1424.305,352.562,24.842,11.167,0.0,80.0,55.0,1.4,2126.0,2188.835,2096.324,-1.244,54.932,73.968,73.337,95.971,51.476,1.372,2.537,0.329,73.105,58.488,82.852,44.5,0.0,70.747,136.084,114.9,131.537,34.459,52.989,53.112,-10.828,21.953,90.063,72.125,74.438,55.5,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.24,306.75,78.188,73.688,-0.052,72.0,72.375,55.625,56.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.143,414.0,76.125,76.188,0.006,72.063,70.938,55.656,56.719,0.0,60.219,72.0,70.0,1000.0,200.0,0.325,625.0,75.5,75.75,0.024,74.063,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,71.875,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.647,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,538.0,545.5,303.0,526.0,533.0,528.0,5.332,11.241,16.224,28.941,1.424,0.353,-0.034,-0.0,-0.001,0.0
8312007,1021,1.0,1.0,1.0,1.0,69.957,100.0,0.0,0.0,0.0,1.0,1.0,1405.564,357.247,24.831,11.182,0.0,80.0,55.0,1.4,2134.25,2161.793,2110.514,-1.163,54.932,74.18,73.548,95.866,51.369,1.421,2.562,0.322,73.115,58.512,83.16,44.415,0.0,70.64,137.934,116.068,133.753,34.606,53.198,53.258,-10.828,22.047,90.125,72.125,74.25,55.5,56.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.243,308.5,78.188,73.688,-0.052,72.0,72.188,55.625,56.5,0.0,38.406,72.0,70.0,1000.0,200.0,0.146,418.25,76.125,76.188,0.006,71.875,71.0,55.656,56.594,0.0,60.656,72.0,70.0,1000.0,200.0,0.306,603.0,75.438,75.75,0.026,74.063,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,802.5,71.875,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.656,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,538.0,545.5,303.0,527.0,532.5,528.0,4.748,11.218,14.903,28.977,1.406,0.357,-0.034,-0.0,-0.001,0.0
8312007,1022,1.0,1.0,1.0,1.0,69.955,100.0,0.0,0.0,0.0,1.0,1.0,1420.791,354.905,24.8,11.138,0.0,80.0,55.0,1.4,2134.5,2198.99,2110.514,-1.468,54.932,73.968,73.443,96.182,51.476,1.364,2.576,0.307,73.141,58.484,82.964,44.359,0.0,70.747,134.383,116.493,130.946,34.459,53.198,53.331,-10.82,21.875,90.063,72.0,74.875,55.688,56.438,0.0,47.156,72.0,70.0,1000.0,200.0,0.24,305.5,78.063,73.563,-0.052,72.0,72.188,55.625,56.5,0.0,38.438,72.0,70.0,1000.0,200.0,0.145,416.5,76.125,76.188,0.006,72.188,71.313,55.656,56.719,0.0,60.375,72.0,70.0,1000.0,200.0,0.318,621.0,75.438,75.75,0.023,74.188,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,71.875,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.667,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,538.0,545.5,303.0,527.5,532.5,528.0,4.765,11.217,12.249,29.205,1.421,0.355,-0.034,-0.0,-0.001,0.0
8312007,1023,1.0,1.0,1.0,1.0,69.94,100.0,0.0,0.0,0.0,1.0,1.0,1421.962,359.59,24.873,11.138,0.0,80.0,55.0,1.4,2134.5,2193.911,2112.291,-0.582,54.932,73.968,73.443,95.76,51.369,1.364,2.533,0.318,73.164,58.507,82.936,44.471,0.0,70.747,138.747,114.793,133.679,34.606,52.989,53.039,-10.82,22.063,90.063,72.125,74.688,55.5,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.239,305.5,78.0,73.563,-0.052,72.0,72.25,55.531,56.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.144,414.0,76.125,76.188,0.006,71.875,71.0,55.875,56.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.325,626.0,75.438,75.75,0.021,73.875,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,71.875,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.659,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,538.0,545.5,303.0,527.5,533.0,528.0,5.262,11.168,18.091,28.524,1.422,0.36,-0.034,-0.0,-0.001,0.0
8312007,1024,1.0,1.0,1.0,1.0,69.863,100.0,0.0,0.0,0.0,1.0,1.0,1425.476,356.076,24.873,11.212,0.0,80.0,55.0,1.4,2138.75,2168.548,2105.188,-0.257,54.932,73.968,73.337,96.077,51.476,1.413,2.551,0.318,73.195,58.549,83.188,44.443,0.0,70.747,138.008,117.555,134.122,34.606,53.407,53.476,-10.82,21.922,90.125,72.125,74.25,55.5,56.438,0.0,46.281,72.0,70.0,1000.0,200.0,0.24,307.0,78.0,73.688,-0.052,72.0,72.188,55.531,56.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.144,416.25,76.125,76.188,0.006,72.063,71.188,55.656,56.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.313,607.0,75.313,75.75,0.021,74.063,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.65,11.743,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,538.0,545.5,303.0,527.0,533.0,528.0,4.726,11.253,13.875,29.394,1.425,0.356,-0.033,-0.0,-0.001,0.0
8312007,1025,1.0,1.0,1.0,1.0,69.877,100.0,0.0,0.0,0.0,1.0,1.0,1448.902,356.076,24.821,11.078,0.0,80.0,55.0,1.4,2131.25,2192.219,2122.967,0.343,54.932,73.968,73.337,96.394,51.583,1.398,2.547,0.333,73.174,58.539,82.908,44.528,0.0,71.069,133.643,116.493,130.281,34.532,53.198,53.331,-10.82,21.734,90.063,72.125,74.25,55.5,56.438,0.0,46.688,72.0,70.0,1000.0,200.0,0.241,306.5,78.0,73.563,-0.052,72.0,72.0,55.625,56.5,0.0,38.406,72.0,70.0,1000.0,200.0,0.145,416.75,76.125,76.188,0.006,72.063,71.188,55.875,56.719,0.0,60.688,72.0,70.0,1000.0,200.0,0.32,622.0,75.438,75.75,0.017,73.875,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.647,11.732,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,538.0,545.5,303.0,526.5,533.0,527.5,4.866,11.157,11.995,28.934,1.449,0.356,-0.034,-0.0,-0.001,0.0
8312007,1026,1.0,1.0,1.0,1.0,69.974,100.0,0.0,0.0,0.0,1.0,1.0,1439.532,351.391,24.862,11.093,0.0,80.0,55.0,1.4,2138.5,2202.376,2105.188,-0.755,54.932,74.18,73.653,95.76,51.476,1.372,2.576,0.307,73.196,58.539,82.852,44.556,0.0,70.855,138.451,114.262,133.531,34.532,52.884,52.967,-10.82,22.063,90.0,72.125,74.125,55.5,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.24,305.75,77.75,73.563,-0.052,72.0,72.188,55.531,56.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.145,416.0,76.125,76.25,0.006,71.75,71.188,55.625,56.719,0.0,60.969,72.0,70.0,1000.0,200.0,0.327,628.5,75.438,75.75,0.021,73.875,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,71.875,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,538.0,545.5,303.0,527.5,533.0,528.0,5.057,11.143,17.557,28.413,1.44,0.351,-0.032,-0.0,-0.001,0.0
8312007,1027,1.0,1.0,1.0,1.0,70.406,100.0,0.0,0.0,0.0,1.0,1.0,1423.133,351.391,24.852,11.078,0.0,80.0,55.0,1.4,2147.5,2171.927,2105.188,-1.2,54.932,74.18,73.548,96.182,51.476,1.417,2.555,0.322,73.209,58.565,83.048,44.668,0.0,70.855,136.898,117.449,133.236,34.532,53.407,53.476,-10.82,21.953,90.063,72.125,74.188,55.5,56.344,0.0,46.875,72.0,70.0,1000.0,200.0,0.241,306.75,77.688,73.563,-0.052,71.875,72.188,55.625,56.406,0.0,38.188,72.0,70.0,1000.0,200.0,0.146,417.75,76.125,76.25,0.006,72.188,70.938,55.656,56.594,0.0,60.906,72.0,70.0,1000.0,200.0,0.312,608.0,75.438,75.75,0.024,73.875,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.5,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.637,11.729,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,537.5,545.5,303.0,527.0,533.0,528.0,4.679,11.118,13.068,29.158,1.423,0.351,-0.031,-0.0,-0.001,0.0
8312007,1028,1.0,1.0,1.0,1.0,69.934,100.0,0.0,0.0,0.0,1.0,1.0,1432.504,354.905,24.821,11.123,0.0,80.0,55.0,1.4,2137.75,2207.458,2112.291,-0.971,54.932,74.18,73.548,96.077,51.476,1.36,2.508,0.318,73.221,58.56,82.824,44.612,0.0,70.962,134.309,115.643,130.355,34.459,53.093,53.185,-10.82,21.859,90.0,72.313,74.188,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.239,305.5,77.625,73.375,-0.052,72.0,72.188,55.625,56.5,0.0,38.625,72.0,70.0,1000.0,200.0,0.144,414.5,76.125,76.188,0.006,72.313,71.0,55.656,56.594,0.0,61.156,72.0,70.0,1000.0,200.0,0.328,631.5,75.438,75.813,0.021,73.875,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.651,11.732,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,537.5,545.5,303.0,527.0,533.0,528.0,5.258,11.178,14.104,28.94,1.433,0.355,-0.032,-0.0,-0.001,0.0
8312007,1029,1.0,1.0,1.0,1.0,70.004,100.0,0.0,0.0,0.0,1.0,1.0,1433.675,357.247,24.842,11.212,0.0,80.0,55.0,1.4,2142.5,2190.527,2114.069,-0.642,54.932,73.968,73.443,95.654,51.476,1.387,2.547,0.333,73.246,58.603,82.964,44.5,0.0,71.177,139.709,114.9,134.713,34.606,52.989,53.185,-10.828,22.125,90.0,72.438,74.438,55.406,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.239,306.0,77.5,73.375,-0.052,72.0,72.188,55.625,56.5,0.0,38.656,72.0,70.0,1000.0,200.0,0.144,415.0,76.125,76.188,0.006,72.188,71.313,55.656,56.594,0.0,60.688,72.0,70.0,1000.0,200.0,0.327,626.0,75.438,75.75,0.023,73.875,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.5,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.635,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,537.5,545.5,303.0,527.5,533.0,528.0,5.003,11.332,17.807,28.941,1.434,0.357,-0.031,-0.0,-0.001,0.0
8312007,1030,1.0,1.0,1.0,1.0,70.705,100.0,0.0,0.0,0.0,1.0,1.0,1430.161,358.419,24.842,11.212,0.0,80.0,55.0,1.4,2146.5,2193.911,2117.626,-2.25,55.255,74.18,73.548,96.394,51.583,1.372,2.58,0.322,73.311,58.646,83.048,44.528,0.0,71.177,136.38,117.768,132.94,34.606,53.511,53.622,-10.82,21.813,90.063,72.5,74.125,55.5,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.247,311.5,77.5,73.375,-0.052,72.0,72.188,55.531,56.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.144,414.25,76.125,76.188,0.006,72.313,71.0,55.656,56.594,0.0,61.813,72.0,70.0,1000.0,200.0,0.327,625.5,75.438,75.75,0.026,73.875,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.627,11.724,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,538.0,545.5,303.0,527.0,533.0,528.0,4.591,11.278,12.273,29.622,1.43,0.358,-0.031,-0.0,-0.001,0.0
8312007,1031,1.0,1.0,1.0,1.0,70.43,100.0,0.0,0.0,0.0,1.0,1.0,1428.99,354.905,24.831,11.212,0.0,80.0,55.0,1.4,2146.5,2187.143,2092.783,0.347,55.04,74.18,73.548,95.971,51.476,1.387,2.576,0.315,73.246,58.674,82.571,44.556,0.0,71.069,137.268,114.581,132.423,34.606,52.884,53.039,-10.82,21.984,89.813,72.438,74.188,55.5,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.256,317.5,77.438,73.375,-0.052,72.0,72.188,55.625,56.5,0.0,39.625,72.0,70.0,1000.0,200.0,0.134,399.25,76.125,76.188,0.006,71.75,70.938,55.656,56.719,0.0,61.0,72.0,70.0,1000.0,200.0,0.319,614.0,75.438,75.75,0.026,73.875,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.0,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.635,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,537.5,545.5,303.0,527.5,533.0,528.0,5.303,11.307,17.274,28.714,1.429,0.355,-0.031,-0.0,-0.001,0.0
8312007,1032,1.0,1.0,1.0,1.0,70.178,100.0,0.0,0.0,0.0,1.0,1.0,1412.592,357.247,24.831,11.197,0.0,80.0,55.0,1.4,2133.5,2190.527,2103.414,-1.237,54.932,74.074,73.548,95.866,51.476,1.387,2.54,0.318,73.285,58.626,83.076,44.359,0.0,70.962,138.969,116.174,134.491,34.606,53.302,53.258,-10.82,22.078,89.938,72.313,74.438,55.5,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.256,316.25,77.438,73.25,-0.052,71.875,72.188,55.625,56.5,0.0,38.969,72.0,70.0,1000.0,200.0,0.143,414.25,76.125,76.188,0.006,72.063,71.188,55.656,56.719,0.0,60.688,72.0,70.0,1000.0,200.0,0.317,616.0,75.438,75.75,0.019,73.813,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.62,11.721,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,538.0,545.5,303.0,527.5,533.0,528.0,4.878,11.171,15.957,29.016,1.413,0.357,-0.032,-0.0,-0.001,0.0
