DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1033,1.0,1.0,1.0,1.0,70.448,100.0,0.0,0.0,0.0,1.0,1.0,1428.99,354.905,24.821,11.152,0.0,80.0,55.0,1.4,2147.5,2188.835,2106.963,-0.938,55.04,73.968,73.548,96.288,51.583,1.383,2.573,0.326,73.31,58.633,82.936,44.275,0.0,71.069,135.27,117.237,131.832,34.532,53.407,53.476,-10.82,21.797,89.875,72.125,75.063,55.688,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.255,315.5,77.438,73.25,-0.052,72.25,72.25,55.625,56.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.144,415.0,76.25,76.25,0.006,71.875,71.188,55.656,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.316,615.5,75.438,75.75,0.022,73.813,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,71.875,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.618,11.721,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,537.5,545.5,303.0,527.5,533.0,528.0,4.732,11.193,12.26,29.352,1.429,0.355,-0.032,0.0,-0.001,0.0
8312007,1034,1.0,1.0,1.0,1.0,70.851,100.0,0.0,0.0,0.0,1.0,1.0,1424.305,356.076,24.842,11.167,0.0,80.0,55.0,1.4,2146.25,2193.911,2110.514,-1.187,55.04,73.968,73.548,95.76,51.476,1.387,2.555,0.329,73.304,58.645,82.712,44.331,0.0,71.177,136.01,114.793,131.537,34.679,52.989,53.185,-10.82,21.953,89.875,72.313,74.75,55.688,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.249,311.5,77.125,73.25,-0.052,72.0,72.25,55.625,56.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.145,416.25,76.125,76.25,0.006,72.063,71.0,55.625,56.719,0.0,59.813,72.0,70.0,1000.0,200.0,0.317,617.0,75.438,75.75,0.024,73.813,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.0,71.875,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.627,11.732,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,537.5,546.0,303.0,527.0,533.0,528.0,5.237,11.287,15.961,28.711,1.424,0.356,-0.029,-0.0,-0.001,0.0
8312007,1035,1.0,1.0,1.0,1.0,70.889,100.0,0.0,0.0,0.0,1.0,1.0,1433.675,359.59,24.852,11.167,0.0,80.0,55.0,1.4,2142.5,2200.683,2105.188,-1.441,55.148,74.18,73.653,95.76,51.583,1.372,2.587,0.322,73.321,58.64,83.132,44.387,0.0,71.284,139.487,116.493,135.082,34.606,53.093,53.258,-10.82,22.125,89.938,72.0,74.25,55.5,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.243,308.0,77.125,73.25,-0.052,72.0,72.25,55.531,56.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.144,415.0,76.125,76.188,0.006,72.063,71.625,55.656,56.719,0.0,61.031,72.0,70.0,1000.0,200.0,0.327,626.5,75.438,75.75,0.021,73.813,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,71.875,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.599,11.71,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,538.0,545.5,302.75,526.0,533.0,528.0,4.761,11.267,15.708,28.938,1.434,0.36,-0.029,-0.0,-0.001,0.0
8312007,1036,1.0,1.0,1.0,1.0,70.801,100.0,0.0,0.0,0.0,1.0,1.0,1439.532,354.905,24.842,11.123,0.0,80.0,55.0,1.4,2142.5,2202.376,2119.405,-1.375,55.04,73.968,73.443,96.182,51.583,1.383,2.562,0.322,73.344,58.661,82.908,44.5,0.0,71.177,134.901,117.449,131.685,34.606,53.407,53.476,-10.82,21.844,90.0,72.0,74.25,55.5,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.253,314.75,77.0,73.25,-0.052,72.0,72.25,55.625,56.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.144,414.5,76.125,76.188,0.006,72.188,71.313,55.875,56.719,0.0,62.313,72.0,70.0,1000.0,200.0,0.327,625.5,75.438,75.75,0.023,73.813,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,71.875,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.597,11.713,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,538.0,545.5,303.0,526.5,533.0,528.0,4.578,11.164,11.479,29.161,1.44,0.355,-0.029,-0.0,-0.001,0.0
8312007,1037,1.0,1.0,1.0,1.0,70.888,100.0,0.0,0.0,0.0,1.0,1.0,1434.846,354.905,24.862,11.108,0.0,80.0,55.0,1.4,2149.5,2209.152,2135.452,-0.655,55.04,73.968,73.443,95.549,51.476,1.375,2.587,0.315,73.354,58.676,82.683,44.528,0.0,71.177,137.046,113.944,132.423,34.606,52.78,52.967,-10.82,22.188,89.813,72.0,74.125,55.5,56.563,0.0,47.938,72.0,70.0,1000.0,200.0,0.241,307.0,77.0,73.125,-0.052,72.0,72.375,55.625,56.5,0.0,39.344,72.0,70.0,1000.0,200.0,0.143,414.5,76.125,76.25,0.006,72.188,71.188,55.656,56.594,0.0,61.656,72.0,70.0,1000.0,200.0,0.338,634.5,75.438,75.813,0.026,73.813,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,71.875,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.667,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,545.5,303.0,528.5,533.5,528.0,4.975,11.222,16.504,28.336,1.435,0.355,-0.029,-0.0,-0.001,0.0
8312007,1038,1.0,1.0,1.0,1.0,71.089,100.0,0.0,0.0,0.0,1.0,1.0,1419.619,354.905,24.852,11.167,0.0,80.0,55.0,1.4,2145.75,2187.143,2112.291,-0.315,55.148,74.18,73.653,95.549,51.583,1.391,2.562,0.337,73.347,58.678,83.132,44.471,0.0,71.606,138.599,116.599,134.418,34.606,53.302,53.258,-10.82,22.328,90.0,72.125,74.563,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.24,306.75,77.0,73.125,-0.052,71.875,72.375,55.625,56.406,0.0,39.281,72.0,70.0,1000.0,200.0,0.144,416.25,76.063,76.25,0.006,72.188,71.188,55.656,56.594,0.0,61.469,72.0,70.0,1000.0,200.0,0.33,628.0,75.438,75.75,0.021,73.688,71.25,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,71.875,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.772,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,545.5,303.0,526.5,533.0,528.0,4.723,11.141,14.913,28.938,1.42,0.355,-0.029,-0.0,-0.001,0.0
8312007,1039,1.0,1.0,1.0,1.0,71.421,100.0,0.0,0.0,0.0,1.0,1.0,1464.129,360.761,24.852,11.242,0.0,80.0,55.0,1.4,2149.25,2210.846,2130.097,0.099,55.255,74.074,73.548,95.866,51.69,1.375,2.562,0.311,73.439,58.677,82.936,44.247,0.0,71.499,134.087,116.281,130.872,34.532,53.198,53.331,-10.82,22.031,90.0,72.125,74.875,55.5,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.251,313.5,76.75,73.125,-0.052,72.0,72.25,55.625,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.144,414.25,76.125,76.25,0.006,72.313,71.563,55.875,56.594,0.0,61.906,72.0,70.0,1000.0,200.0,0.334,634.5,75.5,75.75,0.021,73.688,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.0,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.681,11.78,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,538.0,545.5,303.0,528.0,533.0,528.0,4.487,11.322,11.483,29.363,1.464,0.361,-0.028,-0.0,-0.001,0.0
8312007,1040,1.0,1.0,1.0,1.0,71.046,100.0,0.0,0.0,0.0,1.0,1.0,1414.934,363.104,24.873,11.227,0.0,80.0,55.0,1.4,2156.75,2200.683,2112.291,-1.098,54.932,73.968,73.443,95.232,51.476,1.391,2.562,0.326,73.403,58.724,82.683,44.387,0.0,71.392,137.564,113.625,132.719,34.679,52.78,52.894,-10.82,22.391,89.875,72.0,74.438,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.248,310.5,76.75,73.125,-0.052,72.0,72.375,55.625,56.5,0.0,39.594,72.0,70.0,1000.0,200.0,0.145,415.25,76.125,76.188,0.006,71.875,71.313,55.656,56.594,0.0,62.063,72.0,70.0,1000.0,200.0,0.33,627.5,75.438,75.75,0.023,73.688,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.696,11.783,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,538.0,545.5,302.75,528.0,533.0,527.5,5.034,11.298,17.301,28.411,1.415,0.363,-0.028,-0.0,-0.001,0.0
8312007,1041,1.0,1.0,1.0,1.0,70.818,100.0,0.0,0.0,0.0,1.0,1.0,1419.619,360.761,24.873,11.182,0.0,80.0,55.0,1.4,2147.25,2185.451,2108.738,-0.482,54.932,73.968,73.232,95.232,51.476,1.387,2.573,0.311,73.404,58.723,83.048,44.556,0.0,71.392,137.934,116.493,134.122,34.532,53.198,53.258,-10.82,22.484,90.0,72.0,74.188,55.5,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.241,307.0,76.75,73.125,-0.052,71.875,72.25,55.531,56.5,0.0,39.813,72.0,70.0,1000.0,200.0,0.143,414.25,76.125,76.188,0.006,71.875,71.438,55.656,56.594,0.0,61.156,72.0,70.0,1000.0,200.0,0.327,624.5,75.438,75.75,0.02,73.813,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.701,11.795,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,538.0,545.5,303.0,528.0,533.0,527.5,4.422,11.218,13.611,29.093,1.42,0.361,-0.028,-0.0,-0.001,0.0
8312007,1042,1.0,1.0,1.0,1.0,71.039,100.0,0.0,0.0,0.0,1.0,1.0,1437.189,364.275,24.893,11.152,0.0,80.0,55.0,1.4,2147.25,2207.458,2137.238,-1.491,55.04,73.968,73.337,95.549,51.583,1.36,2.562,0.326,73.41,58.723,82.824,44.528,0.0,71.392,133.717,115.643,130.503,34.459,52.989,53.185,-10.82,22.297,89.875,72.0,74.25,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.242,306.75,76.75,73.063,-0.052,72.0,72.188,55.625,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.145,414.75,76.125,76.25,0.006,72.063,71.438,55.656,56.594,0.0,61.688,72.0,70.0,1000.0,200.0,0.334,637.0,75.438,75.813,0.023,73.813,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.0,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.706,11.798,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,538.0,545.5,302.75,527.0,533.0,527.5,4.427,11.27,11.5,29.015,1.437,0.364,-0.028,-0.0,-0.001,0.0
8312007,1043,1.0,1.0,1.0,1.0,70.877,100.0,0.0,0.0,0.0,1.0,1.0,1450.073,361.933,24.893,11.227,0.0,80.0,55.0,1.4,2153.75,2202.376,2119.405,-1.461,54.932,74.074,73.443,94.915,51.476,1.406,2.573,0.337,73.434,58.758,82.824,44.471,0.0,71.392,138.599,113.731,133.605,34.606,52.78,52.894,-10.82,22.609,89.938,72.0,74.438,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.243,309.5,76.563,73.063,-0.052,72.0,72.188,55.531,56.406,0.0,40.094,72.0,70.0,1000.0,200.0,0.144,414.25,76.125,76.25,0.006,72.188,71.0,55.656,56.594,0.0,61.813,72.0,70.0,1000.0,200.0,0.333,630.5,75.438,75.75,0.025,73.688,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.711,11.805,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.5,545.5,303.0,527.0,533.0,527.5,4.999,11.297,17.842,28.526,1.45,0.362,-0.027,-0.0,-0.001,0.0
8312007,1044,1.0,1.0,1.0,1.0,70.803,100.0,0.0,0.0,0.0,1.0,1.0,1475.842,365.447,24.873,11.108,0.0,80.0,55.0,1.4,2154.75,2222.714,2137.238,-1.494,54.932,73.968,73.443,95.337,51.476,1.36,2.583,0.311,73.495,58.752,83.216,44.5,0.0,71.392,137.268,116.705,133.605,34.679,53.302,53.331,-10.82,22.469,90.0,72.125,74.438,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.254,314.5,76.5,73.063,-0.052,72.0,72.25,55.625,56.406,0.0,40.375,72.0,70.0,1000.0,200.0,0.143,413.25,76.125,76.25,0.006,72.313,71.313,55.656,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.344,646.5,75.438,75.75,0.021,73.688,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.692,11.784,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,538.0,545.5,303.0,527.5,533.5,527.5,4.431,11.125,13.082,28.785,1.476,0.365,-0.026,-0.0,-0.001,0.0
8312007,1045,1.0,1.0,1.0,1.0,71.131,100.0,0.0,0.0,0.0,1.0,1.0,1450.073,357.247,24.831,11.108,0.0,80.0,55.0,1.4,2172.0,2219.322,2135.452,-1.888,55.04,73.968,73.443,95.337,51.583,1.383,2.551,0.307,73.582,58.878,82.796,44.471,0.0,71.499,134.309,115.431,130.577,34.825,53.093,53.331,-10.82,22.359,90.0,72.125,74.438,55.688,56.438,0.0,46.906,72.0,70.0,1000.0,200.0,0.255,316.5,76.375,73.063,-0.052,72.0,72.25,55.625,56.5,0.0,40.406,72.0,70.0,1000.0,200.0,0.144,412.25,76.125,76.25,0.006,72.313,71.313,55.656,56.594,0.0,63.031,72.0,70.0,1000.0,200.0,0.343,641.0,75.438,75.75,0.019,73.688,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.5,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.675,11.768,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,546.0,303.0,528.5,533.0,527.5,4.909,11.253,13.318,28.558,1.45,0.357,-0.025,-0.0,-0.001,0.0
8312007,1046,1.0,1.0,1.0,1.0,71.669,100.0,0.0,0.0,0.0,1.0,1.0,1447.731,358.419,24.883,11.123,0.0,80.0,55.0,1.4,2172.0,2210.846,2119.405,-0.773,55.148,73.968,73.443,94.809,51.583,1.387,2.594,0.322,73.593,58.922,82.936,44.443,0.0,71.606,139.709,114.368,135.082,34.679,52.884,53.039,-10.828,22.641,89.938,72.0,74.563,55.5,56.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.246,309.25,76.375,72.938,-0.052,72.0,72.25,55.531,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.138,409.25,76.125,76.25,0.006,72.188,71.438,55.656,56.594,0.0,62.5,72.0,70.0,1000.0,200.0,0.347,644.0,75.438,75.75,0.021,73.563,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,71.875,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.694,11.768,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,538.0,545.5,302.75,527.5,533.5,527.5,4.543,11.218,16.519,28.372,1.448,0.358,-0.026,-0.0,-0.001,0.0
8312007,1047,1.0,1.0,1.0,1.0,71.297,100.0,0.0,0.0,0.0,1.0,1.0,1489.898,361.933,24.842,11.212,0.0,80.0,55.0,1.4,2161.5,2224.41,2153.346,-1.126,55.04,74.18,73.653,95.337,51.583,1.36,2.576,0.307,73.661,58.879,83.132,44.219,0.0,71.499,136.602,116.599,133.162,34.532,53.302,53.404,-10.82,22.469,90.0,72.125,74.563,55.5,56.438,0.0,47.813,72.0,70.0,1000.0,200.0,0.25,312.5,76.375,72.938,-0.052,72.0,72.25,55.625,56.406,0.0,39.219,72.0,70.0,1000.0,200.0,0.151,426.75,76.125,76.188,0.006,72.5,70.938,55.656,56.594,0.0,62.844,72.0,70.0,1000.0,200.0,0.347,648.0,75.438,75.75,0.022,73.563,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,71.875,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.703,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,537.5,546.0,303.0,527.5,533.0,527.5,4.272,11.273,12.272,29.398,1.49,0.362,-0.026,-0.0,-0.001,0.0
8312007,1048,1.0,1.0,1.0,1.0,71.43,100.0,0.0,0.0,0.0,1.0,1.0,1478.185,366.618,24.873,11.152,0.0,80.0,55.0,1.4,2185.5,2229.5,2151.554,-2.324,55.04,74.18,73.548,94.915,51.583,1.379,2.58,0.322,73.746,59.036,82.599,44.415,0.0,71.606,134.087,114.262,130.429,34.606,52.989,53.039,-10.828,22.531,89.875,72.0,74.75,55.5,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.252,312.25,76.313,73.063,-0.052,72.0,72.188,55.625,56.5,0.0,40.5,72.0,70.0,1000.0,200.0,0.141,411.75,76.125,76.25,0.006,72.375,71.438,55.656,56.594,0.0,62.906,72.0,70.0,1000.0,200.0,0.358,656.5,75.438,75.75,0.023,73.563,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.0,71.875,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.714,11.789,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,545.5,303.0,528.5,533.0,527.0,4.589,11.182,13.076,28.56,1.478,0.367,-0.025,-0.0,-0.001,0.0
8312007,1049,1.0,1.0,1.0,1.0,70.993,100.0,0.0,0.0,0.0,1.0,1.0,1465.3,380.674,24.883,11.271,0.0,80.0,55.0,1.4,2178.0,2227.803,2146.18,-2.57,54.825,74.18,73.548,94.175,51.369,1.398,2.591,0.359,73.756,59.041,82.852,44.556,0.0,71.606,138.969,113.306,134.344,34.606,52.78,52.821,-10.82,23.063,89.875,72.0,74.438,55.5,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.243,308.0,76.313,72.938,-0.052,72.0,72.25,55.531,56.406,0.0,40.344,72.0,70.0,1000.0,200.0,0.142,412.25,76.063,76.25,0.006,72.313,71.563,55.625,56.594,0.0,63.031,72.0,70.0,1000.0,200.0,0.356,653.5,75.438,75.75,0.021,73.813,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,71.875,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.711,11.79,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,545.5,303.0,528.5,533.0,527.0,4.484,11.296,16.515,28.523,1.465,0.381,-0.026,-0.0,-0.001,0.0
8312007,1050,1.0,1.0,1.0,1.0,71.233,100.0,0.0,0.0,0.0,1.0,1.0,1485.212,365.447,24.903,11.256,0.0,80.0,55.0,1.4,2173.75,2219.322,2147.97,-0.939,54.932,74.074,73.548,94.703,51.583,1.398,2.587,0.322,73.808,59.046,83.02,44.584,0.0,71.499,135.788,116.068,132.423,34.606,53.198,53.185,-10.82,22.891,90.0,72.0,74.25,55.5,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.251,314.5,76.313,72.938,-0.052,72.0,72.25,55.625,56.5,0.0,40.188,72.0,70.0,1000.0,200.0,0.144,413.5,76.125,76.25,0.006,72.063,71.438,55.656,56.594,0.0,62.406,72.0,70.0,1000.0,200.0,0.352,649.5,75.438,75.75,0.023,73.688,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,71.875,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.703,11.784,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,537.5,546.0,303.0,527.5,533.0,527.0,4.249,11.248,12.037,29.055,1.485,0.365,-0.026,-0.0,-0.001,0.0
8312007,1051,1.0,1.0,1.0,1.0,71.257,100.0,0.0,0.0,0.0,1.0,1.0,1469.985,354.905,24.883,11.138,0.0,80.0,55.0,1.4,2173.75,2221.018,2139.025,-0.618,54.932,74.074,73.653,94.492,51.476,1.421,2.587,0.322,73.832,59.054,82.768,44.528,0.0,71.606,135.344,113.731,131.168,34.679,52.884,52.894,-10.82,22.938,89.875,72.0,74.188,55.5,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.255,314.25,76.188,72.938,-0.052,72.0,72.5,55.625,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.146,416.25,76.125,76.25,0.006,71.75,71.188,55.656,56.594,0.0,62.0,72.0,70.0,1000.0,200.0,0.344,639.5,75.438,75.75,0.023,73.688,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,71.875,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.701,11.778,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,545.5,303.0,527.0,533.0,527.0,4.808,11.144,14.928,28.186,1.47,0.355,-0.025,-0.0,-0.001,0.0
8312007,1052,1.0,1.0,1.0,1.0,71.487,100.0,0.0,0.0,0.0,1.0,1.0,1438.36,360.761,24.914,11.212,0.0,80.0,55.0,1.4,2168.25,2212.541,2135.452,0.204,55.04,73.968,73.443,94.07,51.476,1.383,2.573,0.318,73.832,59.056,83.076,44.443,0.0,71.821,137.712,113.944,133.753,34.752,52.989,52.967,-10.828,23.156,89.875,72.125,74.875,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.244,310.0,76.188,72.938,-0.052,72.0,72.375,55.531,56.406,0.0,39.688,72.0,70.0,1000.0,200.0,0.148,417.5,76.125,76.25,0.006,72.063,71.188,55.656,56.594,0.0,62.375,72.0,70.0,1000.0,200.0,0.347,645.5,75.438,75.75,0.021,73.688,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,71.875,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.697,11.776,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,546.0,303.0,527.0,533.5,526.5,4.15,11.198,14.16,28.373,1.438,0.361,-0.025,-0.0,-0.001,0.0
8312007,1053,1.0,1.0,1.0,1.0,71.806,100.0,0.0,0.0,0.0,1.0,1.0,1468.814,364.275,24.903,11.182,0.0,80.0,55.0,1.4,2171.0,2227.803,2133.666,-1.424,55.148,74.18,73.653,94.492,51.583,1.391,2.573,0.326,73.852,59.059,82.992,44.387,0.0,71.821,134.457,115.006,131.094,34.606,52.884,53.112,-10.828,23.0,90.063,72.0,74.188,55.406,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.255,315.75,75.875,72.75,-0.052,72.125,72.375,55.625,56.406,0.0,39.844,72.0,70.0,1000.0,200.0,0.147,416.5,76.125,76.188,0.006,72.063,71.438,55.656,56.594,0.0,62.219,72.0,70.0,1000.0,200.0,0.35,647.5,75.438,75.75,0.025,73.688,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,71.875,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.689,11.775,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,303.0,528.0,533.5,526.5,4.306,11.321,12.035,28.75,1.469,0.364,-0.024,-0.0,-0.001,0.0
8312007,1054,1.0,1.0,1.0,1.0,71.084,100.0,0.0,0.0,0.0,1.0,1.0,1466.472,361.933,24.873,11.197,0.0,80.0,55.0,1.4,2175.75,2241.383,2149.762,-1.445,54.825,74.074,73.653,94.175,51.476,1.372,2.612,0.326,73.86,59.094,82.88,44.331,0.0,71.606,138.23,113.094,133.457,34.606,52.675,52.894,-10.828,23.125,89.875,72.125,75.063,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.255,315.5,75.938,72.938,-0.052,72.0,72.25,55.531,56.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.154,430.25,76.125,76.25,0.006,72.063,71.188,55.625,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.348,645.5,75.5,75.75,0.017,73.5,71.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,71.875,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.7,11.784,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,545.5,302.75,528.0,533.0,527.0,4.723,11.333,17.041,28.45,1.466,0.362,-0.023,-0.0,-0.001,0.0
8312007,1055,1.0,1.0,1.0,1.0,71.734,100.0,0.0,0.0,0.0,1.0,1.0,1475.842,366.618,24.903,11.242,0.0,80.0,55.0,1.4,2177.75,2219.322,2144.391,-1.468,55.148,73.968,73.443,94.492,51.583,1.383,2.619,0.326,73.876,59.098,83.132,44.415,0.0,72.036,137.342,115.962,133.827,34.606,53.198,53.258,-10.82,23.078,90.0,72.0,74.438,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.245,308.75,75.875,72.75,-0.052,72.0,72.0,55.531,56.5,0.0,39.656,72.0,70.0,1000.0,200.0,0.149,418.75,76.125,76.25,0.006,72.375,71.438,55.656,56.719,0.0,63.125,72.0,70.0,1000.0,200.0,0.354,653.0,75.438,75.75,0.023,73.5,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,71.875,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.691,11.781,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,303.25,527.0,533.5,526.5,4.094,11.278,12.568,29.133,1.476,0.367,-0.024,-0.0,-0.001,0.0
8312007,1056,1.0,1.0,1.0,1.0,71.584,100.0,0.0,0.0,0.0,1.0,1.0,1492.24,364.275,24.862,11.227,0.0,80.0,55.0,1.4,2182.5,2227.803,2146.18,-1.422,55.04,73.968,73.443,94.598,51.583,1.433,2.616,0.34,73.941,59.122,82.88,44.331,0.0,71.714,134.087,115.112,130.724,34.606,53.093,53.185,-10.828,22.891,90.0,71.938,74.438,55.5,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.242,307.75,75.875,72.75,-0.052,72.0,72.375,55.625,56.5,0.0,39.688,72.0,70.0,1000.0,200.0,0.148,419.25,76.125,76.188,0.006,71.875,71.625,55.656,56.594,0.0,62.906,72.0,70.0,1000.0,200.0,0.351,644.5,75.438,75.75,0.024,73.5,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,72.0,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.7,11.776,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,537.5,546.0,302.75,528.0,533.5,526.5,4.406,11.283,12.017,28.98,1.492,0.364,-0.024,-0.0,-0.001,0.0
8312007,1057,1.0,1.0,1.0,1.0,71.422,100.0,0.0,0.0,0.0,1.0,1.0,1506.296,374.817,24.873,11.256,0.0,80.0,55.0,1.4,2182.5,2244.78,2176.713,-1.466,54.932,73.968,73.443,94.07,51.476,1.364,2.594,0.318,73.961,59.12,82.852,44.471,0.0,71.821,139.413,113.306,134.861,34.606,52.78,52.821,-10.82,23.141,89.875,72.0,74.563,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.247,311.25,75.75,72.75,-0.052,72.0,72.5,55.531,56.5,0.0,39.625,72.0,70.0,1000.0,200.0,0.15,420.25,76.125,76.25,0.006,72.313,71.438,55.656,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.357,657.5,75.438,75.75,0.025,73.25,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,72.0,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.694,11.768,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,545.5,302.75,528.5,533.5,526.5,4.337,11.281,16.246,28.485,1.506,0.375,-0.023,-0.0,-0.001,0.0
8312007,1058,1.0,1.0,1.0,1.0,71.397,100.0,0.0,0.0,0.0,1.0,1.0,1488.726,371.303,24.914,11.197,0.0,80.0,55.0,1.4,2181.5,2232.894,2155.14,-0.146,54.932,73.968,73.443,94.387,51.583,1.417,2.637,0.311,73.953,59.181,83.048,44.387,0.0,71.821,137.12,115.643,133.679,34.606,53.198,53.258,-10.82,23.047,89.938,71.938,74.875,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.256,314.5,75.75,72.75,-0.052,71.875,72.563,55.625,56.5,0.0,40.156,72.0,70.0,1000.0,200.0,0.14,407.0,76.125,76.25,0.006,72.313,71.438,55.656,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.363,659.0,75.438,75.75,0.021,73.188,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,801.5,72.0,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.684,11.765,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,546.0,303.0,528.0,533.5,526.5,3.992,11.233,12.31,29.016,1.489,0.371,-0.023,-0.0,-0.001,0.0
8312007,1059,1.0,1.0,1.0,1.0,71.422,100.0,0.0,0.0,0.0,1.0,1.0,1475.842,368.96,24.914,11.108,0.0,80.0,55.0,1.4,2181.75,2231.197,2140.813,-1.496,54.932,73.968,73.443,94.281,51.476,1.398,2.594,0.322,73.975,59.175,82.74,44.275,0.0,71.821,133.643,114.368,130.355,34.679,52.884,53.112,-10.82,22.969,89.938,72.125,74.563,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.243,308.25,75.688,72.688,-0.052,72.0,72.188,55.625,56.5,0.0,40.406,72.0,70.0,1000.0,200.0,0.144,414.25,76.125,76.25,0.006,72.188,71.313,55.656,56.594,0.0,62.875,72.0,70.0,1000.0,200.0,0.356,650.5,75.438,75.75,0.02,73.5,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,71.875,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.7,11.78,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,302.75,527.5,533.5,526.5,4.25,11.247,11.775,28.447,1.476,0.369,-0.023,-0.0,-0.001,0.0
8312007,1100,1.0,1.0,1.0,1.0,71.652,100.0,0.0,0.0,0.0,1.0,1.0,1467.643,368.96,24.914,11.227,0.0,80.0,55.0,1.4,2179.5,2227.803,2151.554,-1.338,55.04,73.968,73.443,93.753,51.476,1.383,2.583,0.329,74.033,59.239,82.88,44.191,0.0,72.144,139.265,112.775,134.491,34.606,52.78,52.821,-10.82,23.313,89.875,71.938,74.875,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.25,313.0,75.688,72.688,-0.052,72.0,72.25,55.531,56.5,0.0,40.719,72.0,70.0,1000.0,200.0,0.144,413.0,76.125,76.25,0.006,72.313,71.313,55.625,56.594,0.0,63.656,72.0,70.0,1000.0,200.0,0.358,655.5,75.438,75.75,0.02,73.5,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,71.875,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,546.0,303.0,527.5,533.5,526.0,4.49,11.252,17.067,28.412,1.468,0.369,-0.023,-0.0,-0.001,0.0
8312007,1101,1.0,1.0,1.0,1.0,71.356,100.0,0.0,0.0,0.0,1.0,1.0,1494.583,375.988,24.893,11.167,0.0,80.0,55.0,1.4,2193.75,2241.383,2173.111,-2.206,55.255,73.968,73.443,94.175,51.69,1.368,2.63,0.318,74.129,59.313,83.132,44.387,0.0,72.144,136.454,115.749,133.088,34.752,52.989,53.258,-10.82,23.156,90.063,71.938,73.938,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.254,315.0,75.563,72.688,-0.052,72.0,72.375,55.625,56.406,0.0,40.406,72.0,70.0,1000.0,200.0,0.143,416.25,76.125,76.25,0.006,72.313,71.313,55.656,56.594,0.0,63.813,72.0,70.0,1000.0,200.0,0.373,670.0,75.438,75.75,0.022,73.25,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,71.875,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.696,11.783,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,546.0,303.0,528.5,533.5,526.0,4.047,11.332,12.034,28.71,1.495,0.376,-0.022,-0.0,-0.001,0.0
8312007,1102,1.0,1.0,1.0,1.0,72.171,100.0,0.0,0.0,0.0,1.0,1.0,1493.412,373.646,24.893,11.227,0.0,80.0,55.0,1.4,2193.75,2241.383,2156.933,-2.007,55.255,73.968,73.548,94.07,51.69,1.398,2.616,0.322,74.169,59.397,82.74,44.247,0.0,72.144,134.013,113.944,130.429,34.606,52.78,53.039,-10.82,23.156,89.938,71.938,74.188,55.5,56.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.248,310.0,75.563,72.688,-0.052,71.875,72.375,55.625,56.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.143,418.25,76.125,76.25,0.006,72.188,71.313,55.656,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.372,667.0,75.438,75.75,0.018,73.063,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,72.0,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.787,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,528.0,534.0,526.0,4.445,11.387,12.823,28.752,1.493,0.374,-0.022,-0.0,-0.001,0.0
8312007,1103,1.0,1.0,1.0,1.0,71.538,100.0,0.0,0.0,0.0,1.0,1.0,1477.013,371.303,24.914,11.271,0.0,80.0,55.0,1.4,2203.5,2236.289,2160.524,-1.664,54.932,73.968,73.443,93.541,51.476,1.406,2.58,0.307,74.177,59.356,82.852,44.275,0.0,71.929,139.709,112.881,135.23,34.679,52.675,52.821,-10.82,23.469,89.875,72.0,74.25,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.242,307.25,75.563,72.688,-0.052,72.0,72.25,55.531,56.5,0.0,40.25,72.0,70.0,1000.0,200.0,0.143,418.0,76.125,76.25,0.006,72.063,71.563,55.656,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.37,664.5,75.438,75.75,0.025,73.188,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,801.0,72.0,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.706,11.789,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.0,546.0,303.0,528.0,533.5,526.0,4.159,11.362,16.01,28.408,1.477,0.371,-0.022,-0.0,-0.001,0.0
8312007,1104,1.0,1.0,1.0,1.0,71.821,100.0,0.0,0.0,0.0,1.0,1.0,1512.152,374.817,24.903,11.167,0.0,80.0,55.0,1.4,2192.5,2239.685,2156.933,-2.0,54.932,73.968,73.337,94.07,51.583,1.398,2.609,0.329,74.192,59.358,82.88,44.443,0.0,72.036,135.936,115.643,132.94,34.679,53.198,53.258,-10.82,23.188,89.875,71.938,73.938,55.688,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.242,307.75,75.563,72.688,-0.052,72.0,72.25,55.625,56.5,0.0,40.5,72.0,70.0,1000.0,200.0,0.143,417.0,76.125,76.188,0.006,72.188,71.438,55.656,56.594,0.0,63.813,72.0,70.0,1000.0,200.0,0.37,665.0,75.438,75.813,0.018,73.5,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,71.875,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.724,11.814,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.5,546.0,302.75,528.0,533.5,526.0,3.677,11.203,10.717,28.824,1.512,0.375,-0.022,-0.0,-0.001,0.0
8312007,1105,1.0,1.0,1.0,1.0,71.832,100.0,0.0,0.0,0.0,1.0,1.0,1502.782,368.96,24.893,11.197,0.0,80.0,55.0,1.4,2193.25,2234.591,2160.524,-1.582,55.04,74.18,73.548,93.964,51.476,1.394,2.641,0.322,74.208,59.367,82.74,44.5,0.0,71.929,134.605,113.731,130.798,34.679,52.78,52.967,-10.82,23.266,89.875,71.938,74.188,55.5,56.344,0.0,46.813,72.0,70.0,1000.0,200.0,0.253,315.5,75.375,72.563,-0.052,72.0,72.25,55.625,56.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.144,418.25,76.125,76.25,0.006,72.188,71.625,55.656,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.367,663.0,75.438,75.75,0.026,73.25,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.5,72.0,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.706,11.797,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,529.0,533.5,525.5,4.54,11.313,13.618,28.449,1.503,0.369,-0.021,-0.0,-0.001,0.0
8312007,1106,1.0,1.0,1.0,1.0,71.566,100.0,0.0,0.0,0.0,1.0,1.0,1489.898,378.331,24.893,11.078,0.0,80.0,55.0,1.4,2193.25,2234.591,2164.116,-1.935,54.932,74.18,73.653,93.647,51.369,1.391,2.598,0.34,74.229,59.403,82.852,44.275,0.0,71.929,138.525,113.2,134.344,34.679,52.78,52.748,-10.82,23.531,89.813,72.0,74.25,55.5,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.244,308.25,75.313,72.563,-0.052,72.0,72.375,55.531,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.145,422.5,76.125,76.188,0.006,71.875,72.125,55.625,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.369,664.5,75.438,75.75,0.021,73.188,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,71.875,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.7,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,526.5,533.5,526.0,4.11,11.058,14.938,27.81,1.49,0.378,-0.021,-0.0,-0.001,0.0
8312007,1107,1.0,1.0,1.0,1.0,71.547,100.0,0.0,0.0,0.0,1.0,1.0,1494.583,385.359,24.883,11.182,0.0,80.0,55.0,1.4,2199.75,2241.383,2160.524,-1.217,54.932,73.968,73.443,93.964,51.476,1.433,2.623,0.351,74.218,59.392,82.88,44.415,0.0,72.036,135.122,114.9,131.98,34.679,52.989,53.185,-10.82,23.297,89.875,72.0,73.938,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.244,308.75,75.313,72.563,-0.052,72.0,72.5,55.625,56.5,0.0,40.531,72.0,70.0,1000.0,200.0,0.144,417.0,76.125,76.25,0.006,72.063,71.438,55.656,56.594,0.0,62.844,72.0,70.0,1000.0,200.0,0.363,657.0,75.438,75.75,0.025,73.25,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.0,71.875,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.713,11.797,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,546.0,303.0,529.0,533.5,526.0,3.866,11.302,11.233,28.75,1.495,0.385,-0.021,-0.0,-0.001,0.0
8312007,1108,1.0,1.0,1.0,1.0,71.973,100.0,0.0,0.0,0.0,1.0,1.0,1506.296,374.817,24.934,11.242,0.0,80.0,55.0,1.4,2190.5,2244.78,2153.346,-1.583,55.148,73.968,73.443,93.753,51.476,1.391,2.623,0.322,74.222,59.378,82.74,44.387,0.0,72.358,137.638,113.2,133.088,34.752,52.78,52.894,-10.82,23.406,89.875,72.0,74.125,55.5,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.243,307.0,75.188,72.563,-0.052,72.0,72.563,55.531,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.147,422.75,76.125,76.25,0.006,72.188,71.188,55.656,56.594,0.0,63.875,72.0,70.0,1000.0,200.0,0.364,660.5,75.438,75.813,0.019,73.188,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,800.0,72.0,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.696,11.781,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,546.0,303.0,526.5,534.0,525.5,4.642,11.313,16.287,28.335,1.506,0.375,-0.02,-0.0,-0.001,0.0
8312007,1109,1.0,1.0,1.0,1.0,72.041,100.0,0.0,0.0,0.0,1.0,1.0,1521.523,385.359,24.934,11.123,0.0,80.0,55.0,1.4,2190.5,2277.094,2182.123,-3.117,55.148,73.968,73.443,93.858,51.583,1.368,2.637,0.329,74.262,59.394,83.104,44.387,0.0,72.251,139.339,114.793,135.452,34.752,52.989,53.112,-10.82,23.422,89.875,72.0,74.125,55.5,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.253,313.75,75.188,72.563,-0.052,72.0,72.375,55.625,56.406,0.0,39.5,72.0,70.0,1000.0,200.0,0.149,424.75,76.125,76.25,0.006,72.063,71.563,55.656,56.594,0.0,64.0,72.0,70.0,1000.0,200.0,0.373,670.5,75.438,75.75,0.021,73.188,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,71.875,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.708,11.792,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,537.5,546.0,303.25,528.0,534.0,525.5,3.948,11.198,13.907,28.372,1.522,0.385,-0.02,-0.0,-0.001,0.0
8312007,1110,1.0,1.0,1.0,1.0,72.12,100.0,0.0,0.0,0.0,1.0,1.0,1502.782,371.303,24.903,11.138,0.0,80.0,55.0,1.4,2209.0,2244.78,2165.914,-2.693,55.148,73.968,73.443,94.175,51.69,1.394,2.594,0.326,74.307,59.507,82.74,44.331,0.0,72.144,134.827,115.325,131.758,34.752,52.989,53.185,-10.82,23.125,89.813,72.0,74.75,55.688,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.246,309.25,75.188,72.563,-0.052,72.0,72.25,55.625,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.147,424.5,76.125,76.25,0.006,72.188,71.563,55.875,56.594,0.0,64.688,72.0,70.0,1000.0,200.0,0.372,666.0,75.5,75.75,0.021,73.188,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,71.875,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.722,11.816,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.5,546.0,303.0,528.0,533.5,525.0,3.919,11.258,10.982,28.523,1.503,0.371,-0.02,-0.0,-0.001,0.0
8312007,1111,1.0,1.0,1.0,1.0,71.968,100.0,0.0,0.0,0.0,1.0,1.0,1534.407,373.646,24.934,11.212,0.0,80.0,55.0,1.4,2203.5,2244.78,2140.813,-2.366,54.932,74.18,73.653,93.647,51.476,1.413,2.609,0.322,74.315,59.464,82.515,44.331,0.0,72.144,137.86,112.563,133.236,34.752,52.675,52.821,-10.82,23.453,89.75,72.0,74.75,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.244,309.0,75.063,72.563,-0.052,72.0,72.25,55.625,56.406,0.0,39.375,72.0,70.0,1000.0,200.0,0.148,425.5,76.125,76.25,0.006,72.063,71.625,55.656,56.594,0.0,63.781,72.0,70.0,1000.0,200.0,0.363,657.0,75.438,75.75,0.026,73.0,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.0,71.875,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.706,11.793,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,526.5,534.0,525.0,4.558,11.303,16.551,28.145,1.534,0.374,-0.019,-0.0,-0.001,0.0
8312007,1112,1.0,1.0,1.0,1.0,71.705,100.0,0.0,0.0,0.0,1.0,1.0,1510.981,385.359,24.903,11.182,0.0,80.0,55.0,1.4,2194.75,2270.285,2183.927,-1.979,54.932,73.968,73.337,93.647,51.476,1.36,2.623,0.326,74.325,59.443,83.16,44.443,0.0,72.144,138.23,114.793,134.491,34.752,52.989,53.112,-10.82,23.453,89.875,72.125,74.188,55.5,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.244,307.25,75.063,72.5,-0.052,72.0,72.25,55.625,56.5,0.0,40.031,72.0,70.0,1000.0,200.0,0.145,421.25,76.125,76.25,0.006,72.188,71.813,55.625,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.378,674.0,75.438,75.75,0.022,72.875,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,801.5,72.0,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.711,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,526.5,533.5,525.5,3.973,11.257,13.365,28.522,1.511,0.385,-0.02,-0.0,-0.001,0.0
8312007,1113,1.0,1.0,1.0,1.0,72.049,100.0,0.0,0.0,0.0,1.0,1.0,1527.379,378.331,24.893,11.167,0.0,80.0,55.0,1.4,2194.75,2268.583,2191.153,-2.059,55.255,73.862,73.337,94.07,51.69,1.398,2.641,0.318,74.338,59.51,82.796,44.443,0.0,72.466,134.235,114.793,131.094,34.752,52.989,53.185,-10.82,23.25,89.875,72.125,74.25,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.255,316.0,75.063,72.563,-0.052,72.0,72.25,55.625,56.406,0.0,39.625,72.0,70.0,1000.0,200.0,0.148,425.0,76.125,76.25,0.006,72.188,71.625,55.875,56.594,0.0,64.438,72.0,70.0,1000.0,200.0,0.373,665.5,75.438,75.813,0.02,73.063,70.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.0,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.697,11.785,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,527.0,534.0,525.5,4.022,11.287,11.237,28.597,1.527,0.378,-0.019,-0.0,-0.001,0.0
8312007,1114,1.0,1.0,1.0,1.0,72.172,100.0,0.0,0.0,0.0,1.0,1.0,1532.065,374.817,24.945,11.152,0.0,80.0,55.0,1.4,2207.0,2275.391,2187.538,-1.759,55.04,74.074,73.548,93.541,51.476,1.375,2.666,0.315,74.357,59.49,82.683,44.443,0.0,72.144,137.786,112.563,133.531,34.606,52.675,52.821,-10.82,23.5,89.813,72.125,74.75,55.688,56.438,0.0,47.813,72.0,70.0,1000.0,200.0,0.255,316.0,75.063,72.5,-0.052,72.0,72.25,55.625,56.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.15,427.25,76.125,76.25,0.006,72.188,71.813,55.656,56.719,0.0,64.5,72.0,70.0,1000.0,200.0,0.379,674.0,75.5,75.813,0.017,73.188,70.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,72.0,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.703,11.798,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,546.0,303.0,528.0,534.0,525.0,4.208,11.242,15.237,28.222,1.532,0.375,-0.02,-0.0,-0.001,0.0
8312007,1115,1.0,1.0,1.0,1.0,72.192,100.0,0.0,0.0,0.0,1.0,1.0,1544.949,395.9,24.893,11.152,0.0,80.0,55.0,1.4,2212.75,2285.61,2198.389,-2.701,55.04,74.286,73.758,93.436,51.476,1.387,2.616,0.348,74.413,59.523,83.048,44.247,0.0,72.358,138.451,113.731,134.787,34.679,52.989,52.967,-10.82,23.672,89.875,72.125,75.25,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.254,316.0,75.063,72.5,-0.052,72.0,72.188,55.625,56.5,0.0,39.656,72.0,70.0,1000.0,200.0,0.157,430.0,76.125,76.375,0.006,72.063,71.563,55.656,56.531,0.0,64.313,72.0,70.0,1000.0,200.0,0.378,672.5,75.313,75.813,0.02,73.063,70.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,71.875,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.717,11.803,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.5,546.0,303.25,528.5,534.0,525.0,3.69,11.139,13.091,28.335,1.545,0.396,-0.02,-0.0,-0.001,0.0
8312007,1116,1.0,1.0,1.0,1.0,72.21,100.0,0.0,0.0,0.0,1.0,1.0,1514.495,379.502,24.893,11.197,0.0,80.0,55.0,1.4,2208.75,2254.976,2169.511,-2.87,54.932,74.18,73.653,93.753,51.583,1.387,2.637,0.329,74.445,59.55,82.683,44.219,0.0,72.358,134.013,114.368,130.872,34.679,52.884,53.112,-10.828,23.453,89.875,72.0,74.75,55.5,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.253,312.5,74.75,72.375,-0.052,72.0,72.25,55.625,56.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.147,419.0,76.125,76.25,0.006,72.188,71.438,55.656,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.38,675.5,75.438,75.75,0.017,73.063,70.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.724,11.803,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.5,546.0,303.25,528.0,534.0,525.0,3.98,11.337,11.238,28.675,1.514,0.38,-0.018,-0.0,-0.001,0.0
8312007,1117,1.0,1.0,1.0,1.0,72.221,100.0,0.0,0.0,0.0,1.0,1.0,1523.865,385.359,24.883,11.286,0.0,80.0,55.0,1.4,2201.25,2268.583,2180.319,-2.076,55.04,73.968,73.337,93.119,51.476,1.375,2.641,0.326,74.434,59.541,82.627,44.359,0.0,72.358,138.304,112.138,133.753,34.752,52.675,52.748,-10.82,23.688,89.813,71.938,74.438,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.241,306.5,74.75,72.5,-0.052,72.0,72.563,55.625,56.5,0.0,40.969,72.0,70.0,1000.0,200.0,0.146,418.25,76.125,76.25,0.006,72.188,71.563,55.625,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.391,686.5,75.438,75.75,0.025,73.0,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.705,11.787,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,546.0,303.0,528.0,534.0,525.0,4.328,11.332,16.254,28.217,1.524,0.385,-0.017,-0.0,-0.001,0.0
8312007,1118,1.0,1.0,1.0,1.0,72.465,100.0,0.0,0.0,0.0,1.0,1.0,1525.037,378.331,24.893,11.182,0.0,80.0,55.0,1.4,2215.25,2275.391,2189.345,-1.711,55.148,74.18,73.548,93.436,51.69,1.375,2.659,0.329,74.555,59.651,83.02,44.528,0.0,72.573,138.451,114.581,134.787,34.752,52.884,53.039,-10.828,23.656,89.938,71.938,74.188,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.253,313.75,74.75,72.5,-0.052,72.125,72.5,55.625,56.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.149,429.75,76.125,76.25,0.006,72.188,71.563,55.656,56.594,0.0,64.75,72.0,70.0,1000.0,200.0,0.391,685.0,75.438,75.75,0.02,72.875,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.793,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.0,546.0,303.25,528.0,534.0,525.0,3.821,11.278,13.091,28.409,1.525,0.378,-0.017,-0.0,-0.001,0.0
8312007,1119,1.0,1.0,1.0,1.0,72.381,100.0,0.0,0.0,0.0,1.0,1.0,1544.949,377.16,24.883,11.152,0.0,80.0,55.0,1.4,2215.25,2273.689,2182.123,-1.057,55.148,74.18,73.548,93.647,51.69,1.394,2.663,0.34,74.626,59.733,82.543,44.528,0.0,72.466,133.939,114.156,131.094,34.606,52.884,53.112,-10.82,23.484,89.813,72.0,74.25,55.5,56.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.249,310.5,74.688,72.375,-0.052,72.125,72.375,55.625,56.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.151,424.5,76.125,76.25,0.006,72.188,71.813,55.656,56.594,0.0,64.438,72.0,70.0,1000.0,200.0,0.388,682.0,75.438,75.75,0.021,72.875,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.5,71.875,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.701,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,537.5,546.0,303.25,528.5,534.0,525.0,3.578,11.291,10.175,28.673,1.545,0.377,-0.018,-0.0,-0.001,0.0
8312007,1120,1.0,1.0,1.0,1.0,72.288,100.0,0.0,0.0,0.0,1.0,1.0,1551.977,380.674,24.893,11.078,0.0,80.0,55.0,1.4,2217.75,2283.906,2198.389,-1.495,54.932,73.968,73.337,92.802,51.476,1.364,2.652,0.333,74.681,59.695,82.571,44.528,0.0,72.466,138.747,111.288,134.27,34.679,52.466,52.53,-10.82,23.891,89.75,72.0,74.25,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.24,306.0,74.688,72.5,-0.052,72.0,72.375,55.625,56.5,0.0,39.969,72.0,70.0,1000.0,200.0,0.159,434.75,76.125,76.25,0.006,72.313,71.813,55.625,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.388,683.5,75.438,75.75,0.023,73.063,70.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,71.875,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.696,11.781,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.0,546.0,303.25,527.5,534.0,525.0,4.059,11.118,15.994,27.474,1.552,0.381,-0.017,-0.0,-0.001,0.0
8312007,1121,1.0,1.0,1.0,1.0,72.754,100.0,0.0,0.0,0.0,1.0,1.0,1542.606,379.502,24.924,11.212,0.0,80.0,55.0,1.4,2226.25,2278.797,2202.012,-1.44,54.932,73.968,73.443,92.696,51.476,1.379,2.637,0.322,74.668,59.753,82.992,44.415,0.0,72.466,138.082,113.2,134.491,34.679,52.78,52.967,-10.82,24.016,89.875,72.0,74.688,55.5,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.242,306.5,74.688,72.375,-0.052,72.0,72.25,55.531,56.5,0.0,40.875,72.0,70.0,1000.0,200.0,0.154,429.0,76.125,76.25,0.006,72.188,71.313,55.625,56.594,0.0,65.75,72.0,70.0,1000.0,200.0,0.395,687.5,75.438,75.75,0.021,73.063,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,796.5,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.68,11.764,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.0,546.0,303.25,527.5,534.0,524.5,3.597,11.328,12.848,28.487,1.543,0.38,-0.018,-0.0,-0.001,0.0
8312007,1122,1.0,1.0,1.0,1.0,72.248,100.0,0.0,0.0,0.0,1.0,1.0,1542.606,379.502,24.914,11.152,0.0,80.0,55.0,1.4,2225.25,2283.906,2194.77,-2.405,55.255,73.968,73.337,93.119,51.583,1.391,2.641,0.333,74.753,59.803,82.74,44.219,0.0,72.681,133.865,113.837,130.872,34.679,52.78,53.039,-10.828,23.766,89.875,72.0,74.75,55.5,56.438,0.0,47.125,72.0,70.0,1000.0,200.0,0.254,315.5,74.563,72.375,-0.052,72.0,72.375,55.625,56.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.152,428.75,76.125,76.25,0.006,72.188,71.313,55.656,56.594,0.0,65.875,72.0,70.0,1000.0,200.0,0.393,685.0,75.438,75.75,0.021,73.0,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,71.875,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.798,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.0,303.25,528.5,534.5,525.0,3.723,11.312,10.718,28.446,1.543,0.38,-0.017,-0.0,-0.001,0.0
8312007,1123,1.0,1.0,1.0,1.0,73.028,100.0,0.0,0.0,0.0,1.0,1.0,1550.805,378.331,24.873,11.152,0.0,80.0,55.0,1.4,2229.75,2282.203,2196.579,-2.785,55.148,73.862,73.337,92.591,51.583,1.383,2.659,0.322,74.816,59.802,82.571,44.331,0.0,72.681,138.599,111.075,134.27,34.606,52.362,52.602,-10.82,24.078,89.75,72.0,74.875,55.5,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.253,314.5,74.563,72.375,-0.052,72.0,72.25,55.531,56.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.152,426.25,76.125,76.25,0.006,72.188,71.813,55.625,56.594,0.0,66.188,72.0,70.0,1000.0,200.0,0.397,690.0,75.438,75.75,0.021,72.875,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,71.875,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.709,11.79,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.0,303.25,529.0,534.5,524.5,3.912,11.303,15.454,27.883,1.551,0.378,-0.017,-0.0,-0.001,0.0
