DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1124,1.0,1.0,1.0,1.0,72.64,100.0,0.0,0.0,0.0,1.0,1.0,1562.518,383.016,24.914,11.138,0.0,80.0,55.0,1.4,2236.0,2292.426,2212.898,-2.803,54.932,73.968,73.337,92.591,51.476,1.379,2.641,0.329,74.858,59.891,83.02,44.387,0.0,72.466,137.342,113.412,133.974,34.679,52.884,52.967,-10.82,24.141,89.938,71.938,73.938,55.5,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.245,309.0,74.563,72.375,-0.052,72.0,72.375,55.625,56.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.153,428.75,76.125,76.25,0.006,71.875,72.0,55.656,56.594,0.0,65.375,72.0,70.0,1000.0,200.0,0.406,693.0,75.438,75.75,0.022,73.0,70.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.714,11.793,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,536.5,546.0,303.0,526.5,534.0,524.5,3.506,11.189,12.048,28.299,1.563,0.383,-0.017,-0.0,-0.001,0.0
8312007,1125,1.0,1.0,1.0,1.0,72.933,100.0,0.0,0.0,0.0,1.0,1.0,1542.606,378.331,24.914,11.197,0.0,80.0,55.0,1.4,2236.0,2283.906,2192.961,-1.454,55.148,74.18,73.232,92.802,51.583,1.398,2.652,0.329,74.903,59.875,82.683,44.359,0.0,72.681,133.791,112.988,130.577,34.606,52.675,52.821,-10.82,24.016,89.938,71.938,74.25,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.241,307.0,74.563,72.375,-0.052,72.0,72.375,55.625,56.5,0.0,40.031,72.0,70.0,1000.0,200.0,0.153,429.5,76.125,76.25,0.006,72.063,71.563,55.625,56.594,0.0,64.438,72.0,70.0,1000.0,200.0,0.398,682.5,75.438,75.75,0.017,73.0,70.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.714,11.79,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.0,303.25,528.5,534.5,524.5,3.849,11.287,11.509,28.336,1.543,0.378,-0.017,-0.0,-0.001,0.0
8312007,1126,1.0,1.0,1.0,1.0,72.237,100.0,0.0,0.0,0.0,1.0,1.0,1567.204,385.359,24.914,11.152,0.0,80.0,55.0,1.4,2219.75,2280.5,2189.345,-2.835,54.932,73.862,73.337,92.274,51.369,1.406,2.627,0.337,74.868,59.894,82.655,44.471,0.0,72.573,138.747,110.757,134.565,34.752,52.257,52.53,-10.82,24.297,89.813,71.938,73.938,55.688,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.243,307.25,74.5,72.188,-0.052,72.0,72.375,55.531,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.155,430.25,76.125,76.25,0.006,72.188,71.813,55.625,56.594,0.0,65.75,72.0,70.0,1000.0,200.0,0.392,693.0,75.438,75.75,0.02,73.0,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.719,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,536.5,546.0,303.0,528.0,534.5,524.5,3.722,11.326,14.953,27.544,1.567,0.385,-0.018,-0.0,-0.001,0.0
8312007,1127,1.0,1.0,1.0,1.0,72.369,100.0,0.0,0.0,0.0,1.0,1.0,1526.208,385.359,24.893,11.108,0.0,80.0,55.0,1.4,2231.5,2275.391,2194.77,-2.996,54.932,74.18,73.443,92.591,51.476,1.391,2.659,0.337,74.908,59.929,82.936,44.471,0.0,72.573,136.232,112.881,133.014,34.679,52.78,52.894,-10.82,24.281,89.938,71.938,74.125,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.241,309.0,74.5,72.375,-0.052,72.0,72.375,55.531,56.406,0.0,39.563,72.0,70.0,1000.0,200.0,0.154,431.25,76.125,76.25,0.006,72.063,71.813,55.656,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.393,678.5,75.438,75.75,0.025,72.875,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.709,11.8,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,546.5,303.25,529.0,534.5,524.5,3.431,11.178,11.505,28.11,1.526,0.385,-0.016,-0.0,-0.001,0.0
8312007,1128,1.0,1.0,1.0,1.0,72.943,100.0,0.0,0.0,0.0,1.0,1.0,1528.551,379.502,24.893,11.093,0.0,80.0,55.0,1.4,2227.25,2273.689,2192.961,-2.214,54.932,73.862,73.337,92.379,51.369,1.41,2.666,0.304,74.883,59.906,82.627,44.415,0.0,72.573,135.196,111.925,131.537,34.679,52.466,52.675,-10.82,24.203,89.875,72.0,74.563,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.249,310.5,74.5,72.188,-0.052,72.0,72.25,55.531,56.313,0.0,39.344,72.0,70.0,1000.0,200.0,0.156,431.25,76.125,76.25,0.006,72.188,72.0,55.625,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.386,688.5,75.5,75.75,0.023,73.0,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.0,72.0,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.696,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.0,546.0,303.0,527.5,534.5,524.5,3.914,11.223,13.086,27.735,1.529,0.38,-0.018,-0.0,-0.001,0.0
8312007,1129,1.0,1.0,1.0,1.0,72.182,100.0,0.0,0.0,0.0,1.0,1.0,1541.435,385.359,24.893,11.138,0.0,80.0,55.0,1.4,2232.0,2295.835,2212.898,-2.958,54.825,73.968,73.443,92.168,51.369,1.379,2.67,0.322,74.92,59.951,82.908,44.331,0.0,72.573,139.043,111.394,135.008,34.679,52.571,52.53,-10.82,24.469,89.938,72.125,74.75,55.406,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.25,313.25,74.188,72.188,-0.052,72.125,72.5,55.625,56.406,0.0,39.594,72.0,70.0,1000.0,200.0,0.154,428.5,76.125,76.25,0.006,72.313,71.625,55.5,56.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.398,693.0,75.438,75.813,0.021,73.0,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,72.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.708,11.805,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.0,546.5,303.25,527.5,534.5,524.5,3.633,11.112,14.414,27.623,1.541,0.385,-0.015,-0.0,-0.001,0.0
8312007,1130,1.0,1.0,1.0,1.0,72.56,100.0,0.0,0.0,0.0,1.0,1.0,1564.861,399.414,24.883,11.212,0.0,80.0,55.0,1.4,2232.0,2300.951,2218.35,-2.214,54.932,74.18,73.758,92.485,51.476,1.398,2.666,0.34,74.979,59.97,82.852,44.163,0.0,72.681,135.27,113.2,132.128,34.606,52.884,52.967,-10.82,24.234,89.938,72.125,74.688,55.5,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.256,316.25,74.438,72.188,-0.052,72.0,72.25,55.625,56.406,0.0,40.625,72.0,70.0,1000.0,200.0,0.154,429.5,76.125,76.25,0.006,72.188,71.625,55.656,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.405,695.5,75.438,75.75,0.021,72.875,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.713,11.805,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.0,546.0,303.0,529.0,534.5,524.5,3.542,11.263,11.232,28.601,1.565,0.399,-0.017,-0.0,-0.001,0.0
8312007,1131,1.0,1.0,1.0,1.0,72.81,100.0,0.0,0.0,0.0,1.0,1.0,1575.403,393.558,24.903,11.093,0.0,80.0,55.0,1.4,2233.25,2294.131,2218.35,-1.479,55.255,73.862,73.337,92.274,51.583,1.383,2.674,0.351,75.056,60.006,82.683,44.303,0.0,72.895,136.898,111.5,132.866,34.606,52.571,52.675,-10.82,24.297,89.938,72.125,73.938,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.246,309.5,74.438,72.188,-0.052,72.0,72.188,55.344,56.406,0.0,40.25,72.0,70.0,1000.0,200.0,0.154,429.0,76.125,76.25,0.006,72.188,72.0,55.625,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.414,706.0,75.438,75.75,0.024,72.563,70.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.722,11.813,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.0,546.0,303.25,529.0,534.5,524.0,3.953,11.157,14.418,27.848,1.575,0.394,-0.017,-0.0,-0.001,0.0
8312007,1132,1.0,1.0,1.0,1.0,72.314,100.0,0.0,0.0,0.0,1.0,1.0,1588.287,404.1,24.924,11.152,0.0,80.0,55.0,1.4,2241.0,2304.362,2220.169,-1.909,54.932,73.968,73.337,92.062,51.476,1.406,2.655,0.359,75.006,60.005,82.824,44.471,0.0,72.788,138.599,111.925,134.861,34.679,52.571,52.748,-10.82,24.422,89.813,72.0,73.938,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.251,314.75,74.188,72.063,-0.052,72.0,72.188,55.531,56.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.155,431.5,76.125,76.25,0.006,71.875,71.625,55.625,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.403,691.5,75.438,75.75,0.02,72.563,70.438,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,72.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.719,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,546.0,303.25,527.0,534.5,524.0,3.493,11.262,13.371,27.995,1.588,0.404,-0.016,-0.0,-0.001,0.0
8312007,1133,1.0,1.0,1.0,1.0,72.338,100.0,0.0,0.0,0.0,1.0,1.0,1562.518,394.729,24.924,11.138,0.0,80.0,55.0,1.4,2241.0,2299.245,2216.532,-1.721,54.932,73.862,73.443,92.591,51.583,1.383,2.677,0.344,75.023,60.021,82.768,44.5,0.0,72.681,134.605,112.988,131.611,34.606,52.675,52.967,-10.82,24.172,89.875,72.125,74.25,55.5,56.344,0.0,46.719,72.0,70.0,1000.0,200.0,0.257,317.0,74.188,72.188,-0.052,72.0,72.25,55.531,56.406,0.0,40.125,72.0,70.0,1000.0,200.0,0.154,430.0,76.125,76.375,0.006,72.063,72.0,55.625,56.531,0.0,65.625,72.0,70.0,1000.0,200.0,0.401,694.5,75.438,75.75,0.024,72.688,70.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,72.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.722,11.813,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.0,546.0,303.25,528.0,534.5,524.0,3.452,11.318,10.723,28.413,1.563,0.395,-0.015,-0.0,-0.001,0.0
8312007,1134,1.0,1.0,1.0,1.0,72.392,100.0,0.0,0.0,0.0,1.0,1.0,1578.917,399.414,24.862,11.152,0.0,80.0,55.0,1.4,2242.5,2300.951,2221.989,-2.392,54.932,74.074,73.653,92.274,51.476,1.425,2.666,0.333,75.011,60.021,82.627,44.247,0.0,72.788,136.898,111.182,132.793,34.679,52.466,52.675,-10.82,24.313,89.875,72.0,74.125,55.5,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.246,311.5,74.188,72.063,-0.052,71.875,72.375,55.531,56.406,0.0,41.25,72.0,70.0,1000.0,200.0,0.155,430.0,76.125,76.25,0.006,72.063,71.938,55.625,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.403,696.0,75.438,75.75,0.024,72.688,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.709,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,546.0,303.0,527.5,534.5,524.0,3.969,11.283,14.655,27.882,1.579,0.399,-0.016,-0.0,-0.001,0.0
8312007,1135,1.0,1.0,1.0,1.0,72.341,100.0,0.0,0.0,0.0,1.0,1.0,1548.463,398.243,24.862,11.138,0.0,80.0,55.0,1.4,2240.25,2306.068,2214.714,-2.934,54.932,73.968,73.337,92.062,51.476,1.383,2.645,0.315,75.123,60.106,82.992,44.359,0.0,72.681,137.934,112.138,134.344,34.679,52.884,52.821,-10.828,24.438,90.0,72.0,74.125,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.252,314.25,74.125,72.188,-0.052,72.0,72.375,55.625,56.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.158,435.0,76.125,76.25,0.006,72.063,71.625,55.625,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.41,700.0,75.313,75.75,0.025,72.875,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.688,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.0,546.5,303.0,528.0,534.5,524.0,3.46,11.099,12.813,28.073,1.548,0.398,-0.015,-0.0,-0.002,0.0
8312007,1136,1.0,1.0,1.0,1.0,72.823,100.0,0.0,0.0,0.0,1.0,1.0,1573.06,391.215,24.893,11.123,0.0,80.0,55.0,1.4,2240.75,2292.426,2214.714,-3.153,55.04,73.968,73.337,92.379,51.476,1.375,2.67,0.329,75.09,60.076,82.712,44.387,0.0,72.681,134.235,112.775,131.168,34.532,52.78,52.894,-10.82,24.219,89.875,72.0,74.25,55.5,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.254,315.0,74.125,72.063,-0.052,72.0,72.25,55.531,56.406,0.0,40.875,72.0,70.0,1000.0,200.0,0.154,428.5,76.125,76.375,0.006,72.313,71.563,55.625,56.531,0.0,66.813,72.0,70.0,1000.0,200.0,0.404,698.5,75.438,75.75,0.024,72.688,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.713,11.787,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,536.5,546.5,303.25,528.5,534.5,523.5,3.558,11.192,10.972,28.377,1.573,0.391,-0.016,-0.0,-0.001,0.0
8312007,1137,1.0,1.0,1.0,1.0,72.327,100.0,0.0,0.0,0.0,1.0,1.0,1566.032,384.187,24.914,11.108,0.0,80.0,55.0,1.4,2240.75,2306.068,2218.35,-2.375,55.148,74.074,73.548,91.957,51.583,1.379,2.663,0.322,75.165,60.14,82.571,44.275,0.0,73.003,137.934,110.863,133.753,34.532,52.466,52.602,-10.828,24.391,89.875,72.0,74.25,55.5,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.254,315.75,74.0,72.063,-0.052,72.0,72.188,55.531,56.406,0.0,41.125,72.0,70.0,1000.0,200.0,0.153,428.75,76.125,76.25,0.006,72.063,71.938,55.5,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.411,700.0,75.438,75.75,0.017,72.688,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,72.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.713,11.79,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,546.0,303.25,529.0,534.5,523.5,3.848,11.192,14.953,27.888,1.566,0.384,-0.015,-0.0,-0.001,0.0
8312007,1138,1.0,1.0,1.0,1.0,72.322,100.0,0.0,0.0,0.0,1.0,1.0,1573.06,387.701,24.914,11.123,0.0,80.0,55.0,1.4,2243.0,2292.426,2214.714,-2.421,55.04,74.18,73.653,92.168,51.476,1.406,2.684,0.333,75.165,60.126,82.908,44.359,0.0,73.003,137.12,112.35,133.605,34.606,52.78,52.821,-10.82,24.469,89.875,71.938,74.25,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.243,308.75,74.0,72.063,-0.052,72.0,72.188,55.625,56.5,0.0,40.938,72.0,70.0,1000.0,200.0,0.155,431.25,76.125,76.25,0.006,72.063,71.563,55.656,56.531,0.0,65.063,72.0,70.0,1000.0,200.0,0.407,693.5,75.5,75.75,0.02,72.563,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.709,11.785,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.5,303.25,528.5,535.0,524.0,3.535,11.148,12.574,28.149,1.573,0.388,-0.015,-0.0,-0.001,0.0
8312007,1139,1.0,1.0,1.0,1.0,72.277,100.0,0.0,0.0,0.0,1.0,1.0,1568.375,393.558,24.852,11.123,0.0,80.0,55.0,1.4,2235.0,2299.245,2218.35,-2.658,54.932,73.968,73.443,92.379,51.476,1.387,2.663,0.326,75.154,60.121,82.74,44.443,0.0,72.788,133.939,112.35,130.724,34.532,52.675,52.821,-10.82,24.328,89.875,72.125,74.25,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.252,314.75,74.0,72.063,-0.052,72.0,72.188,55.531,56.406,0.0,39.656,72.0,70.0,1000.0,200.0,0.155,430.5,76.125,76.25,0.006,72.063,72.0,55.656,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.403,695.0,75.438,75.75,0.023,72.563,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.698,11.781,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,527.5,534.5,523.5,3.701,11.213,11.484,28.264,1.568,0.394,-0.015,-0.0,-0.001,0.0
8312007,1140,1.0,1.0,1.0,1.0,72.753,100.0,0.0,0.0,0.0,1.0,1.0,1555.491,392.387,24.903,11.078,0.0,80.0,55.0,1.4,2246.75,2302.656,2205.637,-2.52,54.825,73.968,73.443,91.957,51.476,1.398,2.674,0.318,75.172,60.143,82.683,44.331,0.0,72.895,139.265,110.757,135.008,34.532,52.466,52.602,-10.82,24.516,89.75,72.0,73.938,55.406,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.254,315.5,74.0,72.063,-0.052,72.125,72.188,55.531,56.406,0.0,40.563,72.0,70.0,1000.0,200.0,0.155,431.25,76.125,76.25,0.006,71.875,72.188,55.656,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.406,696.0,75.5,75.75,0.02,72.563,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,72.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.698,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.0,546.5,303.25,527.5,535.0,523.5,3.719,11.162,15.212,27.812,1.555,0.392,-0.015,-0.0,-0.001,0.0
8312007,1141,1.0,1.0,1.0,1.0,72.271,100.0,0.0,0.0,0.0,1.0,1.0,1601.171,388.873,24.924,11.093,0.0,80.0,55.0,1.4,2242.75,2307.774,2214.714,-3.582,54.932,73.968,73.443,92.379,51.583,1.379,2.681,0.326,75.222,60.136,82.908,44.163,0.0,72.788,136.232,113.2,132.94,34.679,52.884,52.967,-10.82,24.297,89.938,72.0,74.25,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.249,311.0,74.0,71.938,-0.052,72.0,72.188,55.625,56.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.165,443.5,76.125,76.25,0.006,72.063,71.813,55.625,56.594,0.0,66.313,72.0,70.0,1000.0,200.0,0.407,696.5,75.438,75.813,0.019,72.563,70.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.713,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.0,546.5,303.25,527.5,534.5,523.5,3.562,11.144,11.784,28.185,1.601,0.389,-0.016,-0.0,-0.001,0.0
8312007,1142,1.0,1.0,1.0,1.0,72.507,100.0,0.0,0.0,0.0,1.0,1.0,1568.375,391.215,24.914,11.212,0.0,80.0,55.0,1.4,2241.5,2297.54,2211.082,-1.919,55.04,73.968,73.443,92.379,51.583,1.394,2.637,0.351,75.19,60.153,82.627,44.135,0.0,72.895,134.605,111.925,130.946,34.606,52.675,52.821,-10.82,24.281,89.875,72.0,74.438,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.242,307.0,74.0,72.063,-0.052,72.0,72.188,55.625,56.406,0.0,40.938,72.0,70.0,1000.0,200.0,0.155,431.25,76.125,76.25,0.006,72.188,71.563,55.656,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.407,698.0,75.438,75.75,0.021,72.563,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.722,11.805,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,546.5,303.25,526.5,534.5,523.5,4.019,11.303,13.1,28.374,1.568,0.391,-0.015,-0.0,-0.001,0.0
8312007,1143,1.0,1.0,1.0,1.0,72.217,100.0,0.0,0.0,0.0,1.0,1.0,1585.944,386.53,24.914,11.123,0.0,80.0,55.0,1.4,2241.5,2314.601,2231.099,-1.524,54.932,74.18,73.653,92.168,51.369,1.372,2.674,0.315,75.3,60.152,82.796,44.191,0.0,72.895,138.451,110.969,134.418,34.532,52.571,52.675,-10.828,24.484,89.813,71.938,74.188,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.247,311.0,73.875,72.063,-0.052,72.0,72.188,55.531,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.165,447.25,76.063,76.25,0.006,72.313,72.0,55.625,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.414,703.0,75.438,75.75,0.025,72.5,70.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.705,11.81,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.0,546.5,303.25,528.5,535.0,523.5,3.656,11.187,14.421,28.038,1.586,0.387,-0.014,-0.0,-0.001,0.0
8312007,1144,1.0,1.0,1.0,1.0,72.677,100.0,0.0,0.0,0.0,1.0,1.0,1567.204,397.072,24.914,11.063,0.0,80.0,55.0,1.4,2259.75,2307.774,2220.169,-1.564,55.04,73.968,73.337,92.274,51.583,1.387,2.688,0.337,75.333,60.287,82.712,44.275,0.0,72.895,134.975,112.775,131.906,34.679,52.884,52.967,-10.82,24.297,89.813,72.0,73.938,55.5,56.344,0.0,46.938,72.0,70.0,1000.0,200.0,0.253,315.0,73.875,72.063,-0.052,72.0,72.188,55.625,56.406,0.0,40.656,72.0,70.0,1000.0,200.0,0.16,434.25,76.125,76.25,0.006,72.313,71.813,55.656,56.438,0.0,67.25,72.0,70.0,1000.0,200.0,0.417,709.5,75.438,75.813,0.025,72.375,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.713,11.811,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,536.5,546.5,303.25,526.5,534.5,523.5,3.444,11.113,10.986,28.109,1.567,0.397,-0.014,-0.0,-0.001,0.0
8312007,1145,1.0,1.0,1.0,1.0,72.511,100.0,0.0,0.0,0.0,1.0,1.0,1603.514,388.873,24.893,11.167,0.0,80.0,55.0,1.4,2265.25,2307.774,2220.169,-2.722,55.04,73.968,73.443,92.062,51.583,1.402,2.717,0.307,75.317,60.254,82.431,44.163,0.0,72.895,136.01,111.394,132.054,34.679,52.466,52.748,-10.828,24.422,89.688,72.0,74.25,55.406,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.244,308.25,73.813,71.938,-0.052,72.0,72.188,55.625,56.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.156,431.75,76.125,76.25,0.006,72.063,72.0,55.656,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.422,709.5,75.438,75.813,0.021,72.313,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.675,11.79,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,536.5,546.5,303.25,527.0,535.0,523.5,4.001,11.344,14.145,28.033,1.604,0.389,-0.014,-0.0,-0.001,0.0
8312007,1146,1.0,1.0,1.0,1.0,72.598,100.0,0.0,0.0,0.0,1.0,1.0,1578.917,385.359,24.924,11.152,0.0,80.0,55.0,1.4,2249.25,2297.54,2227.452,-2.097,55.04,73.968,73.443,91.957,51.476,1.387,2.72,0.322,75.317,60.253,82.796,44.163,0.0,72.895,138.525,111.819,134.861,34.606,52.675,52.821,-10.82,24.547,89.813,72.125,74.688,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.242,309.0,73.875,72.063,-0.052,72.0,72.25,55.625,56.5,0.0,41.5,72.0,70.0,1000.0,200.0,0.156,432.0,76.125,76.25,0.006,72.063,72.0,55.625,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.416,701.0,75.5,75.813,0.025,72.375,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.661,11.772,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,527.5,535.0,523.5,3.42,11.242,13.107,28.222,1.579,0.385,-0.014,-0.0,-0.001,0.0
8312007,1147,1.0,1.0,1.0,1.0,73.123,100.0,0.0,0.0,0.0,1.0,1.0,1588.287,397.072,24.893,11.123,0.0,80.0,55.0,1.4,2257.75,2306.068,2220.169,-1.997,55.04,73.968,73.337,92.379,51.583,1.387,2.663,0.348,75.359,60.307,82.627,44.219,0.0,73.003,134.383,112.775,131.463,34.606,52.675,52.894,-10.82,24.281,89.813,71.938,74.188,55.5,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.255,315.75,73.813,71.938,-0.052,72.0,72.375,55.625,56.406,0.0,41.219,72.0,70.0,1000.0,200.0,0.158,433.5,76.125,76.25,0.006,72.188,71.813,55.656,56.531,0.0,66.688,72.0,70.0,1000.0,200.0,0.412,704.5,75.313,75.813,0.026,72.375,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.651,11.759,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,536.5,546.5,303.25,526.5,535.0,523.5,3.364,11.258,10.446,28.262,1.588,0.397,-0.014,-0.0,-0.002,0.0
8312007,1148,1.0,1.0,1.0,1.0,72.96,100.0,0.0,0.0,0.0,1.0,1.0,1600.0,398.243,24.903,11.108,0.0,80.0,55.0,1.4,2257.75,2311.187,2227.452,-1.559,55.04,74.18,73.548,91.957,51.476,1.383,2.702,0.34,75.363,60.278,82.459,44.247,0.0,73.003,137.934,110.757,133.753,34.606,52.466,52.602,-10.82,24.469,89.625,71.938,74.125,55.5,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.245,308.75,73.813,71.938,-0.052,72.0,72.5,55.625,56.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.166,441.25,76.125,76.25,0.006,72.188,71.813,55.656,56.594,0.0,67.375,72.0,70.0,1000.0,200.0,0.413,707.5,75.438,75.75,0.025,72.5,70.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,71.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.67,11.778,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,527.5,535.0,523.5,3.831,11.193,14.946,27.773,1.6,0.398,-0.014,-0.0,-0.001,0.0
8312007,1149,1.0,1.0,1.0,1.0,72.746,100.0,0.0,0.0,0.0,1.0,1.0,1591.801,391.215,24.852,11.108,0.0,80.0,55.0,1.4,2253.0,2307.774,2223.81,-1.496,55.04,73.968,73.337,91.957,51.476,1.402,2.699,0.318,75.358,60.287,82.824,44.275,0.0,73.003,137.934,111.925,134.27,34.532,52.675,52.821,-10.828,24.531,89.813,72.125,73.938,55.5,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.241,306.75,73.813,71.938,-0.052,72.125,72.25,55.625,56.406,0.0,41.75,72.0,70.0,1000.0,200.0,0.156,431.0,76.125,76.25,0.006,72.188,71.813,55.656,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.424,710.5,75.438,75.75,0.024,72.375,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.67,11.778,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,528.5,535.0,523.5,3.501,11.197,13.071,28.226,1.592,0.391,-0.014,-0.0,-0.001,0.0
8312007,1150,1.0,1.0,1.0,1.0,72.848,100.0,0.0,0.0,0.0,1.0,1.0,1609.37,393.558,24.903,11.063,0.0,80.0,55.0,1.4,2262.75,2328.264,2232.923,-3.171,55.04,73.968,73.548,92.168,51.583,1.356,2.681,0.307,75.539,60.431,82.627,44.415,0.0,73.003,134.235,112.456,131.168,34.532,52.675,52.894,-10.82,24.359,89.75,72.125,74.25,55.688,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.25,312.75,73.813,71.938,-0.052,72.125,72.375,55.625,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.166,447.5,76.125,76.25,0.006,72.313,71.563,55.656,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.427,714.0,75.438,75.813,0.018,72.5,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.676,11.78,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.0,528.5,535.5,523.5,3.507,11.197,10.977,28.224,1.609,0.394,-0.014,-0.0,-0.001,0.0
8312007,1151,1.0,1.0,1.0,1.0,73.004,100.0,0.0,0.0,0.0,1.0,1.0,1595.315,406.442,24.852,11.123,0.0,80.0,55.0,1.4,2271.5,2318.015,2238.4,-2.688,55.04,73.968,73.443,91.746,51.583,1.383,2.706,0.355,75.52,60.427,82.543,44.331,0.0,73.11,139.043,110.544,135.156,34.679,52.466,52.602,-10.82,24.609,89.625,72.125,74.75,55.688,56.438,0.0,46.875,72.0,70.0,1000.0,200.0,0.257,316.75,73.563,71.938,-0.052,72.125,72.188,55.625,56.5,0.0,41.625,72.0,70.0,1000.0,200.0,0.157,432.75,76.125,76.25,0.006,72.188,71.813,55.656,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.435,721.5,75.438,75.75,0.022,72.375,70.0,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,800.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.672,11.776,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,528.5,535.0,523.5,3.39,11.208,13.862,27.697,1.595,0.406,-0.012,-0.0,-0.001,0.0
8312007,1152,1.0,1.0,1.0,1.0,73.544,100.0,0.0,0.0,0.0,1.0,1.0,1615.227,394.729,24.852,11.049,0.0,80.0,55.0,1.4,2275.25,2324.847,2249.374,-2.378,55.04,74.18,73.653,91.957,51.583,1.36,2.724,0.315,75.627,60.525,82.74,44.219,0.0,73.11,137.49,111.819,134.122,34.606,52.78,52.894,-10.82,24.859,89.688,72.0,74.875,55.5,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.253,314.75,73.563,71.938,-0.052,72.125,72.25,55.625,56.406,0.0,40.938,72.0,70.0,1000.0,200.0,0.164,446.75,76.125,76.25,0.006,72.188,71.813,55.656,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.431,718.0,75.438,75.75,0.022,72.375,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.787,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,528.0,535.5,523.5,3.261,11.118,12.017,28.074,1.615,0.395,-0.012,-0.0,-0.001,0.0
8312007,1153,1.0,1.0,1.0,1.0,73.706,100.0,0.0,0.0,0.0,1.0,1.0,1639.824,398.243,24.893,11.152,0.0,80.0,55.0,1.4,2275.25,2333.391,2247.543,-1.892,55.148,73.968,73.337,91.851,51.583,1.394,2.72,0.311,75.638,60.534,82.459,44.359,0.0,73.11,134.309,111.819,131.315,34.532,52.571,52.821,-10.82,24.516,89.688,72.0,74.688,55.688,56.438,0.0,46.875,72.0,70.0,1000.0,200.0,0.258,317.5,73.5,71.938,-0.052,72.0,72.25,55.75,56.5,0.0,41.813,72.0,70.0,1000.0,200.0,0.158,433.25,76.125,76.25,0.006,72.188,71.938,55.656,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.434,720.5,75.438,75.5,0.021,72.563,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.772,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,536.5,546.5,303.25,527.5,535.5,523.0,3.314,11.307,10.711,28.337,1.64,0.398,-0.012,-0.0,-0.0,0.0
8312007,1154,1.0,1.0,1.0,1.0,73.42,100.0,0.0,0.0,0.0,1.0,1.0,1621.083,394.729,24.883,11.138,0.0,80.0,55.0,1.4,2279.5,2331.681,2245.713,-2.302,55.04,73.968,73.232,91.217,51.476,1.368,2.717,0.315,75.729,60.564,82.487,44.331,0.0,73.218,139.487,108.951,135.378,34.679,52.362,52.457,-10.82,24.828,89.688,72.0,74.188,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.244,307.75,73.5,71.938,-0.052,72.0,72.25,55.625,56.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.167,450.0,76.125,76.25,0.006,72.313,71.813,55.625,56.594,0.0,68.25,72.0,70.0,1000.0,200.0,0.433,723.0,75.438,75.75,0.023,72.5,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,71.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.668,11.773,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.0,528.0,535.5,523.0,3.348,11.198,14.67,27.51,1.621,0.395,-0.012,-0.0,-0.001,0.0
8312007,1155,1.0,1.0,1.0,1.0,73.235,100.0,0.0,0.0,0.0,1.0,1.0,1605.857,395.9,24.852,11.034,0.0,80.0,55.0,1.4,2278.0,2333.391,2247.543,-1.678,55.04,73.862,73.232,91.534,51.476,1.379,2.724,0.318,75.771,60.596,82.683,44.443,0.0,73.11,136.824,111.288,133.457,34.532,52.78,52.821,-10.82,24.859,89.813,71.938,73.625,55.5,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.239,306.25,73.5,71.875,-0.052,72.0,72.25,55.625,56.5,0.0,40.719,72.0,70.0,1000.0,200.0,0.167,449.25,76.125,76.25,0.006,72.375,71.938,55.625,56.594,0.0,69.563,72.0,70.0,1000.0,200.0,0.441,729.0,75.438,75.75,0.021,72.375,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,797.0,71.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.667,11.772,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,536.5,546.5,303.25,529.5,535.5,523.0,3.277,11.059,12.016,28.038,1.606,0.396,-0.012,-0.0,-0.001,0.0
8312007,1156,1.0,1.0,1.0,1.0,74.319,100.0,0.0,0.0,0.0,1.0,1.0,1662.079,409.956,24.862,11.123,0.0,80.0,55.0,1.4,2292.25,2362.476,2280.614,-1.04,55.04,73.968,73.232,91.323,51.583,1.36,2.742,0.329,76.034,60.784,82.487,44.5,0.0,73.11,134.531,110.544,131.389,34.606,52.571,52.748,-10.82,24.844,89.688,72.0,73.875,55.5,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.251,314.75,73.5,71.875,-0.052,72.125,72.188,55.625,56.406,0.0,39.969,72.0,70.0,1000.0,200.0,0.17,454.75,76.125,76.375,0.006,71.688,72.188,55.656,56.531,0.0,64.5,72.0,70.0,1000.0,200.0,0.454,728.0,75.438,75.75,0.024,72.375,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,797.0,71.813,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.668,11.77,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,536.5,546.5,303.25,526.5,535.5,523.0,3.257,11.233,11.225,28.036,1.662,0.41,-0.012,-0.0,-0.001,0.0
8312007,1157,1.0,1.0,1.0,1.0,74.003,100.0,0.0,0.0,0.0,1.0,1.0,1612.885,401.757,24.862,11.108,0.0,80.0,55.0,1.4,2292.25,2333.391,2264.048,-2.333,55.148,73.968,73.548,90.795,51.476,1.383,2.738,0.326,75.927,60.741,82.487,44.5,0.0,73.325,138.599,107.995,134.861,34.606,52.257,52.311,-10.82,25.234,89.688,72.0,74.125,55.5,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.245,308.75,73.5,71.75,-0.052,72.125,72.188,55.531,56.406,0.0,40.094,72.0,70.0,1000.0,200.0,0.171,455.0,76.125,76.25,0.006,71.75,71.938,55.625,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.422,710.5,75.438,75.813,0.021,72.375,70.0,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,71.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.67,11.765,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,527.5,535.5,523.5,3.037,11.142,13.338,27.324,1.613,0.402,-0.013,-0.0,-0.001,0.0
8312007,1158,1.0,1.0,1.0,1.0,74.076,100.0,0.0,0.0,0.0,1.0,1.0,1617.57,391.215,24.811,11.108,0.0,80.0,55.0,1.4,2279.25,2328.264,2247.543,-3.133,55.148,74.074,73.443,91.112,51.583,1.368,2.728,0.311,75.939,60.739,82.655,44.387,0.0,73.325,135.64,109.694,132.645,34.679,52.571,52.602,-10.82,24.828,89.688,72.125,73.938,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.242,308.75,73.375,71.875,-0.052,72.125,72.375,55.625,56.406,0.0,40.094,72.0,70.0,1000.0,200.0,0.172,455.75,76.125,76.25,0.006,72.063,71.813,55.625,56.531,0.0,68.188,72.0,70.0,1000.0,200.0,0.423,716.5,75.438,75.75,0.024,72.313,69.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.0,71.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.668,11.76,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,528.5,536.0,523.0,2.864,11.127,10.675,27.66,1.618,0.391,-0.011,-0.0,-0.001,0.0
8312007,1159,1.0,1.0,1.0,1.0,73.675,100.0,0.0,0.0,0.0,1.0,1.0,1640.996,401.757,24.873,11.182,0.0,80.0,55.0,1.4,2285.5,2350.493,2254.871,-1.515,55.255,73.862,73.232,90.795,51.583,1.406,2.774,0.315,75.944,60.755,82.487,44.443,0.0,73.325,136.232,108.951,132.423,34.532,52.257,52.53,-10.82,24.938,89.75,72.125,73.625,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.256,316.75,73.375,71.875,-0.052,72.125,72.375,55.531,56.406,0.0,41.188,72.0,70.0,1000.0,200.0,0.165,440.75,76.125,76.25,0.006,72.188,71.938,55.625,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.436,722.0,75.5,75.75,0.021,72.313,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.5,71.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.675,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,527.5,535.5,523.0,3.473,11.354,13.607,27.962,1.641,0.402,-0.011,-0.0,-0.001,0.0
8312007,1200,1.0,1.0,1.0,1.0,74.125,100.0,0.0,0.0,0.0,1.0,1.0,1672.621,405.271,24.924,11.212,0.0,80.0,55.0,1.4,2283.5,2360.763,2276.927,-1.55,55.148,74.074,73.548,90.689,51.369,1.375,2.724,0.315,76.0,60.805,82.768,44.443,0.0,73.433,139.561,108.207,135.895,34.679,52.466,52.457,-10.82,25.453,89.813,72.125,74.125,55.5,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.254,315.0,73.375,71.875,-0.052,72.0,72.188,55.531,56.406,0.0,40.406,72.0,70.0,1000.0,200.0,0.172,455.0,76.125,76.25,0.006,72.063,71.813,55.625,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.444,727.0,75.438,75.813,0.025,72.375,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,71.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.665,11.747,8.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.0,547.0,303.25,528.0,536.0,523.5,2.914,11.206,13.11,27.693,1.673,0.405,-0.011,-0.0,-0.001,0.0
8312007,1201,1.0,1.0,1.0,1.0,74.179,100.0,0.0,0.0,0.0,1.0,1.0,1637.482,392.387,24.862,11.152,0.0,80.0,55.0,1.4,2291.0,2345.36,2253.038,-2.339,54.932,74.074,73.443,91.112,51.476,1.364,2.731,0.326,76.005,60.792,82.627,44.387,0.0,73.218,135.122,110.226,132.202,34.606,52.571,52.748,-10.82,24.813,89.875,72.125,73.563,55.688,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.255,316.0,73.375,71.75,-0.052,72.125,72.0,55.625,56.406,0.0,41.0,72.0,70.0,1000.0,200.0,0.17,452.0,76.125,76.25,0.006,72.313,71.625,55.656,56.531,0.0,67.938,72.0,70.0,1000.0,200.0,0.431,718.5,75.5,75.938,0.024,72.313,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,71.875,71.25,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.38,5.893,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.0,547.0,303.25,527.5,535.5,523.0,2.916,11.262,10.43,28.109,1.637,0.392,-0.012,-0.0,-0.002,0.0
8312007,1202,1.0,1.0,1.0,1.0,74.428,100.0,0.0,0.0,0.0,1.0,1.0,1680.82,398.243,24.852,11.108,0.0,80.0,55.0,1.4,2296.75,2357.339,2278.77,-0.952,54.932,73.968,73.022,90.795,51.583,1.372,2.746,0.304,76.168,60.891,82.459,44.752,0.0,73.218,137.12,108.632,133.31,34.606,52.362,52.457,-10.82,25.266,89.688,72.0,72.75,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.252,313.5,73.375,71.875,-0.052,72.0,71.688,55.531,56.313,0.0,40.844,72.0,70.0,1000.0,200.0,0.172,453.75,76.125,76.25,0.006,71.875,71.625,55.625,56.531,0.0,68.313,72.0,70.0,1000.0,200.0,0.446,731.5,75.438,75.75,0.012,72.063,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,71.875,71.188,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.391,5.905,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,547.0,303.25,527.0,536.0,523.0,3.324,11.167,13.596,27.549,1.681,0.398,-0.011,-0.0,-0.001,0.0
8312007,1203,1.0,1.0,1.0,1.0,73.677,100.0,0.0,0.0,0.0,1.0,1.0,1602.343,392.387,24.873,11.108,0.0,80.0,55.0,1.4,2296.75,2321.431,2242.055,-2.394,54.932,73.862,72.707,90.478,51.476,1.417,2.749,0.307,76.139,60.912,82.487,45.368,0.0,73.218,138.673,108.101,135.156,34.679,52.257,52.384,-10.828,25.547,89.75,72.0,71.75,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.259,316.0,73.375,71.875,-0.052,72.0,71.125,55.531,56.406,0.0,40.875,72.0,70.0,1000.0,200.0,0.158,436.5,76.125,76.375,0.006,71.875,71.438,55.625,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.432,720.0,75.5,75.75,0.019,72.063,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,71.875,71.25,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.889,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,536.5,547.0,303.25,528.0,535.5,523.5,2.861,11.188,12.555,27.323,1.602,0.392,-0.011,-0.0,-0.001,0.0
8312007,1204,1.0,1.0,1.0,1.0,73.584,100.0,0.0,0.0,0.0,1.0,1.0,1649.195,399.414,24.852,11.093,0.0,80.0,55.0,1.4,2280.75,2348.781,2254.871,-1.588,54.932,73.437,72.286,90.584,51.476,1.394,2.753,0.315,76.137,60.91,82.571,45.649,0.0,73.218,134.827,109.694,131.98,34.679,52.466,52.602,-10.82,25.391,89.75,71.813,71.5,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.243,308.0,73.25,71.75,-0.052,71.75,70.938,55.531,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.16,438.25,76.125,76.25,0.006,72.063,71.313,55.625,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.444,728.5,75.438,75.75,0.023,71.688,69.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,71.875,71.25,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.896,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,536.5,547.0,303.25,528.0,536.0,523.0,2.815,11.178,10.166,27.622,1.649,0.399,-0.011,-0.0,-0.001,0.0
8312007,1205,1.0,1.0,1.0,1.0,73.824,100.0,0.0,0.0,0.0,1.0,1.0,1640.996,401.757,24.811,11.167,0.0,80.0,55.0,1.4,2278.75,2348.781,2260.375,-1.354,54.825,73.437,72.286,90.161,51.369,1.387,2.756,0.304,76.138,60.91,82.459,46.097,0.0,73.325,136.824,107.889,132.94,34.606,52.153,52.238,-10.82,25.563,89.688,71.813,71.563,55.406,56.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.252,314.5,73.25,71.875,-0.052,71.75,70.625,55.531,56.406,0.0,39.406,72.0,70.0,1000.0,200.0,0.16,437.25,76.125,76.25,0.006,71.875,71.313,55.5,56.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.445,730.5,75.438,75.75,0.026,71.313,69.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,71.813,71.25,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.375,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,547.0,303.25,527.0,536.0,523.0,3.33,11.221,13.838,27.356,1.641,0.402,-0.01,-0.0,-0.001,0.0
8312007,1206,1.0,1.0,1.0,1.0,73.044,100.0,0.0,0.0,0.0,1.0,1.0,1614.056,395.9,24.914,11.167,0.0,80.0,55.0,1.4,2278.0,2326.555,2251.205,-1.527,54.825,73.331,72.181,90.161,51.262,1.41,2.753,0.326,76.062,60.897,82.768,46.293,0.0,73.325,138.747,108.101,135.156,34.606,52.257,52.238,-10.82,25.828,89.813,71.75,70.563,55.406,56.344,0.0,46.938,72.0,70.0,1000.0,200.0,0.248,311.0,73.25,71.75,-0.052,71.875,70.5,55.344,56.406,0.0,39.688,72.0,70.0,1000.0,200.0,0.158,437.5,76.125,76.375,0.006,71.688,71.313,55.5,56.438,0.0,66.563,72.0,70.0,1000.0,200.0,0.422,710.0,75.438,75.75,0.025,71.313,69.438,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.552,813.0,71.875,71.188,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.377,5.899,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,547.0,303.0,527.5,535.5,523.0,2.919,11.155,12.84,27.356,1.614,0.396,-0.011,-0.0,-0.001,0.0
8312007,1207,1.0,1.0,1.0,1.0,73.166,100.0,0.0,0.0,0.0,1.0,1.0,1604.685,404.1,24.852,11.182,0.0,80.0,55.0,1.4,2270.75,2312.894,2231.099,-2.419,54.825,73.119,71.971,90.372,51.262,1.421,2.764,0.333,76.021,60.848,82.712,46.321,0.0,73.325,134.679,109.801,131.832,34.679,52.362,52.457,-10.82,25.578,89.938,71.5,71.125,55.281,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.247,310.75,73.188,71.75,-0.052,72.0,70.313,55.344,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.153,425.75,76.25,76.375,0.006,71.875,71.0,55.625,56.438,0.0,65.688,72.0,70.0,1000.0,200.0,0.424,712.5,75.5,75.813,0.02,70.938,69.25,55.688,56.688,0.0,15.703,72.0,70.0,1000.0,200.0,0.556,815.0,71.875,71.25,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.366,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,536.5,547.0,303.25,528.0,536.0,523.5,2.844,11.242,10.167,27.619,1.605,0.404,-0.011,-0.0,-0.001,0.0
8312007,1208,1.0,1.0,1.0,1.0,72.733,100.0,0.0,0.0,0.0,1.0,1.0,1461.786,373.646,24.852,11.138,0.0,80.0,55.0,1.4,2270.75,2190.527,2112.291,-2.804,54.717,73.013,71.971,90.161,51.048,1.627,2.717,0.37,74.791,60.655,82.151,46.349,0.0,73.433,137.268,108.101,133.162,34.606,51.944,52.093,-10.828,25.625,89.875,71.5,70.875,55.188,56.25,0.0,44.531,72.0,70.0,1000.0,200.0,0.257,317.5,73.188,71.75,-0.052,71.75,70.063,55.344,56.313,0.0,38.344,72.0,70.0,1000.0,200.0,0.161,442.0,76.125,76.25,0.006,71.75,70.813,55.375,56.438,0.0,64.125,72.0,70.0,1000.0,200.0,0.431,719.5,75.5,75.75,0.025,70.875,69.25,55.688,56.781,0.0,0.972,72.0,70.0,1000.0,200.0,0.384,655.0,71.875,71.25,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.365,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.0,547.0,303.25,528.0,536.0,523.0,3.499,11.234,14.651,27.06,1.462,0.374,-0.011,-0.0,-0.001,0.0
8312007,1209,1.0,1.0,1.0,1.0,70.523,100.0,0.0,0.0,0.0,1.0,1.0,1053.001,285.798,24.873,11.108,0.0,80.0,55.0,1.4,2022.5,1630.616,1679.781,0.593,53.964,72.907,71.76,91.323,49.978,1.863,2.342,0.395,70.758,56.881,79.374,46.293,0.0,73.325,138.23,109.694,134.787,34.532,50.795,51.0,-10.82,24.813,88.813,71.438,70.563,54.688,55.875,0.0,42.938,72.0,70.0,1000.0,200.0,0.261,316.75,73.188,71.75,-0.052,71.75,70.063,55.031,56.094,0.0,38.438,72.0,70.0,1000.0,200.0,0.152,425.5,76.125,76.25,0.006,71.313,70.625,54.875,56.031,0.0,62.781,72.0,70.0,1000.0,200.0,0.436,709.0,75.438,75.813,0.022,70.875,69.438,55.688,56.844,0.0,38.219,72.0,70.0,1000.0,200.0,0.053,237.0,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.366,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,533.0,545.5,303.25,528.5,535.5,523.0,3.001,11.248,12.292,25.415,1.053,0.286,-0.011,-0.0,-0.001,0.0
8312007,1210,1.0,1.0,1.0,1.0,67.404,100.0,0.0,0.0,0.0,1.0,1.0,1030.747,279.941,24.873,11.197,0.0,80.0,55.0,1.4,1657.75,1714.57,1711.005,0.347,53.21,73.013,71.865,93.541,48.907,1.733,2.284,0.384,69.192,55.547,81.982,45.957,0.0,73.325,134.087,112.669,131.315,34.679,50.899,51.0,-10.82,23.703,89.313,71.313,71.0,54.0,55.281,0.0,43.813,72.0,70.0,1000.0,200.0,0.239,305.25,73.188,71.75,-0.052,71.625,70.0,54.438,55.688,0.0,37.781,72.0,70.0,1000.0,200.0,0.148,420.5,76.125,76.25,0.006,71.5,70.813,54.406,55.625,0.0,61.938,72.0,70.0,1000.0,200.0,0.393,684.5,75.438,75.75,0.024,71.313,69.688,55.563,57.188,0.0,36.125,72.0,70.0,1000.0,200.0,0.047,235.875,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.369,5.891,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.0,543.0,303.0,527.5,535.0,523.0,3.219,11.267,9.909,25.389,1.031,0.28,-0.011,-0.0,-0.001,0.0
8312007,1211,1.0,1.0,1.0,1.0,63.891,100.0,0.0,0.0,0.0,1.0,1.0,988.58,275.256,24.893,11.167,0.0,80.0,55.0,1.4,1657.75,1680.574,1678.141,0.35,52.672,72.907,71.76,94.175,48.479,1.657,2.241,0.366,67.971,54.89,82.487,45.817,0.0,73.325,136.75,112.35,132.202,34.606,50.586,50.709,-10.82,23.047,89.75,71.188,70.625,53.594,55.031,0.0,43.969,72.0,70.0,1000.0,200.0,0.228,298.0,73.188,71.75,-0.052,71.625,70.0,54.0,55.469,0.0,38.469,72.0,70.0,1000.0,200.0,0.142,411.0,76.125,76.25,0.006,71.313,70.0,54.094,55.313,0.0,62.438,72.0,70.0,1000.0,200.0,0.377,670.0,75.5,75.813,0.021,71.688,70.0,55.406,57.188,0.0,35.563,72.0,70.0,1000.0,200.0,0.043,224.75,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.889,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.0,541.0,303.25,527.5,535.0,523.0,4.64,11.253,16.258,24.983,0.989,0.275,-0.011,-0.0,-0.001,0.0
8312007,1212,1.0,1.0,1.0,1.0,60.648,100.0,0.0,0.0,0.0,1.0,1.0,931.186,263.543,24.769,11.123,0.0,80.0,55.0,1.4,1588.125,1638.655,1666.678,0.406,52.457,72.695,71.34,96.499,48.372,1.585,2.14,0.351,66.911,53.723,83.721,45.509,0.0,73.54,137.49,118.936,133.162,34.532,51.631,51.656,-10.82,21.609,90.375,71.125,70.875,53.313,54.656,0.0,44.5,72.0,70.0,1000.0,200.0,0.22,292.25,73.0,71.563,-0.052,71.563,69.938,53.813,55.094,0.0,38.156,72.0,70.0,1000.0,200.0,0.14,404.25,76.125,76.375,0.006,70.938,70.375,53.813,55.0,0.0,62.938,72.0,70.0,1000.0,200.0,0.367,659.5,75.438,75.813,0.022,71.938,70.375,55.219,57.188,0.0,37.063,72.0,70.0,1000.0,200.0,0.036,206.875,71.875,71.25,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.382,5.898,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,528.0,539.0,303.25,526.5,534.5,523.0,5.778,11.139,15.391,26.463,0.931,0.264,-0.011,-0.0,-0.001,0.0
8312007,1213,1.0,1.0,1.0,1.0,57.708,100.0,0.0,0.0,0.0,1.0,1.0,878.477,261.201,24.604,11.152,0.0,80.0,55.0,1.4,1553.875,1588.928,1593.444,0.364,52.134,72.695,71.235,99.985,48.265,1.558,2.115,0.373,66.108,53.307,83.637,45.509,0.0,73.325,134.013,121.379,130.281,34.459,52.049,52.093,-10.82,19.5,90.813,71.125,70.625,53.313,54.469,0.0,44.938,72.0,70.0,1000.0,200.0,0.215,289.0,73.0,71.875,-0.052,71.438,69.688,53.813,54.969,0.0,38.563,72.0,70.0,1000.0,200.0,0.131,398.25,76.125,76.375,0.006,71.188,70.188,53.813,54.875,0.0,61.188,72.0,70.0,1000.0,200.0,0.346,646.0,75.5,75.938,0.026,72.063,70.688,55.219,57.188,0.0,36.938,72.0,70.0,1000.0,200.0,0.035,205.0,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.378,5.901,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.0,537.5,303.25,527.0,534.0,523.5,7.268,11.18,13.197,27.323,0.878,0.261,-0.009,-0.0,-0.002,0.0
8312007,1214,1.0,1.0,1.0,1.0,54.406,100.0,0.0,0.0,0.0,1.0,1.0,866.764,245.974,24.418,11.019,0.0,80.0,55.0,1.4,1551.875,1600.133,1603.165,0.348,52.134,72.907,71.445,102.098,48.265,1.547,2.054,0.351,65.561,52.572,84.114,45.34,0.0,73.325,138.156,121.911,131.906,34.459,52.257,52.311,-10.82,18.234,91.125,70.938,70.438,53.094,54.375,0.0,43.906,72.0,70.0,1000.0,200.0,0.216,289.5,73.0,71.563,-0.052,71.438,69.688,53.719,54.844,0.0,38.125,72.0,70.0,1000.0,200.0,0.128,387.75,76.125,76.375,0.006,71.063,69.813,53.719,54.719,0.0,61.156,72.0,70.0,1000.0,200.0,0.349,648.5,75.5,75.813,0.02,72.5,71.125,55.125,57.188,0.0,35.875,72.0,70.0,1000.0,200.0,0.039,213.625,71.875,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.367,5.889,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,527.0,536.0,303.25,524.0,533.5,523.5,9.394,11.052,21.906,27.331,0.867,0.246,-0.011,-0.0,-0.001,0.0
