DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1215,1.0,1.0,1.0,1.0,51.388,100.0,0.0,0.0,0.0,1.0,1.0,804.685,244.802,24.16,11.078,0.0,80.0,55.0,1.4,1550.625,1542.664,1541.814,0.35,52.242,72.482,71.129,104.739,48.479,1.547,2.014,0.362,65.035,52.256,84.366,45.424,0.0,73.218,136.898,126.585,132.571,34.313,53.093,53.112,-10.82,16.859,91.5,70.938,70.625,53.094,54.563,0.0,36.969,72.0,70.0,1000.0,200.0,0.165,235.75,73.0,71.75,-0.052,71.25,69.5,53.719,54.844,0.0,37.656,72.0,70.0,1000.0,200.0,0.126,385.5,76.25,76.25,0.006,70.938,70.0,53.719,54.719,0.0,61.313,72.0,70.0,1000.0,200.0,0.345,640.5,75.438,75.938,0.024,72.563,71.563,55.125,57.188,0.0,37.688,72.0,70.0,1000.0,200.0,0.043,226.125,71.875,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.375,5.899,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,526.5,535.0,303.25,526.0,533.5,523.5,10.137,11.089,15.012,28.936,0.805,0.245,-0.01,0.0,-0.002,0.0
8312007,1216,1.0,1.0,1.0,1.0,47.85,100.0,0.0,0.0,0.0,1.0,1.0,660.615,215.52,24.026,10.96,0.0,80.0,55.0,1.4,1550.625,1151.799,1305.255,1.916,52.026,72.589,71.129,106.746,48.051,1.653,1.798,0.399,63.766,51.419,81.365,45.312,0.0,73.218,134.161,125.416,129.616,34.459,51.944,52.238,-10.82,15.773,91.063,70.875,70.563,52.906,54.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.133,226.625,73.0,71.75,-0.052,71.25,69.5,53.406,54.563,0.0,37.0,72.0,70.0,1000.0,200.0,0.125,384.5,76.125,76.375,0.006,71.688,71.0,53.625,54.813,0.0,30.484,72.0,70.0,1000.0,200.0,0.109,305.75,75.5,75.938,0.025,72.875,71.813,55.063,56.969,0.0,37.531,72.0,70.0,1000.0,200.0,0.05,244.75,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.372,5.889,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,527.5,534.0,303.25,524.5,533.5,524.0,12.487,11.144,15.694,27.074,0.661,0.216,-0.01,-0.0,-0.002,0.0
8312007,1217,1.0,1.0,1.0,1.0,41.79,100.0,0.0,0.0,0.0,1.0,1.0,621.962,209.663,24.16,10.915,0.0,80.0,55.0,1.4,1076.25,1085.757,1194.089,3.898,50.95,72.695,71.655,109.916,46.338,1.505,1.823,0.377,63.096,50.488,80.131,45.2,0.0,73.218,139.265,130.621,134.196,34.386,50.586,50.417,-10.82,14.648,89.813,70.875,70.938,52.063,53.813,0.0,36.906,72.0,70.0,1000.0,200.0,0.119,216.25,73.0,71.563,-0.052,71.438,69.813,52.688,54.281,0.0,37.469,72.0,70.0,1000.0,200.0,0.116,376.75,76.125,76.25,0.006,72.813,73.938,53.313,55.219,0.0,43.313,72.0,70.0,1000.0,200.0,0.035,202.0,75.5,75.813,0.023,73.0,72.188,54.5,56.844,0.0,39.938,72.0,70.0,1000.0,200.0,0.053,252.875,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.383,5.901,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,530.0,533.0,303.0,525.0,533.5,524.0,14.168,10.801,17.573,24.312,0.622,0.21,-0.011,-0.0,-0.001,0.0
8312007,1218,1.0,1.0,1.0,1.0,36.172,100.0,0.0,0.0,0.0,1.0,1.0,633.675,210.835,24.408,10.915,0.0,80.0,55.0,1.4,1078.25,1160.858,1259.765,2.141,50.52,73.119,72.286,112.979,45.803,1.513,1.798,0.362,62.378,50.17,82.683,44.5,0.0,73.11,135.64,130.515,132.128,34.313,51.526,51.583,-10.82,13.57,91.125,70.938,70.938,51.813,53.531,0.0,36.75,72.0,70.0,1000.0,200.0,0.114,208.875,73.0,71.75,-0.052,71.25,69.5,52.281,53.875,0.0,37.406,72.0,70.0,1000.0,200.0,0.115,367.0,76.125,76.25,0.006,73.313,75.0,53.031,55.0,0.0,44.188,72.0,70.0,1000.0,200.0,0.052,251.25,75.5,75.938,0.021,73.0,72.438,54.375,56.563,0.0,38.656,72.0,70.0,1000.0,200.0,0.063,273.25,71.875,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.382,5.901,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,530.5,532.5,303.25,524.0,533.5,523.5,16.726,10.951,12.314,26.192,0.634,0.211,-0.01,-0.0,-0.001,0.0
8312007,1219,1.0,1.0,1.0,1.0,30.877,100.0,0.0,0.0,0.0,1.0,1.0,626.647,204.978,24.718,10.945,0.0,80.0,55.0,1.4,1126.625,1147.274,1240.978,2.363,50.412,73.331,72.601,113.613,45.696,1.501,1.787,0.355,61.794,49.559,83.104,43.827,0.0,73.325,135.714,128.922,130.134,34.239,51.213,51.291,-10.82,13.07,91.813,70.938,71.0,51.563,53.438,0.0,37.531,72.0,70.0,1000.0,200.0,0.104,201.625,73.0,71.75,-0.052,71.125,69.5,52.094,53.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.104,355.0,76.125,76.375,0.006,73.5,75.188,52.688,54.875,0.0,45.406,72.0,70.0,1000.0,200.0,0.063,273.5,75.5,75.813,0.021,73.0,72.75,54.281,56.375,0.0,40.688,72.0,70.0,1000.0,200.0,0.061,270.25,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.375,5.891,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,530.5,532.0,303.25,524.0,533.5,523.5,20.307,10.995,19.813,25.933,0.627,0.205,-0.01,-0.0,-0.001,0.0
8312007,1220,1.0,1.0,1.0,1.0,24.285,100.0,0.0,0.0,0.0,1.0,1.0,605.564,215.52,24.749,10.856,0.0,80.0,55.0,1.4,1145.75,1175.985,1269.166,2.153,50.197,73.331,72.707,115.303,45.696,1.497,1.74,0.37,61.393,49.362,84.17,43.238,0.0,73.218,138.895,134.127,134.565,34.093,51.944,52.093,-10.82,12.578,92.438,71.125,71.25,51.5,53.25,0.0,36.125,72.0,70.0,1000.0,200.0,0.111,209.5,72.875,71.563,-0.052,71.0,69.313,52.094,53.438,0.0,36.0,72.0,70.0,1000.0,200.0,0.1,343.0,76.125,76.375,0.006,73.625,75.5,52.5,54.719,0.0,47.5,72.0,70.0,1000.0,200.0,0.072,292.5,75.5,75.938,0.025,73.0,72.875,53.969,56.188,0.0,41.063,72.0,70.0,1000.0,200.0,0.065,279.75,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.37,5.888,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,531.5,303.25,525.0,533.5,523.0,22.475,10.947,15.379,27.153,0.606,0.216,-0.01,-0.0,-0.002,0.0
8312007,1221,1.0,1.0,1.0,1.0,19.601,100.0,0.0,0.0,0.0,1.0,1.0,643.045,206.149,24.48,10.9,0.0,80.0,55.0,1.4,1145.75,1185.078,1261.332,3.034,50.197,73.543,72.812,116.043,45.803,1.467,1.794,0.355,61.407,49.188,84.31,42.818,0.0,73.325,134.827,131.259,131.241,33.946,51.84,52.02,-10.82,12.148,92.813,70.938,71.0,51.281,53.094,0.0,37.25,72.0,70.0,1000.0,200.0,0.102,200.0,72.813,71.75,-0.052,71.0,69.375,52.094,53.344,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,335.75,76.125,76.375,0.006,73.688,75.0,52.438,54.625,0.0,48.156,72.0,70.0,1000.0,200.0,0.081,311.5,75.5,75.938,0.023,72.875,72.938,53.875,56.063,0.0,41.125,72.0,70.0,1000.0,200.0,0.071,292.0,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.372,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.5,531.0,303.0,524.5,533.5,523.0,24.603,11.01,12.614,27.376,0.643,0.206,-0.008,-0.0,-0.001,0.0
8312007,1222,1.0,1.0,1.0,1.0,13.983,100.0,0.0,0.0,0.0,1.0,1.0,643.045,216.691,24.274,10.885,0.0,80.0,55.0,1.4,1137.375,1206.343,1308.398,2.141,50.089,73.756,73.232,115.937,45.803,1.482,1.679,0.37,61.134,49.07,84.282,42.482,0.0,73.218,136.528,130.515,130.577,33.946,51.317,51.583,-10.82,12.141,92.938,70.938,71.125,51.188,53.094,0.0,36.719,72.0,70.0,1000.0,200.0,0.105,204.0,72.875,71.563,-0.052,71.0,69.5,51.875,53.344,0.0,35.313,72.0,70.0,1000.0,200.0,0.087,320.25,76.125,76.375,0.006,73.688,74.813,52.125,54.469,0.0,48.875,72.0,70.0,1000.0,200.0,0.096,337.75,75.5,75.813,0.021,72.688,72.938,53.781,55.781,0.0,42.5,72.0,70.0,1000.0,200.0,0.068,289.0,72.0,71.375,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.377,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.5,530.5,303.25,523.0,533.5,523.0,24.024,11.052,20.746,26.678,0.643,0.217,-0.01,-0.0,-0.001,0.0
8312007,1223,1.0,1.0,1.0,1.0,8.054,100.0,0.0,0.0,0.0,1.0,1.0,644.217,217.862,24.016,10.841,0.0,80.0,55.0,1.4,1154.75,1236.84,1313.112,2.083,49.981,74.074,73.337,116.782,45.803,1.372,1.758,0.34,61.134,48.838,84.759,42.257,0.0,73.218,138.895,134.658,134.418,33.946,51.944,52.093,-10.828,11.922,93.188,71.125,71.125,51.188,52.969,0.0,37.25,72.0,70.0,1000.0,200.0,0.102,198.0,72.875,71.563,-0.052,71.125,69.688,51.875,53.25,0.0,34.969,72.0,70.0,1000.0,200.0,0.085,320.5,76.125,76.25,0.006,73.688,74.625,52.031,54.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.102,347.0,75.5,75.938,0.02,72.563,73.063,53.656,55.688,0.0,41.219,72.0,70.0,1000.0,200.0,0.07,291.5,72.0,71.5,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.378,5.894,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,530.0,303.25,524.5,533.5,522.5,25.376,10.931,15.43,27.338,0.644,0.218,-0.01,-0.0,-0.001,0.0
8312007,1224,1.0,1.0,1.0,1.0,3.001,100.0,0.0,0.0,0.0,1.0,1.0,658.272,206.149,23.985,10.945,0.0,80.0,55.0,1.4,1170.0,1236.84,1297.402,2.014,49.981,73.862,73.127,116.888,45.803,1.436,1.751,0.337,61.091,48.87,84.731,42.089,0.0,72.895,134.457,131.046,130.651,33.873,51.631,51.947,-10.82,11.695,93.438,71.125,71.25,51.188,52.844,0.0,36.469,72.0,70.0,1000.0,200.0,0.106,204.375,72.813,71.563,-0.052,71.125,69.813,51.875,53.25,0.0,33.844,72.0,70.0,1000.0,200.0,0.085,319.5,76.125,76.375,0.006,73.625,74.625,52.031,54.156,0.0,49.719,72.0,70.0,1000.0,200.0,0.104,353.5,75.5,75.938,0.021,72.563,73.25,53.469,55.625,0.0,40.938,72.0,70.0,1000.0,200.0,0.074,297.75,72.0,71.5,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.377,5.898,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,530.0,303.25,524.5,533.5,522.0,26.763,11.14,13.118,27.49,0.658,0.206,-0.01,-0.0,-0.001,0.0
8312007,1225,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,646.559,207.321,23.943,10.885,0.0,80.0,55.0,1.4,1188.0,1227.676,1314.684,2.139,49.981,74.18,73.232,116.254,45.803,1.417,1.751,0.337,61.044,48.864,84.591,41.865,0.0,72.895,137.49,130.834,131.02,33.946,51.631,51.656,-10.82,11.883,93.688,70.938,71.0,51.063,52.844,0.0,36.313,72.0,70.0,1000.0,200.0,0.107,202.5,72.813,71.563,-0.052,71.125,69.813,51.688,53.25,0.0,33.906,72.0,70.0,1000.0,200.0,0.08,306.75,76.125,76.25,0.006,73.625,74.5,51.906,53.844,0.0,50.656,72.0,70.0,1000.0,200.0,0.111,364.5,75.5,75.813,0.017,72.5,73.25,53.344,55.5,0.0,41.844,72.0,70.0,1000.0,200.0,0.073,296.75,72.0,71.5,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.377,5.896,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,530.0,303.25,523.0,533.5,522.0,23.274,10.9,22.241,26.788,0.647,0.207,-0.01,-0.0,-0.001,0.0
8312007,1226,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,648.902,215.52,24.036,10.885,0.0,80.0,55.0,1.4,1177.0,1250.608,1325.693,0.574,49.874,73.968,73.127,116.782,45.91,1.391,1.704,0.362,61.053,48.852,85.095,41.949,0.0,72.895,138.525,134.445,134.122,33.8,52.153,52.165,-10.828,11.758,93.688,70.938,71.25,50.969,52.719,0.0,37.531,72.0,70.0,1000.0,200.0,0.098,195.25,72.813,71.563,-0.052,71.25,69.938,51.688,53.156,0.0,33.063,72.0,70.0,1000.0,200.0,0.081,312.5,76.125,76.375,0.006,73.375,74.313,51.813,53.719,0.0,51.188,72.0,70.0,1000.0,200.0,0.121,379.25,75.5,75.938,0.021,72.375,73.375,53.25,55.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.073,296.5,72.0,71.5,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.385,5.902,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.0,529.5,303.25,523.5,533.5,521.5,25.939,10.892,15.189,27.78,0.649,0.216,-0.01,-0.0,-0.001,0.0
8312007,1227,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,647.731,209.663,24.026,10.974,0.0,80.0,55.0,1.4,1177.0,1239.897,1300.543,2.122,49.981,73.968,73.127,116.994,45.91,1.391,1.758,0.337,61.027,48.838,84.955,41.809,0.0,72.788,134.087,130.621,130.281,33.873,51.944,52.093,-10.828,11.633,93.813,71.125,71.563,51.063,52.719,0.0,36.313,72.0,70.0,1000.0,200.0,0.106,203.75,72.813,71.563,-0.052,71.25,70.063,51.688,53.156,0.0,33.563,72.0,70.0,1000.0,200.0,0.075,299.75,76.125,76.25,0.006,73.625,73.938,51.813,53.625,0.0,52.031,72.0,70.0,1000.0,200.0,0.124,382.5,75.5,75.813,0.016,72.375,73.5,53.156,55.188,0.0,42.063,72.0,70.0,1000.0,200.0,0.072,295.25,72.0,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.383,5.898,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,527.0,529.0,303.25,524.5,533.5,521.5,26.383,11.064,13.142,27.785,0.648,0.21,-0.01,-0.0,-0.001,0.0
8312007,1228,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,647.731,209.663,24.026,10.93,0.0,80.0,55.0,1.4,1185.125,1250.608,1300.543,1.965,49.874,74.18,73.232,116.043,46.017,1.44,1.708,0.34,61.048,48.872,85.011,41.809,0.0,72.895,137.934,131.365,131.537,33.873,51.735,51.801,-10.828,11.844,93.813,70.938,71.5,50.969,52.625,0.0,36.625,72.0,70.0,1000.0,200.0,0.104,199.625,72.813,71.563,-0.052,71.25,70.063,51.563,53.156,0.0,32.656,72.0,70.0,1000.0,200.0,0.072,290.5,76.125,76.375,0.006,73.5,73.625,51.719,53.531,0.0,51.906,72.0,70.0,1000.0,200.0,0.134,400.25,75.5,75.938,0.021,72.375,73.438,53.156,55.188,0.0,42.469,72.0,70.0,1000.0,200.0,0.073,297.5,72.125,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.383,5.898,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,526.5,529.5,303.0,524.5,533.0,521.0,23.397,10.97,22.063,27.231,0.648,0.21,-0.01,-0.0,-0.001,0.0
8312007,1229,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,654.758,210.835,24.005,10.871,0.0,80.0,55.0,1.4,1183.75,1252.139,1306.826,2.139,49.981,74.074,72.917,116.888,46.124,1.398,1.758,0.337,61.045,48.776,85.208,41.725,0.0,73.003,137.86,133.808,133.531,33.873,52.153,52.238,-10.82,11.68,93.938,70.938,70.875,50.969,52.625,0.0,37.594,72.0,70.0,1000.0,200.0,0.097,194.875,72.813,71.563,-0.052,71.125,70.313,51.563,53.156,0.0,32.25,72.0,70.0,1000.0,200.0,0.069,284.25,76.125,76.375,0.006,73.375,73.625,51.813,53.531,0.0,52.969,72.0,70.0,1000.0,200.0,0.135,402.5,75.5,75.813,0.018,72.313,73.438,53.063,55.094,0.0,41.438,72.0,70.0,1000.0,200.0,0.079,309.75,72.0,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.385,5.901,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,526.0,529.0,303.25,523.5,533.5,521.0,25.646,10.922,14.918,27.744,0.655,0.211,-0.01,-0.0,-0.001,0.0
8312007,1230,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,651.245,212.006,23.995,10.974,0.0,80.0,55.0,1.4,1208.5,1273.616,1341.436,2.035,49.981,73.968,72.917,116.36,46.124,1.379,1.719,0.34,61.129,48.88,85.18,41.725,0.0,73.11,133.569,129.984,129.543,33.873,51.84,52.093,-10.828,11.648,93.75,70.938,71.125,50.969,52.625,0.0,36.375,72.0,70.0,1000.0,200.0,0.105,203.75,72.813,71.438,-0.052,71.125,70.313,51.563,53.156,0.0,32.719,72.0,70.0,1000.0,200.0,0.064,279.0,76.125,76.375,0.006,73.313,73.938,51.719,53.25,0.0,53.031,72.0,70.0,1000.0,200.0,0.149,422.75,75.5,75.813,0.02,72.375,73.5,53.063,55.094,0.0,41.969,72.0,70.0,1000.0,200.0,0.08,310.0,72.125,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.377,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,529.0,303.0,524.5,533.0,521.0,26.947,11.129,13.886,27.785,0.651,0.212,-0.01,-0.0,-0.001,0.0
8312007,1231,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,651.245,208.492,23.985,10.885,0.0,80.0,55.0,1.4,1215.875,1276.689,1343.011,2.132,50.089,73.968,72.917,115.62,46.231,1.398,1.726,0.34,61.089,48.866,85.208,41.725,0.0,73.11,138.23,131.896,132.349,33.946,51.944,52.02,-10.828,11.883,93.938,70.875,71.0,50.969,52.625,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,200.5,72.688,71.438,-0.052,71.25,70.375,51.563,53.156,0.0,32.031,72.0,70.0,1000.0,200.0,0.063,276.5,76.125,76.25,0.006,73.375,73.625,51.5,53.25,0.0,53.875,72.0,70.0,1000.0,200.0,0.156,432.0,75.563,75.813,0.023,72.313,73.5,52.875,55.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.079,307.5,72.125,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.378,5.899,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,528.5,303.25,522.5,533.0,520.5,22.27,10.931,20.247,27.339,0.651,0.208,-0.01,-0.0,-0.001,0.0
8312007,1232,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,673.499,215.52,24.047,10.826,0.0,80.0,55.0,1.4,1215.875,1301.325,1344.587,2.307,50.089,74.18,73.127,116.465,46.124,1.36,1.762,0.34,61.283,48.872,85.292,41.697,0.0,72.895,136.38,132.852,132.276,33.873,52.257,52.384,-10.82,11.711,94.125,70.938,71.25,51.063,52.625,0.0,36.969,72.0,70.0,1000.0,200.0,0.1,199.375,72.688,71.438,-0.052,71.438,70.5,51.563,53.156,0.0,32.156,72.0,70.0,1000.0,200.0,0.064,277.75,76.125,76.375,0.006,73.313,72.75,51.719,53.156,0.0,53.313,72.0,70.0,1000.0,200.0,0.164,441.0,75.5,75.938,0.021,72.313,73.5,52.875,55.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.08,311.0,72.125,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.375,5.894,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,528.5,303.25,522.0,533.5,520.0,27.973,10.901,14.174,27.849,0.673,0.216,-0.01,-0.0,-0.001,0.0
8312007,1233,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,671.157,215.52,24.016,10.811,0.0,80.0,55.0,1.4,1227.125,1270.544,1361.931,1.916,50.089,73.968,72.812,115.726,46.445,1.425,1.744,0.34,61.332,48.995,84.955,41.725,0.0,73.003,134.975,129.665,129.543,33.873,52.257,52.238,-10.82,11.766,94.188,70.938,71.0,50.969,52.719,0.0,36.313,72.0,70.0,1000.0,200.0,0.105,203.125,72.688,71.438,-0.052,71.25,70.625,51.563,53.156,0.0,32.188,72.0,70.0,1000.0,200.0,0.058,258.5,76.125,76.375,0.006,73.313,73.125,51.719,53.156,0.0,55.0,72.0,70.0,1000.0,200.0,0.167,446.0,75.5,75.938,0.023,72.313,73.625,52.875,54.906,0.0,42.063,72.0,70.0,1000.0,200.0,0.081,311.5,72.125,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.378,5.896,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,529.0,303.0,523.0,533.0,520.0,24.568,10.8,18.744,27.591,0.671,0.216,-0.01,-0.0,-0.001,0.0
8312007,1234,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,657.101,214.348,24.026,10.885,0.0,80.0,55.0,1.4,1223.75,1278.226,1338.286,2.115,50.089,73.968,72.812,115.831,46.338,1.375,1.769,0.348,61.314,49.107,85.18,41.837,0.0,72.895,139.487,134.02,133.974,33.946,52.362,52.384,-10.82,11.805,94.063,70.875,70.938,50.969,52.625,0.0,36.688,72.0,70.0,1000.0,200.0,0.103,198.75,72.563,71.375,-0.052,71.438,70.938,51.469,53.25,0.0,31.422,72.0,70.0,1000.0,200.0,0.056,255.875,76.125,76.375,0.006,73.063,73.125,51.719,53.031,0.0,54.875,72.0,70.0,1000.0,200.0,0.165,442.5,75.5,75.938,0.017,72.313,73.5,52.875,54.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.081,311.25,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.374,5.894,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,529.0,303.25,524.0,533.0,520.0,24.228,10.898,19.005,27.889,0.657,0.214,-0.009,-0.0,-0.001,0.0
8312007,1235,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,664.129,212.006,24.005,10.915,0.0,80.0,55.0,1.4,1223.75,1301.325,1382.461,1.692,50.089,74.18,73.022,116.677,46.338,1.368,1.769,0.329,61.369,49.098,85.32,41.893,0.0,73.003,135.492,132.002,131.537,34.02,52.362,52.602,-10.82,11.609,94.063,70.875,71.0,51.063,52.625,0.0,36.625,72.0,70.0,1000.0,200.0,0.103,201.125,72.688,71.438,-0.052,71.438,71.0,51.563,53.25,0.0,30.594,72.0,70.0,1000.0,200.0,0.059,266.0,76.125,76.375,0.006,73.063,72.5,51.719,53.031,0.0,53.844,72.0,70.0,1000.0,200.0,0.177,461.5,75.5,75.938,0.021,72.313,73.625,52.781,54.906,0.0,43.188,72.0,70.0,1000.0,200.0,0.08,309.5,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.374,5.894,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,529.0,303.25,523.0,533.0,520.0,27.203,11.058,13.639,28.184,0.664,0.212,-0.01,-0.0,-0.001,0.0
8312007,1236,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,677.013,223.719,24.005,10.945,0.0,80.0,55.0,1.4,1237.75,1301.325,1376.14,2.041,50.089,74.18,73.022,115.515,46.338,1.421,1.686,0.362,61.388,49.113,84.871,41.865,0.0,73.003,135.196,129.453,129.321,34.02,51.944,52.093,-10.82,11.789,93.938,70.938,71.563,51.063,52.625,0.0,36.031,72.0,70.0,1000.0,200.0,0.106,203.75,72.688,71.438,-0.052,71.438,71.125,51.469,53.156,0.0,31.781,72.0,70.0,1000.0,200.0,0.052,250.25,76.125,76.375,0.006,73.063,72.625,51.5,53.156,0.0,54.313,72.0,70.0,1000.0,200.0,0.183,468.75,75.5,75.938,0.021,72.063,73.5,52.781,54.813,0.0,43.75,72.0,70.0,1000.0,200.0,0.081,310.5,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.378,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.5,529.0,303.25,523.0,533.0,519.5,24.557,11.036,20.262,27.487,0.677,0.224,-0.01,-0.0,-0.001,0.0
8312007,1237,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,662.958,209.663,23.985,10.885,0.0,80.0,55.0,1.4,1229.75,1279.764,1346.162,0.378,49.981,73.968,72.707,115.937,46.445,1.402,1.755,0.34,61.349,49.108,85.208,41.865,0.0,72.895,139.487,134.552,134.565,34.166,52.466,52.675,-10.828,11.828,93.75,70.938,71.125,51.188,52.625,0.0,37.563,72.0,70.0,1000.0,200.0,0.097,194.5,72.563,71.438,-0.052,71.438,71.25,51.563,53.25,0.0,30.813,72.0,70.0,1000.0,200.0,0.053,251.375,76.125,76.375,0.006,73.063,71.938,51.5,53.031,0.0,55.375,72.0,70.0,1000.0,200.0,0.186,471.25,75.5,75.938,0.021,72.063,73.5,52.781,54.813,0.0,43.438,72.0,70.0,1000.0,200.0,0.074,297.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.378,5.889,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.5,528.5,303.25,524.0,533.0,519.5,23.922,11.009,16.939,27.995,0.663,0.21,-0.009,-0.0,-0.001,0.0
8312007,1238,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,672.328,215.52,24.005,10.871,0.0,80.0,55.0,1.4,1234.625,1293.617,1372.981,2.026,50.089,73.862,72.707,116.36,46.445,1.406,1.758,0.333,61.463,49.214,85.376,41.865,0.0,72.895,135.048,131.577,131.168,33.946,52.466,52.602,-10.82,11.586,94.063,70.938,71.125,51.063,52.719,0.0,36.531,72.0,70.0,1000.0,200.0,0.104,202.5,72.563,71.438,-0.052,71.563,71.125,51.563,53.25,0.0,30.75,72.0,70.0,1000.0,200.0,0.051,247.25,76.125,76.25,0.006,72.938,70.625,51.5,53.031,0.0,54.813,72.0,70.0,1000.0,200.0,0.197,487.5,75.5,76.0,0.021,72.0,73.625,52.781,54.813,0.0,42.938,72.0,70.0,1000.0,200.0,0.076,300.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.377,5.894,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.0,523.0,533.0,519.5,26.834,10.951,13.382,28.183,0.672,0.216,-0.009,-0.0,-0.002,0.0
8312007,1239,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,673.499,210.835,23.985,11.004,0.0,80.0,55.0,1.4,1238.875,1304.41,1365.087,1.019,50.197,73.862,72.601,115.515,46.552,1.391,1.812,0.322,61.59,49.194,85.039,41.865,0.0,73.11,137.12,130.515,130.577,33.946,52.049,52.093,-10.828,11.805,93.75,70.938,71.25,51.063,52.625,0.0,36.063,72.0,70.0,1000.0,200.0,0.106,204.125,72.563,71.375,-0.052,71.563,71.25,51.469,53.344,0.0,31.063,72.0,70.0,1000.0,200.0,0.05,246.375,76.063,76.375,0.006,73.063,70.813,51.719,53.031,0.0,56.5,72.0,70.0,1000.0,200.0,0.193,478.75,75.5,75.938,0.02,72.0,73.625,52.656,54.813,0.0,42.0,72.0,70.0,1000.0,200.0,0.081,308.5,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.37,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.5,303.0,523.0,533.0,519.5,23.76,11.031,22.534,27.749,0.673,0.211,-0.009,-0.0,-0.001,0.0
8312007,1240,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,678.185,222.548,23.985,10.96,0.0,80.0,55.0,1.4,1238.875,1304.41,1379.3,2.226,50.089,73.756,72.496,116.148,46.552,1.387,1.784,0.359,61.536,49.235,85.404,41.977,0.0,72.895,138.304,133.914,133.753,34.093,52.675,52.748,-10.82,11.742,93.938,70.938,71.0,51.063,52.625,0.0,37.563,72.0,70.0,1000.0,200.0,0.097,194.375,72.563,71.375,-0.052,71.563,71.313,51.469,53.25,0.0,30.547,72.0,70.0,1000.0,200.0,0.05,246.375,76.125,76.375,0.006,73.375,70.813,51.5,52.938,0.0,55.938,72.0,70.0,1000.0,200.0,0.21,501.5,75.563,75.938,0.021,71.938,73.625,52.656,54.813,0.0,43.625,72.0,70.0,1000.0,200.0,0.073,297.5,72.188,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.37,5.891,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.0,522.0,533.0,519.5,24.865,11.003,15.668,28.411,0.678,0.223,-0.009,-0.0,-0.001,0.0
8312007,1241,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,688.726,215.52,24.036,10.96,0.0,80.0,55.0,1.4,1255.75,1332.239,1369.823,2.126,50.197,73.968,72.601,116.148,46.552,1.383,1.733,0.337,61.738,49.32,85.236,41.949,0.0,72.895,134.087,130.515,129.986,34.093,52.466,52.602,-10.82,11.711,93.875,70.938,71.0,51.188,52.719,0.0,36.563,72.0,70.0,1000.0,200.0,0.104,202.25,72.438,71.438,-0.052,71.563,71.313,51.563,53.344,0.0,30.531,72.0,70.0,1000.0,200.0,0.05,246.25,76.125,76.375,0.006,73.313,70.625,51.5,52.938,0.0,58.344,72.0,70.0,1000.0,200.0,0.22,516.0,75.563,75.938,0.021,71.813,73.813,52.781,54.813,0.0,42.219,72.0,70.0,1000.0,200.0,0.075,302.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.377,5.893,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,521.0,533.0,519.0,27.596,11.041,14.167,28.188,0.689,0.216,-0.008,-0.0,-0.001,0.0
8312007,1242,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,696.925,217.862,24.026,10.9,0.0,80.0,55.0,1.4,1272.875,1346.194,1387.204,0.392,50.304,73.968,72.601,115.303,46.766,1.364,1.78,0.344,61.755,49.363,85.067,42.033,0.0,73.11,137.712,130.621,131.094,34.166,52.257,52.311,-10.82,11.961,93.75,70.938,71.0,51.188,52.625,0.0,36.281,72.0,70.0,1000.0,200.0,0.105,202.875,72.438,71.375,-0.052,71.625,71.563,51.469,53.344,0.0,29.656,72.0,70.0,1000.0,200.0,0.05,243.75,76.125,76.375,0.006,72.938,70.625,51.719,52.938,0.0,57.781,72.0,70.0,1000.0,200.0,0.233,528.5,75.5,75.938,0.02,71.938,73.813,52.656,54.625,0.0,42.375,72.0,70.0,1000.0,200.0,0.074,299.0,72.188,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.387,5.903,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,523.5,528.5,303.25,522.5,533.0,519.0,22.423,10.933,22.827,27.482,0.697,0.218,-0.008,-0.0,-0.001,0.0
8312007,1243,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,677.013,217.862,24.026,10.96,0.0,80.0,55.0,1.4,1272.875,1290.536,1357.198,2.118,50.304,73.756,72.391,115.726,46.766,1.391,1.766,0.348,61.731,49.384,85.124,42.117,0.0,72.895,138.008,133.914,133.605,34.02,52.675,52.894,-10.82,11.836,93.875,70.875,71.125,51.188,52.719,0.0,36.844,72.0,70.0,1000.0,200.0,0.101,197.625,72.438,71.375,-0.052,71.75,71.688,51.563,53.344,0.0,30.594,72.0,70.0,1000.0,200.0,0.045,237.0,76.125,76.5,0.006,72.688,70.375,51.719,52.938,0.0,57.75,72.0,70.0,1000.0,200.0,0.216,511.0,75.563,75.938,0.021,72.0,73.813,52.656,54.625,0.0,43.031,72.0,70.0,1000.0,200.0,0.073,294.75,72.375,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.38,5.896,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.0,523.0,533.0,519.5,25.839,11.089,15.185,28.745,0.677,0.218,-0.008,-0.0,-0.001,0.0
8312007,1244,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,682.87,217.862,24.005,10.989,0.0,80.0,55.0,1.4,1246.875,1319.858,1368.244,2.136,50.304,73.65,72.391,115.62,46.873,1.387,1.733,0.337,61.771,49.419,84.899,42.061,0.0,73.218,133.569,129.771,129.247,34.166,52.257,52.53,-10.82,11.789,93.938,70.938,71.125,51.188,52.719,0.0,36.813,72.0,70.0,1000.0,200.0,0.102,200.625,72.438,71.375,-0.052,71.625,71.75,51.563,53.438,0.0,30.281,72.0,70.0,1000.0,200.0,0.047,234.0,76.125,76.25,0.006,72.813,70.188,51.719,52.938,0.0,58.0,72.0,70.0,1000.0,200.0,0.229,524.0,75.563,76.0,0.021,72.0,73.813,52.656,54.813,0.0,42.563,72.0,70.0,1000.0,200.0,0.075,298.0,72.375,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.375,5.889,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,521.5,533.5,519.0,27.317,11.155,14.913,28.041,0.683,0.218,-0.008,-0.0,-0.001,0.0
8312007,1245,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,705.125,213.177,23.995,11.019,0.0,80.0,55.0,1.4,1258.375,1338.438,1404.613,2.083,50.412,73.65,72.286,115.092,46.766,1.391,1.798,0.34,61.83,49.443,85.404,42.061,0.0,73.11,138.895,132.215,132.645,34.239,52.466,52.602,-10.82,11.977,93.625,70.938,71.125,51.281,52.844,0.0,36.375,72.0,70.0,1000.0,200.0,0.104,202.375,72.438,71.375,-0.052,71.625,71.875,51.563,53.438,0.0,29.594,72.0,70.0,1000.0,200.0,0.048,236.375,76.125,76.375,0.006,72.938,70.438,51.719,52.938,0.0,58.844,72.0,70.0,1000.0,200.0,0.235,529.0,75.563,75.938,0.021,71.938,73.938,52.781,54.813,0.0,41.875,72.0,70.0,1000.0,200.0,0.078,302.5,72.375,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.38,5.894,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,522.0,533.0,519.0,22.45,11.101,21.522,28.115,0.705,0.213,-0.008,-0.0,-0.001,0.0
8312007,1246,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,712.152,223.719,24.088,10.885,0.0,80.0,55.0,1.4,1284.625,1363.285,1422.05,0.612,50.52,73.543,72.286,115.726,46.98,1.364,1.784,0.34,61.877,49.487,85.741,42.201,0.0,73.218,136.824,132.958,132.571,34.166,52.884,53.112,-10.82,11.781,93.438,70.938,71.0,51.281,52.719,0.0,36.188,72.0,70.0,1000.0,200.0,0.105,202.375,72.438,71.375,-0.052,71.75,72.0,51.563,53.438,0.0,29.406,72.0,70.0,1000.0,200.0,0.046,237.0,76.125,76.25,0.006,72.938,70.0,51.813,52.938,0.0,59.219,72.0,70.0,1000.0,200.0,0.259,558.0,75.563,75.938,0.019,71.813,73.938,52.781,54.813,0.0,41.438,72.0,70.0,1000.0,200.0,0.078,307.0,72.375,71.875,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.387,5.902,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,523.5,528.5,303.0,520.5,533.0,519.0,26.499,11.018,14.711,28.656,0.712,0.224,-0.008,-0.0,-0.001,-0.0
8312007,1247,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,694.583,226.062,24.016,10.989,0.0,80.0,55.0,1.4,1284.625,1336.888,1407.781,2.224,50.52,73.756,72.391,115.409,46.98,1.394,1.816,0.337,61.78,49.481,84.506,42.285,0.0,73.218,133.421,129.134,128.656,34.239,52.257,52.457,-10.82,11.867,93.688,70.875,71.125,51.188,52.844,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,195.25,72.313,71.375,-0.052,71.75,72.0,51.688,53.438,0.0,30.172,72.0,70.0,1000.0,200.0,0.044,234.875,76.125,76.375,0.006,72.688,70.188,51.719,52.938,0.0,59.031,72.0,70.0,1000.0,200.0,0.252,551.0,75.563,75.938,0.019,71.938,73.813,52.781,54.625,0.0,42.563,72.0,70.0,1000.0,200.0,0.071,292.0,72.375,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.387,5.901,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,523.5,528.5,303.25,523.0,533.0,519.5,26.694,11.111,16.45,27.817,0.695,0.226,-0.007,-0.0,-0.001,0.0
8312007,1248,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,687.555,222.548,24.036,10.945,0.0,80.0,55.0,1.4,1271.375,1318.312,1371.402,2.356,50.412,73.756,72.391,114.986,46.873,1.413,1.863,0.344,61.85,49.499,84.983,42.229,0.0,73.003,139.487,132.958,133.236,34.239,52.675,52.675,-10.82,12.055,93.75,70.875,71.125,51.281,52.844,0.0,36.594,72.0,70.0,1000.0,200.0,0.104,202.125,72.313,71.375,-0.052,71.75,71.875,51.563,53.438,0.0,30.625,72.0,70.0,1000.0,200.0,0.043,227.375,76.125,76.375,0.006,72.688,70.188,51.813,52.938,0.0,58.844,72.0,70.0,1000.0,200.0,0.246,544.5,75.563,75.938,0.019,71.938,73.938,52.656,54.813,0.0,42.375,72.0,70.0,1000.0,200.0,0.072,292.5,72.5,71.938,0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.385,5.891,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,521.5,533.0,519.5,23.013,10.945,21.558,28.037,0.688,0.223,-0.007,-0.0,-0.001,0.0
8312007,1249,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,719.18,222.548,24.005,11.004,0.0,80.0,55.0,1.4,1265.75,1375.739,1418.878,1.238,50.412,73.543,72.181,115.726,46.98,1.356,1.852,0.34,61.991,49.533,85.432,42.257,0.0,73.11,136.38,132.533,132.276,34.166,52.884,53.039,-10.82,11.797,93.625,70.875,71.25,51.281,52.719,0.0,36.094,72.0,70.0,1000.0,200.0,0.105,203.625,72.313,71.375,-0.052,71.875,72.188,51.688,53.688,0.0,29.125,72.0,70.0,1000.0,200.0,0.047,237.75,76.125,76.375,0.006,72.5,70.188,51.719,52.844,0.0,59.0,72.0,70.0,1000.0,200.0,0.256,556.5,75.563,75.938,0.026,72.0,73.938,52.781,54.813,0.0,41.5,72.0,70.0,1000.0,200.0,0.076,299.5,72.375,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.38,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,523.5,528.5,303.25,522.0,533.0,519.0,25.609,11.095,14.149,28.857,0.719,0.223,-0.007,-0.0,-0.001,0.0
8312007,1250,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,691.069,220.205,24.016,10.96,0.0,80.0,55.0,1.4,1265.75,1343.09,1387.204,2.137,50.52,73.437,72.181,115.198,46.98,1.417,1.83,0.34,61.928,49.589,84.394,42.425,0.0,73.003,134.235,129.028,128.804,34.313,52.257,52.384,-10.82,11.852,93.563,70.875,71.125,51.281,52.719,0.0,37.406,72.0,70.0,1000.0,200.0,0.098,194.875,72.313,71.375,-0.052,71.875,72.188,51.688,53.688,0.0,29.688,72.0,70.0,1000.0,200.0,0.046,238.625,76.125,76.25,0.006,72.5,70.0,51.813,52.938,0.0,58.375,72.0,70.0,1000.0,200.0,0.247,545.0,75.563,76.0,0.021,72.0,73.813,52.781,54.813,0.0,42.313,72.0,70.0,1000.0,200.0,0.071,294.5,72.5,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.369,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,523.5,528.5,303.25,522.0,533.0,519.5,25.049,11.038,18.745,27.519,0.691,0.22,-0.007,-0.0,-0.001,0.0
8312007,1251,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,707.467,219.034,24.047,10.989,0.0,80.0,55.0,1.4,1278.625,1333.788,1393.531,2.136,50.412,73.437,72.181,114.986,46.98,1.394,1.758,0.34,61.992,49.602,85.152,42.397,0.0,73.11,138.821,133.383,133.531,34.239,52.884,52.821,-10.828,12.008,93.625,70.688,71.125,51.281,52.969,0.0,36.344,72.0,70.0,1000.0,200.0,0.105,203.375,72.313,71.25,-0.052,71.75,72.0,51.688,53.688,0.0,30.859,72.0,70.0,1000.0,200.0,0.043,227.25,76.063,76.375,0.006,72.375,70.0,51.719,52.938,0.0,59.844,72.0,70.0,1000.0,200.0,0.257,553.5,75.563,75.938,0.021,71.938,74.063,52.781,54.813,0.0,42.844,72.0,70.0,1000.0,200.0,0.07,288.0,72.5,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.362,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,523.5,528.5,303.25,522.0,533.0,519.5,23.393,10.952,18.256,28.373,0.707,0.219,-0.008,-0.0,-0.001,0.0
8312007,1252,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,702.782,222.548,24.067,10.885,0.0,80.0,55.0,1.4,1288.875,1335.338,1390.367,2.139,50.52,73.437,72.076,115.515,47.087,1.372,1.82,0.337,62.018,49.622,85.067,42.397,0.0,73.003,135.196,131.471,131.094,34.239,52.884,53.039,-10.82,11.844,93.875,70.875,71.25,51.5,52.969,0.0,36.5,72.0,70.0,1000.0,200.0,0.105,200.125,72.188,71.25,-0.052,71.875,72.188,51.688,53.688,0.0,30.047,72.0,70.0,1000.0,200.0,0.045,231.0,76.125,76.25,0.006,71.875,70.125,51.813,53.031,0.0,59.813,72.0,70.0,1000.0,200.0,0.254,552.0,75.563,75.938,0.021,72.0,73.938,52.781,54.813,0.0,42.25,72.0,70.0,1000.0,200.0,0.073,299.0,72.5,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.363,5.893,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,523.5,528.5,303.25,522.5,533.0,519.5,26.503,10.975,14.184,28.434,0.703,0.223,-0.007,-0.0,-0.001,0.0
8312007,1253,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,699.268,215.52,23.995,10.915,0.0,80.0,55.0,1.4,1262.125,1326.046,1385.623,2.138,50.412,73.543,72.181,114.986,46.873,1.391,1.834,0.333,62.018,49.63,84.45,42.453,0.0,73.11,136.454,129.878,130.134,34.313,52.362,52.457,-10.82,12.0,93.438,70.875,71.25,51.5,52.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.097,194.125,72.313,71.25,-0.052,71.875,72.25,51.688,53.688,0.0,29.25,72.0,70.0,1000.0,200.0,0.046,238.0,76.125,76.375,0.006,72.313,70.0,51.813,53.031,0.0,59.469,72.0,70.0,1000.0,200.0,0.245,545.0,75.563,75.938,0.021,72.0,73.938,52.781,54.813,0.0,42.938,72.0,70.0,1000.0,200.0,0.07,293.25,72.5,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.363,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,524.0,528.5,303.25,521.5,533.0,519.5,23.061,10.972,21.779,27.517,0.699,0.216,-0.008,-0.0,-0.001,0.0
8312007,1254,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,712.152,228.404,24.036,10.989,0.0,80.0,55.0,1.4,1262.125,1336.888,1418.878,2.139,50.52,73.543,72.286,115.62,46.98,1.448,1.773,0.366,61.932,49.595,85.011,42.538,0.0,73.003,138.378,133.914,133.753,34.239,53.093,53.112,-10.828,11.914,93.5,70.875,71.125,51.5,52.844,0.0,36.063,72.0,70.0,1000.0,200.0,0.107,204.875,72.188,71.25,-0.052,71.875,72.375,51.688,53.688,0.0,30.406,72.0,70.0,1000.0,200.0,0.043,227.5,76.125,76.375,0.006,71.875,69.813,51.813,52.938,0.0,59.344,72.0,70.0,1000.0,200.0,0.246,541.5,75.563,75.938,0.017,71.938,73.938,52.781,54.813,0.0,42.031,72.0,70.0,1000.0,200.0,0.072,291.75,72.5,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.36,5.883,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,523.5,528.5,303.25,521.5,533.0,519.5,24.903,11.0,15.956,28.817,0.712,0.228,-0.007,-0.0,-0.001,0.0
8312007,1255,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,702.782,215.52,23.954,10.945,0.0,80.0,55.0,1.4,1258.75,1344.642,1391.949,2.087,50.627,73.437,72.181,115.515,46.98,1.379,1.805,0.333,61.984,49.598,84.675,42.482,0.0,73.218,133.865,130.09,129.69,34.239,52.362,52.675,-10.82,11.797,93.375,70.875,71.25,51.281,52.844,0.0,37.531,72.0,70.0,1000.0,200.0,0.096,196.125,72.188,71.25,-0.052,71.875,72.5,51.688,53.688,0.0,30.656,72.0,70.0,1000.0,200.0,0.042,225.25,76.125,76.375,0.006,71.875,70.125,51.813,52.938,0.0,58.656,72.0,70.0,1000.0,200.0,0.252,545.0,75.563,75.938,0.02,72.0,73.938,52.781,54.813,0.0,41.375,72.0,70.0,1000.0,200.0,0.076,303.0,72.625,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.367,5.885,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.25,521.0,533.0,519.5,26.492,11.134,14.374,28.037,0.703,0.216,-0.007,-0.0,-0.001,0.0
8312007,1256,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,671.157,215.52,24.026,11.034,0.0,80.0,55.0,1.4,1266.0,1318.312,1384.042,1.916,50.412,73.543,72.391,114.986,46.766,1.41,1.784,0.344,61.913,49.581,84.535,42.425,0.0,73.003,137.86,131.152,131.094,34.313,52.362,52.384,-10.828,12.016,93.25,70.875,71.25,51.281,52.969,0.0,36.125,72.0,70.0,1000.0,200.0,0.106,204.5,72.188,71.375,-0.052,71.875,72.5,51.688,53.688,0.0,30.453,72.0,70.0,1000.0,200.0,0.043,226.625,76.125,76.375,0.006,71.875,70.188,51.813,52.938,0.0,57.875,72.0,70.0,1000.0,200.0,0.237,533.5,75.563,75.938,0.023,71.938,73.938,52.781,54.813,0.0,42.281,72.0,70.0,1000.0,200.0,0.07,289.75,72.5,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.372,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.25,522.0,533.0,519.5,24.234,11.047,23.336,27.705,0.671,0.216,-0.006,-0.0,-0.001,0.0
8312007,1257,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,682.87,221.376,23.985,11.049,0.0,80.0,55.0,1.4,1252.875,1312.13,1371.402,2.317,50.412,73.65,72.391,115.831,46.873,1.383,1.78,0.344,61.915,49.496,85.124,42.397,0.0,73.003,137.786,133.596,133.457,34.239,52.989,52.967,-10.82,11.844,93.375,70.875,71.125,51.281,52.844,0.0,37.188,72.0,70.0,1000.0,200.0,0.099,196.125,72.188,71.25,-0.052,72.0,72.375,51.688,53.688,0.0,29.219,72.0,70.0,1000.0,200.0,0.049,243.75,76.125,76.375,0.006,72.375,70.125,51.719,52.938,0.0,58.531,72.0,70.0,1000.0,200.0,0.228,523.0,75.563,75.938,0.019,72.0,73.938,52.781,54.813,0.0,42.125,72.0,70.0,1000.0,200.0,0.07,291.5,72.5,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.36,5.881,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.5,303.5,523.0,533.0,519.5,24.781,11.036,14.906,28.752,0.683,0.221,-0.007,-0.0,-0.001,0.0
8312007,1258,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,699.268,217.862,24.057,10.974,0.0,80.0,55.0,1.4,1268.625,1338.438,1384.042,2.168,50.52,73.437,72.076,115.515,46.98,1.406,1.787,0.34,62.052,49.652,84.899,42.369,0.0,73.218,133.495,129.984,129.395,34.386,52.571,52.748,-10.828,11.758,93.375,70.688,71.5,51.281,52.969,0.0,36.781,72.0,70.0,1000.0,200.0,0.103,201.125,72.188,71.25,-0.052,71.875,72.25,51.688,53.688,0.0,30.203,72.0,70.0,1000.0,200.0,0.046,235.625,76.125,76.375,0.006,72.5,69.813,51.813,52.938,0.0,58.688,72.0,70.0,1000.0,200.0,0.249,546.0,75.563,75.938,0.02,71.938,73.938,52.781,54.813,0.0,42.469,72.0,70.0,1000.0,200.0,0.069,288.0,72.625,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.36,5.883,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,524.0,528.5,303.25,521.5,533.0,519.5,28.093,11.081,14.178,27.998,0.699,0.218,-0.007,-0.0,-0.001,0.0
8312007,1259,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,729.722,220.205,24.047,10.989,0.0,80.0,55.0,1.4,1283.75,1363.285,1410.95,2.188,50.412,73.331,72.076,114.669,46.873,1.44,1.812,0.329,61.984,49.635,85.067,42.369,0.0,73.003,138.525,131.896,131.906,34.313,52.571,52.675,-10.82,12.023,93.188,70.875,71.25,51.281,52.844,0.0,36.125,72.0,70.0,1000.0,200.0,0.106,204.0,72.063,71.25,-0.052,72.0,72.188,51.563,53.688,0.0,30.297,72.0,70.0,1000.0,200.0,0.046,234.25,76.125,76.375,0.006,72.375,70.0,51.719,52.938,0.0,59.281,72.0,70.0,1000.0,200.0,0.262,557.0,75.563,75.938,0.017,71.938,73.938,52.781,54.813,0.0,41.719,72.0,70.0,1000.0,200.0,0.068,286.75,72.625,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.357,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.0,303.25,522.0,533.0,519.5,24.011,11.052,22.845,28.037,0.73,0.22,-0.006,-0.0,-0.001,0.0
8312007,1300,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,692.24,219.034,24.005,11.004,0.0,80.0,55.0,1.4,1283.75,1346.194,1396.696,2.139,50.52,73.437,72.076,115.62,46.98,1.398,1.766,0.34,61.994,49.612,85.236,42.538,0.0,73.003,137.712,133.596,133.457,34.386,52.989,53.185,-10.82,11.844,93.375,70.688,71.125,51.5,52.844,0.0,37.438,72.0,70.0,1000.0,200.0,0.097,195.375,72.063,71.125,-0.052,71.875,72.188,51.688,53.688,0.0,28.797,72.0,70.0,1000.0,200.0,0.046,235.0,76.125,76.375,0.006,72.313,70.125,51.813,52.938,0.0,58.875,72.0,70.0,1000.0,200.0,0.263,562.5,75.563,75.938,0.022,71.813,74.063,52.781,54.813,0.0,41.281,72.0,70.0,1000.0,200.0,0.068,287.25,72.625,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.367,5.891,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,524.0,528.0,303.25,521.0,533.0,519.5,24.816,11.12,14.664,28.742,0.692,0.219,-0.007,-0.0,-0.001,0.0
8312007,1301,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,709.81,222.548,24.016,10.871,0.0,80.0,55.0,1.4,1266.5,1355.511,1406.197,2.262,50.52,73.331,72.181,115.62,46.98,1.387,1.848,0.348,62.053,49.645,84.563,42.425,0.0,73.11,133.421,129.134,128.73,34.313,52.466,52.602,-10.82,11.836,93.188,70.688,71.5,51.5,52.969,0.0,36.906,72.0,70.0,1000.0,200.0,0.102,201.0,72.063,71.125,-0.052,71.875,72.0,51.688,53.688,0.0,29.281,72.0,70.0,1000.0,200.0,0.043,230.0,76.125,76.375,0.006,71.875,69.813,51.813,52.938,0.0,59.094,72.0,70.0,1000.0,200.0,0.257,559.5,75.563,75.938,0.017,71.813,74.063,52.781,54.813,0.0,40.5,72.0,70.0,1000.0,200.0,0.069,288.0,72.625,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.675,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.0,303.25,521.0,532.5,519.5,26.279,10.952,16.195,27.625,0.71,0.223,-0.007,-0.0,-0.001,0.0
8312007,1302,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,703.953,216.691,24.036,10.974,0.0,80.0,55.0,1.4,1243.875,1316.766,1366.665,2.14,50.412,73.331,72.286,114.881,46.873,1.398,1.773,0.348,61.955,49.561,84.366,42.313,0.0,73.003,138.969,132.108,132.645,34.386,52.257,52.457,-10.828,12.008,93.063,70.875,71.563,51.281,52.844,0.0,36.063,72.0,70.0,1000.0,200.0,0.107,204.5,72.063,71.25,-0.052,72.125,72.25,51.688,53.688,0.0,29.719,72.0,70.0,1000.0,200.0,0.044,234.75,76.125,76.375,0.006,72.375,69.625,51.813,52.938,0.0,58.969,72.0,70.0,1000.0,200.0,0.24,535.5,75.563,76.0,0.017,71.813,74.063,52.781,54.813,0.0,41.688,72.0,70.0,1000.0,200.0,0.063,275.0,72.625,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.74,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.0,528.0,303.25,523.0,533.0,520.0,22.155,11.097,21.813,27.554,0.704,0.217,-0.006,-0.0,-0.001,0.0
8312007,1303,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,701.611,217.862,24.005,11.034,0.0,80.0,55.0,1.4,1243.875,1361.729,1391.949,1.36,50.52,73.437,72.496,115.831,46.873,1.368,1.794,0.337,62.002,49.58,85.236,41.893,0.0,73.218,137.046,133.064,132.793,34.313,52.989,53.112,-10.82,11.75,93.313,71.125,72.375,51.5,52.844,0.0,37.656,72.0,70.0,1000.0,200.0,0.096,193.875,72.063,71.125,-0.052,72.25,72.938,51.688,53.688,0.0,29.844,72.0,70.0,1000.0,200.0,0.049,246.125,76.125,76.375,0.006,71.875,70.938,51.813,52.938,0.0,59.25,72.0,70.0,1000.0,200.0,0.258,557.0,75.563,75.938,0.018,72.0,74.125,52.781,54.906,0.0,40.625,72.0,70.0,1000.0,200.0,0.07,289.5,72.688,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.65,11.742,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.0,303.5,522.5,532.5,519.5,25.639,11.107,14.66,28.821,0.702,0.218,-0.007,-0.0,-0.001,0.0
8312007,1304,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,695.754,217.862,24.016,10.945,0.0,80.0,55.0,1.4,1292.625,1333.788,1387.204,3.134,50.627,73.543,72.917,115.303,47.087,1.387,1.758,0.337,62.032,49.626,84.563,41.501,0.0,73.325,133.421,128.815,128.73,34.459,52.466,52.602,-10.82,11.813,93.188,71.188,72.75,51.5,52.844,0.0,36.313,72.0,70.0,1000.0,200.0,0.105,203.125,72.063,71.125,-0.052,72.313,73.625,51.688,53.688,0.0,30.844,72.0,70.0,1000.0,200.0,0.05,245.5,76.125,76.375,0.006,72.188,70.688,51.813,52.938,0.0,58.094,72.0,70.0,1000.0,200.0,0.238,536.5,75.563,76.0,0.021,72.313,74.25,52.781,54.813,0.0,41.5,72.0,70.0,1000.0,200.0,0.071,292.0,72.625,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.643,11.732,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.0,527.5,303.25,521.5,532.5,519.5,24.459,11.028,16.195,27.59,0.696,0.218,-0.007,-0.0,-0.001,0.0
8312007,1305,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,725.037,223.719,24.067,11.004,0.0,80.0,55.0,1.4,1285.75,1375.739,1418.878,2.142,50.412,73.756,73.232,114.986,46.98,1.387,1.802,0.348,62.084,49.688,85.488,41.192,0.0,73.003,139.635,133.489,133.531,34.386,52.884,52.967,-10.82,12.031,93.438,71.313,73.25,51.5,52.969,0.0,37.375,72.0,70.0,1000.0,200.0,0.098,195.25,71.938,71.125,-0.052,72.313,74.125,51.688,53.688,0.0,31.813,72.0,70.0,1000.0,200.0,0.05,243.75,76.125,76.375,0.006,72.313,70.938,51.813,52.938,0.0,59.125,72.0,70.0,1000.0,200.0,0.259,556.5,75.563,76.0,0.018,72.375,74.5,52.781,54.813,0.0,41.625,72.0,70.0,1000.0,200.0,0.078,306.5,72.688,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.63,11.722,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.0,528.0,303.25,521.0,533.0,520.0,23.903,11.053,21.077,28.409,0.725,0.224,-0.006,-0.0,-0.001,0.0
