DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1306,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,728.551,221.376,24.036,10.974,0.0,80.0,55.0,1.4,1312.125,1389.775,1444.287,2.139,50.735,73.968,73.443,115.726,47.301,1.41,1.784,0.344,62.151,49.757,85.684,40.828,0.0,73.003,136.602,132.64,132.349,34.459,53.407,53.549,-10.82,11.813,93.5,71.75,73.875,51.656,52.969,0.0,36.688,72.0,70.0,1000.0,200.0,0.103,201.5,71.938,71.125,-0.052,72.438,73.813,51.875,53.688,0.0,31.984,72.0,70.0,1000.0,200.0,0.051,248.625,76.125,76.375,0.006,72.313,70.688,51.906,53.031,0.0,59.813,72.0,70.0,1000.0,200.0,0.259,556.0,75.5,76.0,0.019,72.5,74.625,52.781,54.813,0.0,42.719,72.0,70.0,1000.0,200.0,0.083,314.75,72.688,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.627,11.718,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,524.0,528.0,303.5,522.0,532.5,519.5,25.801,11.056,14.681,29.107,0.729,0.221,-0.006,-0.0,-0.001,0.0
8312007,1307,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,747.291,224.89,24.005,10.989,0.0,80.0,55.0,1.4,1334.0,1403.837,1439.518,1.972,50.842,74.074,73.548,114.881,47.516,1.372,1.838,0.351,62.352,49.851,85.152,40.744,0.0,73.11,133.569,128.284,128.213,34.532,52.884,53.112,-10.82,11.969,93.313,71.813,73.625,51.656,52.969,0.0,36.438,72.0,70.0,1000.0,200.0,0.104,202.375,71.938,71.125,-0.052,72.438,74.063,51.875,53.688,0.0,31.813,72.0,70.0,1000.0,200.0,0.056,260.0,76.125,76.375,0.006,72.313,70.813,52.031,53.156,0.0,60.719,72.0,70.0,1000.0,200.0,0.263,560.0,75.563,76.0,0.011,72.563,74.688,52.875,54.813,0.0,42.938,72.0,70.0,1000.0,200.0,0.086,321.75,72.688,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.637,11.722,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.0,528.0,303.5,523.0,533.0,519.5,24.327,11.126,18.481,28.368,0.747,0.225,-0.006,-0.0,-0.001,-0.0
8312007,1308,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,749.634,236.603,24.016,10.974,0.0,80.0,55.0,1.4,1334.0,1427.331,1479.336,1.741,51.058,74.074,73.548,114.564,47.623,1.364,1.776,0.359,62.397,49.89,85.6,40.604,0.0,73.218,139.413,133.489,133.383,34.606,53.302,53.404,-10.82,12.18,93.438,71.813,74.125,51.656,53.094,0.0,36.281,72.0,70.0,1000.0,200.0,0.104,202.25,71.938,70.938,-0.052,72.625,74.063,51.969,53.75,0.0,31.438,72.0,70.0,1000.0,200.0,0.064,281.0,76.125,76.375,0.006,72.5,70.625,52.031,53.156,0.0,61.125,72.0,70.0,1000.0,200.0,0.266,562.0,75.563,75.938,0.021,72.688,74.875,52.875,54.813,0.0,44.469,72.0,70.0,1000.0,200.0,0.086,322.5,72.688,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.71,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,524.0,528.0,303.25,521.5,533.0,519.5,24.446,11.034,20.779,28.661,0.75,0.237,-0.008,-0.0,-0.001,-0.0
8312007,1309,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,747.291,224.89,24.026,11.004,0.0,80.0,55.0,1.4,1369.875,1452.469,1485.723,1.704,51.165,74.18,73.653,115.092,47.944,1.36,1.83,0.344,62.637,50.08,85.825,40.632,0.0,73.11,136.01,132.002,131.832,34.532,53.72,53.986,-10.82,12.016,93.375,71.813,74.25,51.906,53.344,0.0,36.469,72.0,70.0,1000.0,200.0,0.102,200.625,71.938,71.125,-0.052,72.625,73.813,52.094,53.75,0.0,32.781,72.0,70.0,1000.0,200.0,0.063,280.0,76.125,76.375,0.006,72.5,70.688,52.313,53.25,0.0,61.594,72.0,70.0,1000.0,200.0,0.282,580.5,75.563,76.0,0.021,72.688,75.0,52.875,54.813,0.0,44.156,72.0,70.0,1000.0,200.0,0.097,342.0,72.688,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.623,11.702,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,524.0,528.0,303.5,522.0,533.0,520.0,25.045,11.157,14.418,29.743,0.747,0.225,-0.006,-0.0,-0.001,-0.0
8312007,1310,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,762.518,224.89,23.985,11.004,0.0,80.0,55.0,1.4,1404.875,1444.604,1480.932,0.554,51.273,74.286,73.653,114.036,48.051,1.353,1.83,0.326,62.56,50.053,84.871,40.632,0.0,73.11,134.383,128.39,128.435,34.679,53.198,53.331,-10.82,12.203,93.125,71.938,73.938,52.063,53.344,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,194.625,71.813,71.125,-0.052,72.625,73.625,52.219,53.75,0.0,33.094,72.0,70.0,1000.0,200.0,0.066,284.75,76.125,76.375,0.006,72.375,71.0,52.313,53.25,0.0,61.406,72.0,70.0,1000.0,200.0,0.272,573.5,75.563,76.0,0.02,72.688,75.25,53.063,54.906,0.0,44.688,72.0,70.0,1000.0,200.0,0.1,346.75,72.688,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.627,11.714,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,524.0,528.0,303.5,523.5,533.0,519.5,23.805,11.083,20.502,28.515,0.763,0.225,-0.005,-0.0,-0.001,-0.0
8312007,1311,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,769.546,229.575,24.005,11.034,0.0,80.0,55.0,1.4,1411.75,1441.461,1482.529,1.808,51.488,74.498,73.863,114.036,48.372,1.387,1.787,0.337,62.833,50.15,85.544,40.744,0.0,73.325,139.117,133.596,133.605,34.679,54.033,53.986,-10.82,12.328,93.375,72.0,74.188,52.063,53.438,0.0,36.5,72.0,70.0,1000.0,200.0,0.104,201.625,71.813,71.125,-0.052,72.625,73.5,52.281,53.875,0.0,33.344,72.0,70.0,1000.0,200.0,0.065,275.0,76.125,76.375,0.006,72.375,71.0,52.438,53.625,0.0,61.531,72.0,70.0,1000.0,200.0,0.273,569.5,75.563,76.0,0.013,72.688,75.125,53.063,54.906,0.0,44.969,72.0,70.0,1000.0,200.0,0.104,352.75,72.688,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.637,11.702,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,524.0,528.5,303.5,522.5,533.5,519.5,23.966,11.007,18.987,29.597,0.77,0.23,-0.005,-0.0,-0.001,-0.0
8312007,1312,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,796.486,229.575,23.974,11.108,0.0,80.0,55.0,1.4,1414.75,1490.324,1506.513,1.255,51.596,74.392,73.863,114.669,48.372,1.353,1.885,0.318,63.005,50.404,85.208,40.632,0.0,73.11,135.196,131.046,130.872,34.825,54.033,54.132,-10.82,12.156,93.063,72.125,74.875,52.281,53.438,0.0,36.563,72.0,70.0,1000.0,200.0,0.103,200.75,71.938,70.938,-0.052,72.625,73.5,52.281,53.875,0.0,32.656,72.0,70.0,1000.0,200.0,0.073,301.5,76.125,76.375,0.006,72.313,70.625,52.5,53.531,0.0,60.188,72.0,70.0,1000.0,200.0,0.283,583.5,75.563,76.0,0.021,72.563,75.25,53.156,54.906,0.0,46.406,72.0,70.0,1000.0,200.0,0.103,350.5,72.75,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.618,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,528.5,303.25,524.5,533.5,520.0,24.979,11.165,14.894,29.794,0.796,0.23,-0.008,-0.0,-0.001,-0.0
8312007,1313,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,797.657,235.432,23.964,11.049,0.0,80.0,55.0,1.4,1424.375,1485.583,1511.318,0.351,51.704,74.286,73.758,113.719,48.479,1.368,1.903,0.322,63.144,50.512,84.703,40.604,0.0,73.218,136.01,129.453,129.395,34.899,53.511,53.622,-10.82,12.406,92.813,72.125,74.563,52.375,53.531,0.0,37.281,72.0,70.0,1000.0,200.0,0.104,201.375,71.938,71.25,-0.052,72.625,73.625,52.625,54.0,0.0,33.25,72.0,70.0,1000.0,200.0,0.075,304.75,76.125,76.375,0.006,72.063,71.0,52.594,53.625,0.0,60.594,72.0,70.0,1000.0,200.0,0.269,572.5,75.813,75.938,0.021,72.563,75.25,53.156,54.906,0.0,45.875,72.0,70.0,1000.0,200.0,0.11,364.0,72.75,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.622,11.701,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,529.0,303.5,524.5,533.5,520.0,24.176,11.115,22.769,28.739,0.798,0.235,-0.005,-0.0,-0.0,-0.0
8312007,1314,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,796.486,233.089,24.005,11.063,0.0,80.0,55.0,1.4,1424.375,1509.319,1527.354,0.35,51.811,74.392,73.863,114.141,48.693,1.41,1.913,0.326,63.075,50.48,85.404,40.744,0.0,73.218,137.712,133.064,132.719,34.972,54.347,54.423,-10.82,12.406,92.75,72.125,74.688,52.5,53.719,0.0,36.75,72.0,70.0,1000.0,200.0,0.105,203.125,71.938,71.125,-0.052,72.625,73.375,52.625,54.0,0.0,33.188,72.0,70.0,1000.0,200.0,0.08,310.75,76.125,76.375,0.006,72.5,70.813,52.688,53.625,0.0,60.875,72.0,70.0,1000.0,200.0,0.271,569.0,75.563,76.0,0.019,72.688,75.25,53.25,54.906,0.0,45.531,72.0,70.0,1000.0,200.0,0.115,372.25,72.75,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.626,11.709,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,529.0,303.5,523.0,533.5,520.0,25.787,11.106,17.207,29.893,0.796,0.233,-0.006,-0.0,-0.001,-0.0
8312007,1315,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,798.829,233.089,23.985,11.093,0.0,80.0,55.0,1.4,1453.25,1510.904,1538.598,1.14,51.919,74.498,73.863,114.036,48.8,1.394,1.931,0.318,63.131,50.458,84.927,40.716,0.0,73.325,134.161,129.878,129.469,35.045,54.138,54.278,-10.82,12.398,92.625,72.313,74.688,52.688,53.906,0.0,37.406,72.0,70.0,1000.0,200.0,0.105,202.875,71.813,71.125,-0.052,72.688,73.188,52.688,54.0,0.0,33.469,72.0,70.0,1000.0,200.0,0.081,316.75,76.125,76.375,0.006,72.375,71.438,52.938,53.719,0.0,61.625,72.0,70.0,1000.0,200.0,0.281,578.5,75.813,76.0,0.021,72.875,75.25,53.25,55.0,0.0,46.938,72.0,70.0,1000.0,200.0,0.113,369.0,72.75,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.634,11.71,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,529.5,303.25,524.5,533.5,520.0,26.275,11.174,16.174,29.638,0.799,0.233,-0.005,-0.0,-0.001,-0.0
8312007,1316,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,808.199,233.089,23.974,11.093,0.0,80.0,55.0,1.4,1465.0,1561.778,1559.522,0.8,51.919,74.498,73.863,113.402,49.014,1.36,1.949,0.315,63.18,50.485,85.236,40.716,0.0,73.218,138.599,131.79,131.685,35.045,54.242,54.205,-10.82,12.648,92.5,72.313,74.688,52.813,53.906,0.0,38.219,72.0,70.0,1000.0,200.0,0.104,201.875,71.813,71.125,-0.052,72.625,73.188,52.781,54.063,0.0,34.375,72.0,70.0,1000.0,200.0,0.083,317.75,76.063,76.375,0.006,72.375,71.563,53.031,53.844,0.0,61.656,72.0,70.0,1000.0,200.0,0.29,590.0,75.563,76.0,0.021,73.0,75.125,53.344,55.0,0.0,47.875,72.0,70.0,1000.0,200.0,0.126,388.25,72.75,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.618,11.691,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,524.0,530.0,303.5,524.0,534.0,520.0,24.344,11.072,23.79,29.525,0.808,0.233,-0.005,-0.0,-0.001,-0.0
8312007,1317,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,817.57,236.603,23.995,11.138,0.0,80.0,55.0,1.4,1505.25,1566.563,1574.042,0.015,52.349,74.498,74.073,114.036,49.228,1.36,1.949,0.322,63.261,50.559,85.067,40.912,0.0,73.218,136.972,132.533,132.202,35.045,54.765,54.933,-10.82,12.516,92.5,72.438,74.75,52.906,54.031,0.0,38.375,72.0,70.0,1000.0,200.0,0.105,202.625,71.813,70.938,-0.052,72.625,73.063,53.094,54.281,0.0,34.313,72.0,70.0,1000.0,200.0,0.086,325.0,76.125,76.375,0.006,72.188,71.313,53.219,54.031,0.0,61.219,72.0,70.0,1000.0,200.0,0.294,589.0,75.563,76.0,0.019,73.0,74.875,53.469,55.094,0.0,48.844,72.0,70.0,1000.0,200.0,0.125,387.75,72.75,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.599,11.681,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,524.5,530.0,303.25,524.5,534.0,520.0,25.784,11.233,16.435,30.772,0.818,0.237,-0.007,-0.0,-0.001,-0.0
8312007,1318,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,846.852,238.946,23.985,11.108,0.0,80.0,55.0,1.4,1514.375,1608.144,1590.207,0.35,52.457,74.604,73.968,113.507,49.335,1.368,1.935,0.326,63.389,50.689,84.675,40.828,0.0,73.218,133.939,128.709,128.361,35.045,54.138,54.35,-10.82,12.641,92.25,72.438,74.875,53.0,54.156,0.0,38.156,72.0,70.0,1000.0,200.0,0.11,209.375,71.813,70.938,-0.052,72.688,73.188,53.094,54.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.089,332.5,76.125,76.25,0.006,72.5,71.438,53.219,54.156,0.0,61.313,72.0,70.0,1000.0,200.0,0.292,591.5,75.563,76.0,0.021,73.0,74.625,53.656,55.094,0.0,49.25,72.0,70.0,1000.0,200.0,0.137,403.75,72.75,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.604,11.683,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,524.0,531.0,303.5,523.0,534.0,520.0,25.581,11.231,19.229,29.789,0.847,0.239,-0.007,-0.0,-0.001,-0.0
8312007,1319,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,849.195,243.631,24.005,11.167,0.0,80.0,55.0,1.4,1539.375,1629.009,1609.653,0.352,52.565,74.817,74.179,113.19,49.549,1.322,1.971,0.304,63.563,50.703,85.18,40.94,0.0,73.325,139.265,133.383,133.31,35.265,54.869,54.933,-10.82,12.875,92.063,72.5,75.125,53.313,54.156,0.0,37.719,72.0,70.0,1000.0,200.0,0.115,211.75,71.688,70.938,-0.052,72.688,73.063,53.313,54.375,0.0,35.031,72.0,70.0,1000.0,200.0,0.093,340.75,76.125,76.375,0.006,72.375,71.188,53.313,54.25,0.0,61.875,72.0,70.0,1000.0,200.0,0.293,591.5,75.563,76.0,0.021,73.063,74.438,53.656,55.188,0.0,49.281,72.0,70.0,1000.0,200.0,0.145,417.5,72.75,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.587,11.661,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.5,531.5,303.5,524.5,534.5,520.0,24.303,11.203,20.512,30.508,0.849,0.244,-0.006,-0.0,-0.001,-0.0
8312007,1320,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,885.505,244.802,24.026,11.078,0.0,80.0,55.0,1.4,1539.375,1646.702,1635.663,0.177,52.995,74.498,74.073,113.507,49.871,1.368,2.011,0.318,63.644,50.842,84.815,41.08,0.0,73.325,135.64,131.365,130.946,35.265,55.078,55.224,-10.828,12.758,92.0,72.5,74.563,53.375,54.375,0.0,37.906,72.0,70.0,1000.0,200.0,0.115,212.5,71.688,70.938,-0.052,72.688,73.063,53.406,54.563,0.0,35.594,72.0,70.0,1000.0,200.0,0.096,344.5,76.125,76.375,0.006,72.188,71.188,53.625,54.469,0.0,62.406,72.0,70.0,1000.0,200.0,0.306,604.5,75.563,76.0,0.017,73.063,74.063,53.875,55.406,0.0,51.25,72.0,70.0,1000.0,200.0,0.147,419.75,72.75,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.596,11.661,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.5,531.5,303.25,525.0,534.5,520.0,26.381,11.16,16.201,30.713,0.886,0.245,-0.006,-0.0,-0.001,-0.0
8312007,1321,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,865.593,248.316,23.985,11.108,0.0,80.0,55.0,1.4,1577.25,1648.312,1617.771,-0.105,52.995,74.498,73.758,112.451,49.978,1.333,1.989,0.315,63.824,51.001,84.282,41.36,0.0,73.325,134.827,128.39,128.287,35.265,54.556,54.787,-10.82,13.055,91.813,72.5,75.125,53.5,54.563,0.0,38.25,72.0,70.0,1000.0,200.0,0.114,211.5,71.688,70.938,-0.052,72.688,73.063,53.531,54.656,0.0,35.156,72.0,70.0,1000.0,200.0,0.101,349.5,76.125,76.375,0.006,72.5,71.625,53.719,54.625,0.0,62.375,72.0,70.0,1000.0,200.0,0.295,597.0,75.563,76.0,0.023,73.188,74.063,53.969,55.406,0.0,51.438,72.0,70.0,1000.0,200.0,0.157,434.0,72.75,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.697,11.762,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,524.5,532.0,303.25,525.0,534.0,520.0,24.369,11.241,22.539,30.122,0.866,0.248,-0.006,-0.0,-0.001,-0.0
8312007,1322,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,881.991,245.974,24.088,11.063,0.0,80.0,55.0,1.4,1590.375,1678.958,1647.073,0.339,53.21,74.392,73.863,112.662,50.085,1.341,2.011,0.326,64.055,51.151,84.815,41.388,0.0,73.433,139.487,133.489,133.457,35.338,55.392,55.297,-10.82,13.141,91.75,72.5,75.25,53.688,54.656,0.0,38.563,72.0,70.0,1000.0,200.0,0.114,211.375,71.688,70.938,-0.052,72.688,73.0,53.719,54.656,0.0,36.75,72.0,70.0,1000.0,200.0,0.101,349.5,76.125,76.375,0.006,72.375,71.563,53.813,54.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.306,605.5,75.563,76.0,0.021,73.063,73.813,53.969,55.5,0.0,52.063,72.0,70.0,1000.0,200.0,0.164,443.75,72.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.754,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,524.5,532.5,303.5,525.5,534.5,520.0,24.217,11.011,20.841,30.671,0.882,0.246,-0.006,-0.0,-0.001,0.0
8312007,1323,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,913.616,251.83,24.109,11.212,0.0,80.0,55.0,1.4,1617.0,1699.985,1678.141,0.011,53.641,74.71,74.073,113.085,50.62,1.345,2.025,0.307,64.391,51.366,84.506,41.444,0.0,73.755,134.901,130.621,130.207,35.412,55.392,55.589,-10.82,13.008,91.563,72.625,75.25,54.0,54.938,0.0,39.344,72.0,70.0,1000.0,200.0,0.114,211.0,71.688,70.938,-0.052,72.625,73.063,53.906,54.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.104,353.0,76.063,76.25,0.006,72.5,71.563,54.094,54.813,0.0,63.375,72.0,70.0,1000.0,200.0,0.324,622.5,75.813,76.0,0.021,73.188,73.5,54.281,55.625,0.0,53.031,72.0,70.0,1000.0,200.0,0.168,449.5,72.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.683,11.759,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,524.5,533.0,303.25,526.5,534.5,520.0,26.441,11.323,16.26,31.423,0.914,0.252,-0.006,-0.0,-0.001,0.0
8312007,1324,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,894.876,256.515,24.047,11.123,0.0,80.0,55.0,1.4,1638.0,1717.814,1686.342,-0.545,53.533,74.71,74.179,111.923,50.513,1.341,2.039,0.318,64.627,51.619,83.974,41.416,0.0,73.54,136.306,128.922,129.099,35.485,55.078,55.079,-10.82,13.359,91.188,72.5,75.75,54.094,55.031,0.0,39.594,72.0,70.0,1000.0,200.0,0.114,211.5,71.688,70.938,-0.052,72.625,73.0,54.0,54.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.104,354.25,76.125,76.375,0.006,72.688,71.625,54.094,54.875,0.0,63.063,72.0,70.0,1000.0,200.0,0.315,616.5,75.563,76.125,0.017,73.063,73.375,54.281,55.688,0.0,53.688,72.0,70.0,1000.0,200.0,0.182,465.5,72.938,72.5,0.014,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.689,11.76,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,534.0,303.25,526.5,534.5,520.0,23.471,11.124,24.891,30.272,0.895,0.257,-0.006,-0.0,-0.001,0.001
8312007,1325,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,959.297,260.029,23.995,11.093,0.0,80.0,55.0,1.4,1638.0,1753.572,1715.95,-0.984,53.749,74.604,73.968,112.451,50.727,1.326,2.065,0.307,65.006,51.764,84.619,41.473,0.0,73.647,139.117,133.596,133.457,35.485,56.018,55.88,-10.828,13.344,91.188,72.625,75.75,54.219,55.156,0.0,38.781,72.0,70.0,1000.0,200.0,0.123,219.5,71.688,70.938,-0.052,72.625,72.938,54.344,55.188,0.0,37.063,72.0,70.0,1000.0,200.0,0.11,366.75,76.125,76.375,0.006,72.5,72.125,54.406,55.219,0.0,64.063,72.0,70.0,1000.0,200.0,0.331,630.0,75.563,76.0,0.02,73.063,72.938,54.375,55.688,0.0,54.156,72.0,70.0,1000.0,200.0,0.184,470.75,72.75,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.667,11.751,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,524.5,534.5,303.25,525.0,534.5,520.0,24.599,11.018,19.489,31.424,0.959,0.26,-0.006,-0.0,-0.001,0.0
8312007,1326,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,958.126,263.543,24.016,11.152,0.0,80.0,55.0,1.4,1692.125,1756.828,1729.154,0.361,54.071,74.817,74.179,112.451,51.048,1.364,2.086,0.307,65.217,52.145,83.777,41.669,0.0,73.647,133.717,129.346,129.173,35.558,55.705,55.807,-10.82,13.313,90.875,72.5,75.375,54.594,55.375,0.0,38.219,72.0,70.0,1000.0,200.0,0.126,222.5,71.563,70.938,-0.052,72.625,73.0,54.438,55.281,0.0,37.969,72.0,70.0,1000.0,200.0,0.109,364.5,76.125,76.375,0.006,72.375,72.0,54.688,55.313,0.0,63.688,72.0,70.0,1000.0,200.0,0.334,629.5,75.563,76.0,0.021,73.063,72.875,54.5,55.781,0.0,55.25,72.0,70.0,1000.0,200.0,0.189,476.0,72.938,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.691,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,535.0,303.5,527.0,534.5,520.0,24.967,11.208,15.686,31.365,0.958,0.264,-0.005,-0.0,-0.001,-0.0
8312007,1327,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,976.867,265.886,24.047,11.182,0.0,80.0,55.0,1.4,1692.125,1782.925,1740.73,-0.405,54.071,74.817,74.073,111.395,51.048,1.326,2.093,0.307,65.543,52.219,83.693,41.809,0.0,73.647,137.342,129.559,129.764,35.631,55.392,55.516,-10.82,13.664,90.5,72.5,75.375,54.594,55.563,0.0,39.344,72.0,70.0,1000.0,200.0,0.119,217.25,71.688,70.938,-0.052,72.625,73.063,54.531,55.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.117,374.75,76.125,76.375,0.006,72.5,71.938,54.688,55.438,0.0,63.781,72.0,70.0,1000.0,200.0,0.336,635.5,75.563,76.0,0.021,73.0,72.75,54.656,56.063,0.0,55.781,72.0,70.0,1000.0,200.0,0.197,485.75,72.938,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.691,11.764,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,535.5,303.5,526.0,535.0,520.0,23.414,11.252,26.164,30.883,0.977,0.266,-0.006,-0.0,-0.001,-0.0
8312007,1328,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,974.524,268.228,24.047,11.212,0.0,80.0,55.0,1.4,1720.5,1779.659,1752.329,0.255,54.394,74.604,73.968,112.028,51.369,1.36,2.104,0.337,65.728,52.574,83.805,42.005,0.0,73.647,138.082,132.958,132.793,35.631,56.332,56.39,-10.82,13.57,90.438,72.625,75.375,54.781,55.656,0.0,38.781,72.0,70.0,1000.0,200.0,0.127,223.125,71.688,70.875,-0.052,72.438,73.063,54.719,55.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.118,375.0,76.125,76.375,0.006,72.688,72.0,55.0,55.625,0.0,64.313,72.0,70.0,1000.0,200.0,0.328,629.5,75.563,76.0,0.021,73.0,72.688,54.844,56.063,0.0,55.156,72.0,70.0,1000.0,200.0,0.201,490.0,72.938,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.672,11.764,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,536.0,303.25,526.0,535.0,520.0,24.821,11.243,18.257,32.327,0.975,0.268,-0.006,-0.0,-0.001,-0.0
8312007,1329,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,993.265,268.228,23.985,11.212,0.0,80.0,55.0,1.4,1727.125,1782.925,1749.013,-1.386,54.502,74.71,74.179,112.028,51.583,1.349,2.097,0.311,65.917,52.719,83.216,42.201,0.0,73.54,133.495,128.922,128.582,35.631,55.705,55.953,-10.82,13.57,90.063,72.688,75.375,54.906,55.75,0.0,39.0,72.0,70.0,1000.0,200.0,0.127,223.5,71.563,70.938,-0.052,72.438,73.0,54.969,55.688,0.0,38.5,72.0,70.0,1000.0,200.0,0.116,374.5,76.125,76.375,0.006,72.688,72.188,55.0,55.781,0.0,64.625,72.0,70.0,1000.0,200.0,0.34,638.5,75.563,76.0,0.019,72.875,72.375,54.938,56.375,0.0,56.531,72.0,70.0,1000.0,200.0,0.201,490.75,72.938,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.662,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,536.5,303.25,526.0,535.0,520.0,25.768,11.351,16.939,31.646,0.993,0.268,-0.005,-0.0,-0.001,-0.0
8312007,1330,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,1020.205,272.914,24.005,11.167,0.0,80.0,55.0,1.4,1727.125,1838.605,1788.93,-1.405,54.825,74.498,74.073,111.078,51.69,1.322,2.115,0.311,66.331,52.831,83.581,42.173,0.0,73.755,138.821,131.152,131.389,35.705,55.914,55.807,-10.828,13.883,90.0,72.688,75.375,55.094,55.875,0.0,39.469,72.0,70.0,1000.0,200.0,0.126,222.375,71.563,70.938,-0.052,72.688,73.063,54.969,55.781,0.0,38.281,72.0,70.0,1000.0,200.0,0.123,386.0,76.125,76.375,0.006,72.5,72.125,55.063,55.781,0.0,65.063,72.0,70.0,1000.0,200.0,0.355,652.0,75.563,76.0,0.023,73.0,72.188,55.125,56.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.209,500.75,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.755,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,536.5,303.25,525.5,535.0,520.0,23.263,11.108,25.603,31.178,1.02,0.273,-0.005,-0.0,-0.001,-0.0
8312007,1331,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,1016.691,282.284,24.005,11.152,0.0,80.0,55.0,1.4,1761.625,1843.532,1782.258,0.126,54.932,74.604,74.073,111.817,51.905,1.372,2.133,0.318,66.536,53.154,83.3,42.229,0.0,73.755,136.898,132.321,131.906,35.778,56.541,56.608,-10.82,13.688,89.813,72.625,75.125,55.281,56.125,0.0,39.875,72.0,70.0,1000.0,200.0,0.126,222.5,71.563,70.875,-0.052,72.688,73.063,55.125,55.906,0.0,39.031,72.0,70.0,1000.0,200.0,0.127,392.0,76.125,76.375,0.006,72.375,72.125,55.375,56.031,0.0,65.813,72.0,70.0,1000.0,200.0,0.358,655.0,75.813,75.938,0.021,72.875,72.188,55.219,56.375,0.0,56.594,72.0,70.0,1000.0,200.0,0.211,501.25,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.668,11.767,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,537.5,303.25,527.0,535.0,520.0,26.182,11.188,17.208,32.263,1.017,0.282,-0.005,-0.0,-0.0,-0.0
8312007,1332,1.0,1.0,1.0,1.0,0.131,100.0,0.0,0.0,0.0,1.0,1.0,1045.974,272.914,24.005,11.167,0.0,80.0,55.0,1.4,1770.125,1855.039,1792.268,-1.23,55.255,74.817,74.179,111.289,52.012,1.36,2.155,0.322,66.734,53.305,82.683,42.369,0.0,73.97,133.717,128.072,127.77,35.778,55.914,56.026,-10.828,13.82,89.438,72.688,75.438,55.406,56.25,0.0,40.25,72.0,70.0,1000.0,200.0,0.127,223.25,71.563,70.875,-0.052,72.625,72.938,55.344,56.094,0.0,38.719,72.0,70.0,1000.0,200.0,0.131,397.5,76.125,76.375,0.006,72.688,72.0,55.5,56.188,0.0,65.625,72.0,70.0,1000.0,200.0,0.351,646.0,75.563,76.0,0.021,72.563,72.188,55.406,56.688,0.0,57.219,72.0,70.0,1000.0,200.0,0.214,508.0,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.683,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,525.5,538.0,303.25,526.0,535.0,520.0,25.289,11.229,20.52,31.403,1.046,0.273,-0.005,-0.0,-0.001,-0.0
8312007,1333,1.0,1.0,1.0,1.0,0.259,100.0,0.0,0.0,0.0,1.0,1.0,1058.858,279.941,24.057,11.167,0.0,80.0,55.0,1.4,1782.125,1871.499,1820.726,-1.111,55.04,74.817,74.284,110.866,52.012,1.341,2.184,0.304,67.053,53.45,83.16,42.341,0.0,73.647,139.265,132.108,132.202,35.778,56.645,56.317,-10.82,14.047,89.438,72.938,75.75,55.5,56.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.132,229.5,71.563,70.875,-0.052,72.625,72.938,55.344,56.188,0.0,39.906,72.0,70.0,1000.0,200.0,0.131,396.0,76.125,76.375,0.006,72.813,72.5,55.625,56.188,0.0,65.938,72.0,70.0,1000.0,200.0,0.372,666.0,75.813,76.0,0.019,72.688,71.813,55.406,56.688,0.0,58.281,72.0,70.0,1000.0,200.0,0.215,507.25,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.678,11.762,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,525.5,538.0,303.25,527.5,535.0,520.5,23.741,10.991,24.382,31.855,1.059,0.28,-0.005,-0.0,-0.001,-0.0
8312007,1334,1.0,1.0,1.0,1.0,1.186,100.0,0.0,0.0,0.0,1.0,1.0,1081.113,291.654,24.016,11.256,0.0,80.0,55.0,1.4,1820.75,1902.843,1852.703,-0.377,55.363,74.817,74.284,111.5,52.333,1.349,2.212,0.311,67.446,53.91,82.796,42.453,0.0,73.755,135.788,131.046,130.724,35.705,56.75,56.754,-10.82,13.875,89.188,72.938,76.25,55.813,56.438,0.0,40.813,72.0,70.0,1000.0,200.0,0.135,229.75,71.563,70.875,-0.052,72.625,72.938,55.625,56.313,0.0,40.281,72.0,70.0,1000.0,200.0,0.134,401.25,76.125,76.375,0.006,72.875,72.5,55.875,56.438,0.0,66.0,72.0,70.0,1000.0,200.0,0.38,676.5,75.813,76.0,0.02,72.875,71.75,55.75,56.844,0.0,58.031,72.0,70.0,1000.0,200.0,0.225,520.0,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.691,11.773,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,525.5,538.5,303.25,528.0,535.0,520.0,25.647,11.258,17.47,32.906,1.081,0.292,-0.005,-0.0,-0.001,-0.0
8312007,1335,1.0,1.0,1.0,1.0,1.995,100.0,0.0,0.0,0.0,1.0,1.0,1117.423,293.997,24.016,11.108,0.0,80.0,55.0,1.4,1843.125,1929.307,1874.689,-0.654,55.471,74.817,74.284,110.549,52.333,1.33,2.223,0.315,67.761,54.185,82.375,42.538,0.0,73.755,134.901,127.753,127.918,35.924,56.018,56.317,-10.82,14.141,88.875,72.938,75.75,55.906,56.563,0.0,40.75,72.0,70.0,1000.0,200.0,0.138,233.0,71.563,70.938,-0.052,72.625,73.0,55.75,56.406,0.0,39.406,72.0,70.0,1000.0,200.0,0.143,412.75,76.063,76.375,0.006,72.688,72.125,55.875,56.531,0.0,67.938,72.0,70.0,1000.0,200.0,0.382,677.0,75.563,76.0,0.019,72.875,71.75,55.75,56.844,0.0,60.25,72.0,70.0,1000.0,200.0,0.233,529.0,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.768,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.5,538.5,303.25,527.5,535.5,520.5,23.462,11.273,24.096,31.46,1.117,0.294,-0.005,-0.0,-0.001,-0.0
8312007,1336,1.0,1.0,1.0,1.0,3.05,100.0,0.0,0.0,0.0,1.0,1.0,1117.423,295.168,23.995,11.152,0.0,80.0,55.0,1.4,1843.125,1947.539,1879.775,-0.516,55.686,74.71,73.863,110.338,52.654,1.33,2.212,0.315,68.15,54.384,82.627,42.874,0.0,73.755,138.525,132.427,132.349,35.851,57.063,56.972,-10.82,14.234,88.688,73.0,75.25,56.0,56.75,0.0,40.25,72.0,70.0,1000.0,200.0,0.145,237.875,71.563,70.875,-0.052,72.625,73.0,55.844,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.144,415.25,76.125,76.375,0.006,72.5,72.5,56.094,56.719,0.0,67.313,72.0,70.0,1000.0,200.0,0.391,682.5,75.563,76.0,0.021,72.875,71.688,55.844,57.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.238,535.0,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.694,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,526.0,539.0,303.25,527.5,535.5,520.5,24.302,11.104,21.269,32.713,1.117,0.295,-0.005,-0.0,-0.001,-0.0
8312007,1337,1.0,1.0,1.0,1.0,4.88,100.0,0.0,0.0,0.0,1.0,1.0,1140.849,301.025,24.016,11.197,0.0,80.0,55.0,1.4,1869.5,1952.516,1898.467,-0.194,56.116,74.604,74.073,110.655,52.975,1.345,2.245,0.307,68.429,54.581,82.01,42.986,0.0,74.184,134.309,129.24,128.952,35.924,56.541,56.827,-10.82,14.172,88.438,73.0,75.625,56.125,56.906,0.0,40.625,72.0,70.0,1000.0,200.0,0.146,238.625,71.563,70.938,-0.052,72.688,73.063,56.125,56.781,0.0,40.969,72.0,70.0,1000.0,200.0,0.144,416.0,76.125,76.375,0.006,72.5,72.188,56.188,56.813,0.0,67.375,72.0,70.0,1000.0,200.0,0.387,679.0,75.563,76.0,0.017,72.688,71.688,56.125,57.281,0.0,61.0,72.0,70.0,1000.0,200.0,0.245,543.0,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.686,11.765,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.0,539.5,303.25,527.0,535.5,520.5,25.38,11.352,18.489,32.505,1.141,0.301,-0.005,-0.0,-0.001,-0.0
8312007,1338,1.0,1.0,1.0,1.0,5.925,100.0,0.0,0.0,0.0,1.0,1.0,1151.391,301.025,23.995,11.227,0.0,80.0,55.0,1.4,1895.125,1980.763,1927.484,-1.327,56.009,74.498,73.968,110.021,52.868,1.326,2.248,0.307,68.842,54.952,82.066,42.986,0.0,73.97,138.673,130.834,131.241,35.998,56.854,56.754,-10.82,14.414,88.188,73.0,75.625,56.438,57.063,0.0,41.125,72.0,70.0,1000.0,200.0,0.146,238.125,71.563,70.938,-0.052,72.688,72.5,56.25,56.938,0.0,40.313,72.0,70.0,1000.0,200.0,0.156,434.0,76.125,76.375,0.006,72.813,72.5,56.281,57.0,0.0,68.063,72.0,70.0,1000.0,200.0,0.397,690.5,75.563,76.0,0.017,72.875,71.688,56.219,57.344,0.0,60.875,72.0,70.0,1000.0,200.0,0.247,544.5,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.678,11.765,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.0,539.5,303.25,527.0,535.0,520.5,22.749,11.173,25.594,32.362,1.151,0.301,-0.005,-0.0,-0.001,-0.0
8312007,1339,1.0,1.0,1.0,1.0,7.431,100.0,0.0,0.0,0.0,1.0,1.0,1215.813,325.622,24.047,11.167,0.0,80.0,55.0,1.4,1917.875,2039.136,1965.279,-1.031,56.224,74.604,73.863,110.549,53.189,1.299,2.281,0.326,69.29,55.181,81.954,43.154,0.0,73.862,136.676,131.683,131.168,35.924,57.377,57.337,-10.82,14.25,88.0,72.938,75.625,56.531,57.375,0.0,41.531,72.0,70.0,1000.0,200.0,0.144,237.125,71.688,70.875,-0.052,72.875,72.188,56.438,56.938,0.0,41.656,72.0,70.0,1000.0,200.0,0.16,445.0,76.125,76.375,0.006,72.813,72.438,56.563,57.219,0.0,68.5,72.0,70.0,1000.0,200.0,0.421,709.5,75.563,76.0,0.019,73.0,71.563,56.344,57.438,0.0,62.813,72.0,70.0,1000.0,200.0,0.251,549.5,73.063,72.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.684,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.0,540.0,303.25,526.5,535.0,520.5,26.527,11.146,19.021,33.209,1.216,0.326,-0.006,-0.0,-0.001,-0.0
8312007,1340,1.0,1.0,1.0,1.0,9.486,100.0,0.0,0.0,0.0,1.0,1.0,1209.956,317.423,24.016,11.167,0.0,80.0,55.0,1.4,1917.875,2039.136,1953.223,0.135,56.439,74.498,73.968,109.81,53.296,1.299,2.299,0.311,69.558,55.56,81.253,43.35,0.0,73.862,135.492,128.603,128.435,35.924,56.645,56.9,-10.82,14.445,87.688,72.938,75.438,56.719,57.469,0.0,42.281,72.0,70.0,1000.0,200.0,0.145,237.75,71.5,70.875,-0.052,73.0,72.188,56.563,57.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.165,454.0,76.125,76.375,0.006,72.688,72.625,56.688,57.344,0.0,69.25,72.0,70.0,1000.0,200.0,0.421,708.5,75.813,76.0,0.019,72.688,71.563,56.656,57.563,0.0,63.656,72.0,70.0,1000.0,200.0,0.259,556.5,73.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.703,11.784,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,526.0,540.0,303.25,526.0,535.0,520.5,24.602,11.304,24.347,32.531,1.21,0.317,-0.005,-0.0,-0.001,-0.0
8312007,1341,1.0,1.0,1.0,1.0,12.141,100.0,0.0,0.0,0.0,1.0,1.0,1246.267,325.622,24.036,11.197,0.0,80.0,55.0,1.4,1963.0,2072.62,2001.621,0.079,56.87,74.604,73.863,109.916,53.51,1.33,2.31,0.315,70.094,55.91,81.618,43.519,0.0,73.862,139.043,132.746,132.645,36.144,57.69,57.482,-10.82,14.555,87.5,73.0,75.938,57.0,57.594,0.0,41.344,72.0,70.0,1000.0,200.0,0.156,247.125,71.563,70.875,-0.052,72.688,71.875,56.875,57.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.176,458.5,76.063,76.375,0.006,72.688,72.75,56.906,57.594,0.0,68.688,72.0,70.0,1000.0,200.0,0.428,717.0,75.563,76.0,0.021,72.688,71.563,56.781,57.75,0.0,62.969,72.0,70.0,1000.0,200.0,0.266,564.5,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.697,11.776,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,526.0,540.5,303.25,528.5,535.5,521.0,24.422,11.089,22.068,33.179,1.246,0.326,-0.005,-0.0,-0.001,-0.0
8312007,1342,1.0,1.0,1.0,1.0,14.393,100.0,0.0,0.0,0.0,1.0,1.0,1265.007,319.766,23.995,11.242,0.0,80.0,55.0,1.4,1985.5,2086.04,2013.793,-1.381,56.977,74.604,73.863,110.021,53.831,1.322,2.378,0.296,70.459,56.331,80.86,43.631,0.0,74.077,134.383,129.665,129.173,36.071,57.377,57.409,-10.82,14.445,87.125,73.0,75.625,57.125,57.688,0.0,41.219,72.0,70.0,1000.0,200.0,0.159,249.125,71.5,70.875,-0.052,72.688,71.875,56.938,57.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.176,459.5,76.125,76.375,0.006,72.813,72.75,57.188,57.75,0.0,69.188,72.0,70.0,1000.0,200.0,0.434,721.0,75.563,76.0,0.018,72.563,71.438,56.906,57.875,0.0,62.781,72.0,70.0,1000.0,200.0,0.269,567.5,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.714,11.783,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,526.5,540.5,303.25,527.0,535.5,521.0,26.497,11.259,17.965,33.313,1.265,0.32,-0.005,-0.0,-0.001,-0.0
8312007,1343,1.0,1.0,1.0,1.0,16.252,100.0,0.0,0.0,0.0,1.0,1.0,1288.433,334.993,24.026,11.197,0.0,80.0,55.0,1.4,1997.75,2119.652,2045.235,-0.762,56.87,74.498,73.863,108.859,53.724,1.28,2.382,0.296,70.906,56.626,80.945,43.743,0.0,74.077,137.046,128.815,129.099,36.218,57.063,57.045,-10.82,14.852,86.813,73.125,75.75,57.125,57.969,0.0,41.531,72.0,70.0,1000.0,200.0,0.158,248.375,71.5,70.875,-0.052,72.875,71.875,57.031,57.625,0.0,43.125,72.0,70.0,1000.0,200.0,0.178,470.5,76.125,76.375,0.006,72.938,72.625,57.188,57.813,0.0,70.313,72.0,70.0,1000.0,200.0,0.451,734.0,75.563,76.0,0.019,72.875,71.563,56.906,58.0,0.0,65.125,72.0,70.0,1000.0,200.0,0.274,573.5,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.716,11.783,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.5,540.5,303.25,528.5,535.5,521.0,23.197,11.187,27.416,32.384,1.288,0.335,-0.005,-0.0,-0.001,-0.0
8312007,1344,1.0,1.0,1.0,1.0,18.936,100.0,0.0,0.0,0.0,1.0,1.0,1328.258,336.164,24.016,11.197,0.0,80.0,55.0,1.4,2038.0,2134.807,2043.482,-0.946,57.193,74.498,73.758,109.387,54.045,1.314,2.396,0.315,71.228,56.805,80.832,43.967,0.0,73.97,137.934,132.427,132.054,36.144,57.795,57.846,-10.82,14.773,86.625,73.125,75.625,57.5,57.969,0.0,42.313,72.0,70.0,1000.0,200.0,0.158,248.125,71.5,70.875,-0.052,72.938,71.75,57.375,57.719,0.0,43.906,72.0,70.0,1000.0,200.0,0.187,478.0,76.125,76.375,0.006,72.875,72.438,57.375,57.906,0.0,71.813,72.0,70.0,1000.0,200.0,0.45,733.0,75.563,76.0,0.021,72.688,71.438,57.219,58.125,0.0,64.313,72.0,70.0,1000.0,200.0,0.284,582.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,527.0,541.0,303.0,528.0,535.5,521.0,25.643,11.223,20.271,33.745,1.328,0.336,-0.005,-0.0,-0.001,-0.0
8312007,1345,1.0,1.0,1.0,1.0,22.179,100.0,0.0,0.0,0.0,1.0,1.0,1351.684,356.076,24.398,11.212,0.0,80.0,55.0,1.4,2038.0,2148.293,2073.354,-0.488,57.408,74.498,73.863,109.071,54.26,1.356,2.421,0.351,71.479,57.208,80.047,44.107,0.0,74.077,133.495,128.072,127.77,36.218,57.377,57.482,-10.82,14.813,86.188,73.0,75.438,57.625,58.188,0.0,42.281,72.0,70.0,1000.0,200.0,0.16,250.5,71.5,70.875,-0.052,72.688,72.0,57.469,58.031,0.0,43.844,72.0,70.0,1000.0,200.0,0.19,476.0,76.125,76.5,0.006,72.875,72.75,57.656,58.188,0.0,70.688,72.0,70.0,1000.0,200.0,0.465,745.5,75.813,76.0,0.017,72.563,71.438,57.438,58.344,0.0,64.125,72.0,70.0,1000.0,200.0,0.292,592.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.703,11.778,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.0,541.0,303.25,529.0,535.5,521.0,25.757,11.268,20.078,33.108,1.352,0.356,-0.005,-0.0,-0.0,-0.0
8312007,1346,1.0,1.0,1.0,1.0,25.294,100.0,0.0,0.0,0.0,1.0,1.0,1355.198,346.706,24.48,11.227,0.0,80.0,55.0,1.4,2064.375,2171.927,2089.244,-1.407,57.408,74.392,73.758,108.225,54.26,1.303,2.472,0.3,71.973,57.415,80.524,44.079,0.0,74.077,139.043,130.94,131.537,36.291,57.69,57.482,-10.82,15.125,86.0,73.313,75.625,57.75,58.281,0.0,43.5,72.0,70.0,1000.0,200.0,0.158,248.25,71.5,70.875,-0.052,72.688,72.0,57.594,58.031,0.0,43.5,72.0,70.0,1000.0,200.0,0.197,488.75,76.125,76.375,0.006,72.875,72.813,57.781,58.313,0.0,71.438,72.0,70.0,1000.0,200.0,0.475,757.0,75.563,76.0,0.02,72.563,71.438,57.438,58.438,0.0,66.938,72.0,70.0,1000.0,200.0,0.289,588.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.706,11.78,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,526.5,541.5,303.0,527.5,535.5,521.0,22.676,11.118,26.368,33.037,1.355,0.347,-0.005,-0.0,-0.001,-0.0
8312007,1347,1.0,1.0,1.0,1.0,29.127,100.0,0.0,0.0,0.0,1.0,1.0,1392.679,359.59,24.769,11.227,0.0,80.0,55.0,1.4,2087.0,2209.152,2121.186,-1.398,57.731,74.71,74.073,109.176,54.581,1.292,2.468,0.333,72.507,57.768,79.823,44.303,0.0,74.077,134.901,129.771,129.986,36.218,57.586,57.919,-10.82,14.961,85.688,73.563,75.625,57.875,58.563,0.0,43.25,72.0,70.0,1000.0,200.0,0.171,258.0,71.5,70.875,-0.052,73.0,71.875,57.688,58.219,0.0,45.688,72.0,70.0,1000.0,200.0,0.194,494.5,76.125,76.375,0.006,72.813,73.0,57.969,58.375,0.0,72.063,72.0,70.0,1000.0,200.0,0.487,763.0,75.813,76.0,0.019,72.875,71.438,57.625,58.625,0.0,66.813,72.0,70.0,1000.0,200.0,0.293,591.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.688,11.773,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,541.5,303.0,529.0,535.5,521.0,23.731,11.402,17.492,33.833,1.393,0.36,-0.005,-0.0,-0.001,-0.0
8312007,1348,1.0,1.0,1.0,1.0,32.123,100.0,0.0,0.0,0.0,1.0,1.0,1400.879,360.761,24.769,11.227,0.0,80.0,55.0,1.4,2118.0,2224.41,2122.967,-1.314,57.839,74.71,74.073,108.014,54.581,1.322,2.519,0.3,72.754,58.172,79.402,44.303,0.0,74.077,134.901,126.797,127.844,36.291,57.272,57.337,-10.82,15.297,85.438,73.563,75.438,58.125,58.688,0.0,44.688,72.0,70.0,1000.0,200.0,0.172,260.0,71.5,70.875,-0.052,72.875,72.0,57.969,58.344,0.0,45.125,72.0,70.0,1000.0,200.0,0.211,509.75,76.125,76.375,0.006,72.688,72.813,57.969,58.5,0.0,72.5,72.0,70.0,1000.0,200.0,0.479,755.0,75.563,76.0,0.019,72.688,71.438,57.813,58.719,0.0,66.813,72.0,70.0,1000.0,200.0,0.304,602.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,527.5,542.0,303.0,528.0,535.5,521.0,21.569,11.262,25.115,32.811,1.401,0.361,-0.005,-0.0,-0.001,-0.0
8312007,1349,1.0,1.0,1.0,1.0,35.782,100.0,0.0,0.0,0.0,1.0,1.0,1452.416,370.132,24.79,11.212,0.0,80.0,55.0,1.4,2136.75,2249.877,2149.762,-1.263,58.161,74.498,73.863,107.909,54.902,1.311,2.504,0.296,73.196,58.358,79.795,44.387,0.0,74.399,139.413,131.577,133.014,36.218,58.003,57.992,-10.828,15.414,85.313,73.313,75.438,58.125,58.781,0.0,43.875,72.0,70.0,1000.0,200.0,0.186,269.5,71.5,70.75,-0.052,72.875,71.75,58.063,58.531,0.0,45.594,72.0,70.0,1000.0,200.0,0.215,511.5,76.125,76.375,0.006,72.875,73.0,58.094,58.625,0.0,73.188,72.0,70.0,1000.0,200.0,0.489,765.0,75.563,76.0,0.017,72.688,71.563,57.938,58.906,0.0,68.0,72.0,70.0,1000.0,200.0,0.305,603.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.688,11.787,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,527.5,542.0,303.25,529.0,535.5,521.0,20.244,11.206,22.761,33.902,1.452,0.37,-0.006,-0.0,-0.001,-0.0
8312007,1350,1.0,1.0,1.0,1.0,39.467,100.0,0.0,0.0,0.0,1.0,1.0,1474.671,370.132,24.666,11.227,0.0,80.0,55.0,1.4,2160.25,2263.479,2167.712,-1.216,58.269,74.498,73.863,107.909,54.902,1.326,2.555,0.3,73.624,58.796,79.065,44.471,0.0,74.077,134.309,127.966,129.321,36.144,57.899,57.919,-10.82,15.375,85.0,73.313,75.938,58.406,58.969,0.0,44.313,72.0,70.0,1000.0,200.0,0.188,270.75,71.5,70.875,-0.052,72.688,72.0,58.313,58.75,0.0,46.188,72.0,70.0,1000.0,200.0,0.217,508.75,76.125,76.375,0.006,72.875,72.75,58.375,58.906,0.0,73.25,72.0,70.0,1000.0,200.0,0.502,776.0,75.563,76.0,0.017,72.875,71.563,58.031,59.031,0.0,69.063,72.0,70.0,1000.0,200.0,0.316,616.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.688,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,527.5,542.5,303.25,527.5,535.5,521.0,19.397,11.237,17.681,33.949,1.475,0.37,-0.005,-0.0,-0.001,-0.0
8312007,1351,1.0,1.0,1.0,1.0,42.461,100.0,0.0,0.0,0.0,1.0,1.0,1505.125,372.474,24.48,11.182,0.0,80.0,55.0,1.4,2195.0,2280.5,2187.538,-1.383,58.054,74.498,73.968,106.641,54.795,1.33,2.515,0.311,74.03,59.174,79.037,44.556,0.0,74.077,137.712,127.328,130.134,36.144,57.377,57.337,-10.82,15.859,84.813,73.625,75.75,58.406,58.969,0.0,44.344,72.0,70.0,1000.0,200.0,0.186,269.5,71.5,70.875,-0.052,72.875,72.188,58.313,58.75,0.0,46.125,72.0,70.0,1000.0,200.0,0.217,509.5,76.063,76.375,0.006,72.875,72.75,58.375,59.0,0.0,74.25,72.0,70.0,1000.0,200.0,0.521,789.5,75.563,76.0,0.021,72.875,71.563,58.219,59.188,0.0,70.188,72.0,70.0,1000.0,200.0,0.322,621.0,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.683,11.778,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,542.5,303.0,528.0,535.5,521.0,17.865,11.161,26.632,32.909,1.505,0.372,-0.005,-0.0,-0.001,-0.0
8312007,1352,1.0,1.0,1.0,1.0,46.561,100.0,0.0,0.0,0.0,1.0,1.0,1543.778,375.988,24.253,11.227,0.0,80.0,55.0,1.4,2195.0,2328.264,2223.81,-0.954,58.269,74.604,73.863,106.852,55.009,1.307,2.594,0.293,74.545,59.375,79.094,44.584,0.0,74.292,138.304,129.453,132.645,35.851,57.586,57.846,-10.82,15.891,84.688,73.563,75.75,58.531,59.219,0.0,44.906,72.0,70.0,1000.0,200.0,0.196,277.0,71.5,70.875,-0.052,72.688,72.188,58.375,58.844,0.0,45.594,72.0,70.0,1000.0,200.0,0.228,522.0,76.125,76.375,0.006,72.938,72.813,58.469,59.125,0.0,75.188,72.0,70.0,1000.0,200.0,0.525,794.0,75.563,76.0,0.011,72.688,71.563,58.219,59.188,0.0,71.563,72.0,70.0,1000.0,200.0,0.327,626.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.691,11.783,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,542.5,303.25,529.5,535.5,521.0,15.506,11.361,19.7,34.295,1.544,0.376,-0.005,-0.0,-0.001,-0.0
8312007,1353,1.0,1.0,1.0,1.0,50.419,100.0,0.0,0.0,0.0,1.0,1.0,1623.426,388.873,24.119,11.242,0.0,80.0,55.0,1.4,2222.25,2357.339,2271.403,-1.243,58.592,74.71,74.073,106.113,55.223,1.318,2.645,0.315,75.079,60.06,78.448,44.64,0.0,74.399,133.643,125.522,128.435,35.998,57.272,57.337,-10.82,16.109,84.5,73.563,75.438,58.75,59.313,0.0,45.25,72.0,70.0,1000.0,200.0,0.2,279.25,71.5,70.875,-0.052,72.875,72.0,58.594,58.969,0.0,45.5,72.0,70.0,1000.0,200.0,0.243,539.5,76.25,76.375,0.006,73.063,73.0,58.531,59.125,0.0,75.75,72.0,70.0,1000.0,200.0,0.535,803.5,75.563,76.0,0.02,72.688,71.563,58.406,59.313,0.0,70.438,72.0,70.0,1000.0,200.0,0.338,637.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.686,11.778,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,543.0,303.25,530.0,535.5,521.0,15.468,11.276,18.055,33.315,1.623,0.389,-0.005,-0.0,-0.001,-0.0
8312007,1354,1.0,1.0,1.0,1.0,54.437,100.0,0.0,0.0,0.0,1.0,1.0,1610.542,397.072,24.026,11.182,0.0,80.0,55.0,1.4,2258.75,2374.468,2273.244,-1.501,58.377,74.498,73.863,104.634,54.795,1.299,2.663,0.289,75.561,60.196,78.729,44.752,0.0,74.184,138.821,125.522,131.832,36.071,57.063,57.045,-10.82,16.656,84.438,73.563,75.813,58.75,59.313,0.0,45.594,72.0,70.0,1000.0,200.0,0.2,280.0,71.5,70.875,-0.052,72.875,72.0,58.594,58.969,0.0,45.875,72.0,70.0,1000.0,200.0,0.241,537.5,76.125,76.375,0.006,73.063,72.625,58.531,59.125,0.0,76.313,72.0,70.0,1000.0,200.0,0.557,818.5,75.813,76.0,0.017,72.688,71.563,58.5,59.531,0.0,72.5,72.0,70.0,1000.0,200.0,0.34,638.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.686,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,543.0,303.25,528.0,535.5,521.5,12.626,11.172,24.098,32.57,1.611,0.397,-0.005,-0.0,-0.0,-0.0
8312007,1355,1.0,1.0,1.0,1.0,58.773,100.0,0.0,0.0,0.0,1.0,1.0,1686.677,412.299,24.067,11.227,0.0,80.0,55.0,1.4,2285.5,2396.764,2302.8,-1.468,58.7,74.498,73.863,104.422,55.223,1.307,2.681,0.304,76.069,60.634,78.561,44.78,0.0,74.399,136.676,125.947,131.832,35.924,57.272,57.482,-10.82,16.797,84.313,73.625,75.438,58.844,59.375,0.0,46.344,72.0,70.0,1000.0,200.0,0.201,280.25,71.375,70.75,-0.052,72.875,72.188,58.688,59.156,0.0,45.969,72.0,70.0,1000.0,200.0,0.246,543.5,76.125,76.375,0.006,73.313,73.0,58.656,59.375,0.0,77.688,72.0,70.0,1000.0,200.0,0.579,836.5,75.563,76.0,0.017,72.688,71.563,58.5,59.594,0.0,73.313,72.0,70.0,1000.0,200.0,0.348,647.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.688,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,543.0,303.0,530.0,535.5,521.5,10.866,11.337,16.742,33.613,1.687,0.412,-0.005,-0.0,-0.001,-0.0
8312007,1356,1.0,1.0,1.0,1.0,62.346,100.0,0.0,0.0,0.0,1.0,1.0,1714.788,427.526,24.305,11.152,0.0,80.0,55.0,1.4,2285.5,2419.092,2332.555,-1.713,58.377,74.498,73.863,102.838,54.795,1.307,2.713,0.322,76.545,61.005,78.028,44.836,0.0,74.292,134.161,120.955,128.878,35.485,56.436,56.535,-10.82,17.391,84.125,73.625,75.438,58.75,59.313,0.0,45.938,72.0,70.0,1000.0,200.0,0.214,289.75,71.5,70.875,-0.052,72.938,72.0,58.688,59.156,0.0,47.094,72.0,70.0,1000.0,200.0,0.253,554.0,76.125,76.375,0.006,72.938,72.75,58.656,59.219,0.0,78.25,72.0,70.0,1000.0,200.0,0.582,835.5,75.563,76.0,0.02,72.688,71.563,58.625,59.594,0.0,74.313,72.0,70.0,1000.0,200.0,0.354,652.5,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.691,11.773,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.5,543.5,303.25,530.0,535.5,521.5,9.723,11.205,18.454,32.606,1.715,0.428,-0.005,-0.0,-0.001,-0.0
