DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1357,1.0,1.0,1.0,1.0,65.128,100.0,0.0,0.0,0.0,1.0,1.0,1732.357,416.984,24.594,11.212,0.0,80.0,55.0,1.4,2335.75,2431.128,2340.025,-2.89,58.161,74.498,73.863,101.148,54.474,1.314,2.774,0.289,77.011,61.493,78.561,44.864,0.0,74.292,138.895,121.698,133.457,35.631,56.018,56.098,-10.82,18.234,84.25,73.75,75.625,58.75,59.313,0.0,46.781,72.0,70.0,1000.0,200.0,0.216,290.5,71.375,70.875,-0.052,72.875,71.875,58.594,59.156,0.0,47.938,72.0,70.0,1000.0,200.0,0.264,563.0,76.125,76.375,0.006,72.875,72.813,58.531,59.219,0.0,78.938,72.0,70.0,1000.0,200.0,0.585,837.5,75.563,76.0,0.018,72.875,71.688,58.625,59.594,0.0,74.75,72.0,70.0,1000.0,200.0,0.366,661.0,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.688,11.765,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,543.5,303.25,530.0,535.5,521.5,7.777,11.256,19.193,31.872,1.732,0.417,-0.004,-0.0,-0.001,-0.0
8312007,1358,1.0,1.0,1.0,1.0,68.44,100.0,0.0,0.0,0.0,1.0,1.0,1794.437,425.183,24.8,11.182,0.0,80.0,55.0,1.4,2359.0,2462.118,2362.514,-1.497,58.054,74.498,73.863,99.88,54.367,1.326,2.76,0.315,77.509,61.827,78.336,44.864,0.0,74.292,134.679,119.361,131.02,35.485,55.705,55.88,-10.82,18.844,84.375,73.625,75.375,58.75,59.313,0.0,46.75,72.0,70.0,1000.0,200.0,0.218,292.25,71.5,70.875,-0.052,72.688,72.188,58.375,58.969,0.0,48.656,72.0,70.0,1000.0,200.0,0.265,563.5,76.125,76.375,0.006,73.063,72.75,58.469,59.219,0.0,79.5,72.0,70.0,1000.0,200.0,0.604,851.5,75.563,76.0,0.02,72.688,71.688,58.625,59.594,0.0,75.688,72.0,70.0,1000.0,200.0,0.373,668.5,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.697,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,544.0,303.25,528.5,536.0,521.5,5.924,11.279,13.039,31.677,1.794,0.425,-0.005,-0.0,-0.001,-0.0
8312007,1359,1.0,1.0,1.0,1.0,71.578,100.0,0.0,0.0,0.0,1.0,1.0,1831.918,441.581,24.862,11.182,0.0,80.0,55.0,1.4,2386.25,2486.262,2390.789,-1.442,57.946,74.392,73.863,97.133,54.045,1.322,2.825,0.3,77.927,62.188,78.448,44.864,0.0,74.614,137.564,114.581,132.793,35.485,54.556,54.715,-10.82,20.281,84.688,73.625,75.438,58.406,59.219,0.0,47.719,72.0,70.0,1000.0,200.0,0.219,292.5,71.375,70.875,-0.052,72.688,72.25,58.219,58.844,0.0,48.938,72.0,70.0,1000.0,200.0,0.266,563.5,76.063,76.375,0.006,73.063,72.813,58.25,59.0,0.0,80.063,72.0,70.0,1000.0,200.0,0.635,874.5,75.563,76.0,0.021,72.875,71.563,58.5,59.531,0.0,75.938,72.0,70.0,1000.0,200.0,0.374,669.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.691,11.773,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,543.5,303.25,530.0,536.0,521.5,5.161,11.275,17.029,29.867,1.832,0.442,-0.004,-0.0,-0.001,-0.0
8312007,1400,1.0,1.0,1.0,1.0,73.31,100.0,0.0,0.0,0.0,1.0,1.0,1850.659,443.924,24.903,11.197,0.0,80.0,55.0,1.4,2386.25,2493.166,2400.256,-1.56,57.408,74.286,73.653,94.809,53.51,1.337,2.839,0.3,78.28,62.454,79.122,44.808,0.0,74.507,137.712,114.262,134.491,35.485,54.242,54.423,-10.82,21.844,85.063,73.625,75.438,58.219,58.969,0.0,47.125,72.0,70.0,1000.0,200.0,0.232,302.0,71.375,70.875,-0.052,72.625,72.188,58.063,58.625,0.0,48.125,72.0,70.0,1000.0,200.0,0.276,571.0,76.063,76.375,0.006,72.875,72.5,57.969,58.781,0.0,80.375,72.0,70.0,1000.0,200.0,0.622,861.5,75.563,76.0,0.018,72.688,71.563,58.219,59.313,0.0,77.125,72.0,70.0,1000.0,200.0,0.386,682.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.694,11.792,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,544.0,303.25,528.5,535.5,521.5,3.421,11.305,11.515,29.453,1.851,0.444,-0.004,-0.0,-0.001,-0.0
8312007,1401,1.0,1.0,1.0,1.0,75.689,100.0,0.0,0.0,0.0,1.0,1.0,1849.488,443.924,24.831,11.301,0.0,80.0,55.0,1.4,2420.75,2498.346,2417.348,-3.01,57.3,74.286,73.548,92.274,53.296,1.353,2.882,0.307,78.598,62.843,79.178,44.864,0.0,74.722,134.457,109.907,132.128,35.338,53.511,53.622,-10.82,23.281,85.563,73.625,75.438,57.75,58.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.237,304.75,71.375,70.875,-0.052,72.438,71.75,57.688,58.531,0.0,48.844,72.0,70.0,1000.0,200.0,0.263,562.0,76.125,76.375,0.006,72.938,72.438,57.781,58.625,0.0,80.563,72.0,70.0,1000.0,200.0,0.637,874.0,75.813,76.0,0.02,72.875,71.438,58.125,59.188,0.0,77.75,72.0,70.0,1000.0,200.0,0.394,687.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.7,11.803,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,529.5,544.0,303.25,529.0,536.0,521.5,2.356,11.37,8.311,28.701,1.849,0.444,-0.004,-0.0,-0.001,-0.0
8312007,1402,1.0,1.0,1.0,1.0,76.675,100.0,0.0,0.0,0.0,1.0,1.0,1905.71,448.609,24.769,11.182,0.0,80.0,55.0,1.4,2433.5,2524.271,2449.82,-2.062,56.762,74.18,73.548,89.527,52.654,1.322,2.893,0.3,78.987,62.917,80.103,44.808,0.0,74.399,140.301,103.215,137.741,35.338,52.571,52.748,-10.82,25.359,86.063,73.313,75.375,57.5,58.563,0.0,47.563,72.0,70.0,1000.0,200.0,0.236,303.75,71.375,70.875,-0.052,72.625,71.563,57.469,58.219,0.0,48.969,72.0,70.0,1000.0,200.0,0.28,578.5,76.125,76.375,0.006,72.813,72.188,57.375,58.313,0.0,80.438,72.0,70.0,1000.0,200.0,0.65,882.0,75.813,76.0,0.019,72.688,71.438,57.938,59.031,0.0,77.688,72.0,70.0,1000.0,200.0,0.399,691.5,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.7,11.801,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.5,544.0,303.25,529.0,536.0,521.5,1.71,11.297,9.096,27.042,1.906,0.449,-0.004,-0.0,-0.001,-0.0
8312007,1403,1.0,1.0,1.0,1.0,77.131,100.0,0.0,0.0,0.0,1.0,1.0,1902.196,462.665,24.759,11.182,0.0,80.0,55.0,1.4,2457.5,2531.191,2449.82,-2.325,56.224,74.286,73.653,87.203,52.119,1.337,2.911,0.3,79.174,63.263,80.804,44.752,0.0,74.507,137.342,99.709,135.23,35.338,52.257,52.384,-10.82,26.859,86.625,73.313,75.125,57.125,58.188,0.0,48.031,72.0,70.0,1000.0,200.0,0.237,305.0,71.375,70.875,-0.052,72.438,71.688,57.031,58.031,0.0,49.75,72.0,70.0,1000.0,200.0,0.282,580.5,76.125,76.375,0.006,72.5,72.125,57.094,57.906,0.0,80.313,72.0,70.0,1000.0,200.0,0.644,877.0,75.563,76.0,0.018,72.688,71.438,57.563,58.719,0.0,76.938,72.0,70.0,1000.0,200.0,0.407,699.0,73.188,72.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.701,11.801,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.5,544.5,303.25,528.0,536.0,521.5,1.389,11.266,7.508,26.476,1.902,0.463,-0.004,-0.0,-0.001,-0.0
8312007,1404,1.0,1.0,1.0,1.0,78.343,100.0,0.0,0.0,0.0,1.0,1.0,1911.567,453.294,24.831,11.227,0.0,80.0,55.0,1.4,2465.75,2519.083,2442.157,-1.72,56.224,74.074,73.443,85.724,51.905,1.36,2.918,0.3,79.319,63.448,80.664,44.64,0.0,74.722,134.827,99.815,132.719,35.192,51.944,52.093,-10.82,28.141,87.125,73.563,75.063,56.719,57.969,0.0,47.313,72.0,70.0,1000.0,200.0,0.241,307.5,71.5,70.875,-0.052,72.25,71.688,56.875,57.625,0.0,48.031,72.0,70.0,1000.0,200.0,0.286,585.0,76.125,76.375,0.006,72.375,72.125,56.813,57.813,0.0,79.313,72.0,70.0,1000.0,200.0,0.625,866.5,75.563,76.0,0.015,72.563,71.25,57.438,58.531,0.0,77.188,72.0,70.0,1000.0,200.0,0.411,701.5,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.709,11.797,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,544.5,303.25,528.0,536.0,521.5,1.495,11.327,7.521,26.358,1.912,0.453,-0.005,-0.0,-0.001,-0.0
8312007,1405,1.0,1.0,1.0,1.0,78.126,100.0,0.0,0.0,0.0,1.0,1.0,1908.053,457.98,24.914,11.242,0.0,80.0,55.0,1.4,2451.5,2519.083,2445.987,-1.922,55.686,73.968,73.443,84.139,51.583,1.375,2.969,0.304,79.427,63.469,81.197,44.5,0.0,74.722,140.153,97.691,137.741,35.119,51.422,51.51,-10.82,29.5,87.625,73.625,75.25,56.531,57.688,0.0,47.688,72.0,70.0,1000.0,200.0,0.243,307.5,71.5,70.875,-0.052,72.25,71.25,56.438,57.406,0.0,47.438,72.0,70.0,1000.0,200.0,0.277,579.5,76.125,76.375,0.006,72.188,72.0,56.5,57.438,0.0,79.375,72.0,70.0,1000.0,200.0,0.625,864.0,75.563,76.0,0.017,72.563,71.25,57.063,58.438,0.0,77.375,72.0,70.0,1000.0,200.0,0.416,705.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.719,11.803,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,530.5,544.5,303.25,529.0,536.0,521.5,1.415,11.303,8.621,25.597,1.908,0.458,-0.005,-0.0,-0.001,-0.0
8312007,1406,1.0,1.0,1.0,1.0,77.705,100.0,0.0,0.0,0.0,1.0,1.0,1915.081,455.637,24.893,11.167,0.0,80.0,55.0,1.4,2451.5,2517.354,2442.157,-1.64,55.255,73.968,73.337,83.506,51.262,1.368,2.951,0.296,79.429,63.541,81.393,44.5,0.0,74.614,137.638,96.629,135.599,34.972,51.213,51.51,-10.82,30.328,88.063,73.188,75.25,56.125,57.375,0.0,47.844,72.0,70.0,1000.0,200.0,0.246,309.75,71.375,70.875,-0.052,72.25,71.563,56.25,57.125,0.0,48.031,72.0,70.0,1000.0,200.0,0.273,576.0,76.125,76.375,0.006,71.875,72.0,56.188,57.219,0.0,78.313,72.0,70.0,1000.0,200.0,0.616,858.5,75.563,76.0,0.018,72.5,71.25,56.906,58.0,0.0,76.688,72.0,70.0,1000.0,200.0,0.423,710.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.711,11.798,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.5,544.5,303.0,528.5,536.0,521.5,1.238,11.371,7.287,25.656,1.915,0.456,-0.004,-0.0,-0.001,-0.0
8312007,1407,1.0,1.0,1.0,1.0,77.729,100.0,0.0,0.0,0.0,1.0,1.0,1878.77,457.98,24.883,11.197,0.0,80.0,55.0,1.4,2456.75,2515.626,2430.689,-1.72,55.148,74.074,73.443,82.872,51.048,1.387,2.94,0.3,79.447,63.564,81.646,44.359,0.0,74.614,134.901,97.478,132.94,34.899,51.317,51.437,-10.82,30.766,88.375,73.188,75.25,56.0,57.063,0.0,48.438,72.0,70.0,1000.0,200.0,0.246,309.5,71.375,70.875,-0.052,72.25,71.313,56.125,56.938,0.0,48.75,72.0,70.0,1000.0,200.0,0.267,564.5,76.125,76.375,0.006,72.313,71.813,55.969,57.0,0.0,78.063,72.0,70.0,1000.0,200.0,0.632,870.5,75.563,76.125,0.019,72.375,71.125,56.656,57.938,0.0,76.75,72.0,70.0,1000.0,200.0,0.419,707.0,73.063,72.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.706,11.79,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.0,545.0,303.0,529.5,536.0,522.0,1.304,11.279,7.011,25.725,1.879,0.458,-0.004,-0.0,-0.002,-0.0
8312007,1408,1.0,1.0,1.0,1.0,77.841,100.0,0.0,0.0,0.0,1.0,1.0,1891.655,466.179,24.883,11.152,0.0,80.0,55.0,1.4,2459.0,2520.813,2461.34,-1.639,55.148,73.862,73.127,82.661,51.155,1.379,2.933,0.311,79.532,63.602,81.814,44.275,0.0,74.829,135.64,97.266,133.457,34.825,51.213,51.219,-10.828,30.984,88.688,73.125,75.438,55.906,56.906,0.0,48.5,72.0,70.0,1000.0,200.0,0.245,309.75,71.5,70.938,-0.052,72.125,71.25,55.844,56.781,0.0,47.063,72.0,70.0,1000.0,200.0,0.286,582.0,76.125,76.375,0.006,72.313,71.563,55.875,56.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.63,869.5,75.563,76.0,0.02,72.063,71.063,56.438,57.75,0.0,78.0,72.0,70.0,1000.0,200.0,0.407,698.0,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.785,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.25,529.0,536.0,522.0,1.416,11.156,7.803,25.399,1.892,0.466,-0.004,-0.0,-0.001,-0.0
8312007,1409,1.0,1.0,1.0,1.0,77.149,100.0,0.0,0.0,0.0,1.0,1.0,1932.65,457.98,24.821,11.108,0.0,80.0,55.0,1.4,2452.0,2505.256,2438.331,-1.524,54.825,73.756,73.022,82.449,50.834,1.398,2.947,0.296,79.488,63.591,81.982,44.331,0.0,74.507,135.936,96.204,133.679,34.752,50.899,51.073,-10.82,31.188,89.063,72.938,74.563,55.688,56.75,0.0,48.313,72.0,70.0,1000.0,200.0,0.249,311.5,71.375,70.875,-0.052,72.0,71.25,55.75,56.5,0.0,48.594,72.0,70.0,1000.0,200.0,0.27,567.5,76.125,76.375,0.006,72.188,71.813,55.625,56.594,0.0,78.125,72.0,70.0,1000.0,200.0,0.63,867.5,75.563,76.0,0.02,72.313,70.938,56.219,57.563,0.0,77.625,72.0,70.0,1000.0,200.0,0.414,703.0,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.676,11.778,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.25,528.5,536.0,522.0,1.41,11.228,8.047,25.187,1.933,0.458,-0.004,-0.0,-0.001,-0.0
8312007,1410,1.0,1.0,1.0,1.0,77.223,100.0,0.0,0.0,0.0,1.0,1.0,1881.113,453.294,24.873,11.152,0.0,80.0,55.0,1.4,2453.75,2500.073,2434.509,-2.272,54.932,73.65,73.022,82.344,50.834,1.383,2.944,0.326,79.484,63.587,82.207,44.275,0.0,74.936,139.487,96.097,137.077,34.679,51.004,51.073,-10.82,31.297,89.25,72.938,75.375,55.688,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.248,311.25,71.5,70.875,-0.052,71.875,71.313,55.625,56.406,0.0,47.531,72.0,70.0,1000.0,200.0,0.271,568.0,76.125,76.375,0.006,71.875,71.438,55.625,56.531,0.0,77.875,72.0,70.0,1000.0,200.0,0.624,864.5,75.563,76.125,0.018,72.313,70.938,56.125,57.438,0.0,76.438,72.0,70.0,1000.0,200.0,0.411,702.5,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.688,11.785,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,528.0,535.5,522.0,1.382,11.199,8.601,25.4,1.881,0.453,-0.005,-0.0,-0.001,-0.0
8312007,1411,1.0,1.0,1.0,1.0,76.246,100.0,0.0,0.0,0.0,1.0,1.0,1893.997,454.466,24.831,11.167,0.0,80.0,55.0,1.4,2450.25,2498.346,2444.072,-1.588,54.61,73.65,73.022,82.449,50.727,1.436,2.962,0.318,79.374,63.531,82.291,44.163,0.0,74.614,136.232,96.522,134.122,34.679,51.004,51.146,-10.82,31.297,89.5,72.625,75.063,55.406,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.251,313.75,71.5,70.875,-0.052,71.75,71.313,55.531,56.313,0.0,46.594,72.0,70.0,1000.0,200.0,0.266,562.0,76.25,76.375,0.006,71.688,71.188,55.375,56.438,0.0,77.188,72.0,70.0,1000.0,200.0,0.612,855.0,75.563,76.0,0.02,72.063,70.688,56.063,57.281,0.0,75.188,72.0,70.0,1000.0,200.0,0.42,709.0,73.188,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.684,11.785,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.0,545.5,303.25,529.5,536.0,522.0,1.319,11.264,7.525,25.548,1.894,0.454,-0.005,-0.0,-0.001,-0.0
8312007,1412,1.0,1.0,1.0,1.0,75.613,100.0,0.0,0.0,0.0,1.0,1.0,1891.655,460.322,24.79,11.227,0.0,80.0,55.0,1.4,2431.25,2482.81,2423.061,-1.47,54.717,73.543,72.812,82.449,50.727,1.455,2.929,0.318,79.182,63.466,82.207,44.359,0.0,74.829,137.712,97.478,134.935,34.679,50.795,51.073,-10.82,31.156,89.75,72.688,74.563,55.406,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.254,315.25,71.375,70.938,-0.052,71.875,71.125,55.344,56.188,0.0,46.156,72.0,70.0,1000.0,200.0,0.257,555.0,76.125,76.375,0.006,71.75,71.188,55.375,56.188,0.0,76.063,72.0,70.0,1000.0,200.0,0.602,845.0,75.563,76.0,0.021,71.938,70.688,55.844,57.188,0.0,74.375,72.0,70.0,1000.0,200.0,0.417,706.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.701,11.785,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,531.0,545.5,303.0,527.5,536.0,522.0,1.711,11.421,9.883,25.571,1.892,0.46,-0.003,-0.0,-0.001,-0.0
8312007,1413,1.0,1.0,1.0,1.0,74.911,100.0,0.0,0.0,0.0,1.0,1.0,1879.942,452.123,24.78,11.167,0.0,80.0,55.0,1.4,2411.5,2482.81,2417.348,-2.183,54.394,73.543,72.812,82.977,50.62,1.413,2.918,0.344,79.229,63.372,82.487,44.303,0.0,74.614,138.821,96.735,136.412,34.532,51.004,51.0,-10.828,30.813,89.813,72.5,74.75,55.281,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.25,312.25,71.375,70.875,-0.052,71.875,71.0,55.219,56.094,0.0,47.563,72.0,70.0,1000.0,200.0,0.252,549.5,76.063,76.375,0.006,72.063,71.188,55.281,56.094,0.0,77.063,72.0,70.0,1000.0,200.0,0.623,862.5,75.563,76.0,0.018,71.938,70.563,55.75,56.969,0.0,75.188,72.0,70.0,1000.0,200.0,0.4,692.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.698,11.787,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,545.5,303.0,529.5,536.0,522.5,1.418,11.164,8.567,25.55,1.88,0.452,-0.004,-0.0,-0.001,-0.0
8312007,1414,1.0,1.0,1.0,1.0,75.092,100.0,0.0,0.0,0.0,1.0,1.0,1863.543,452.123,24.676,11.197,0.0,80.0,55.0,1.4,2420.0,2465.565,2407.844,-1.552,54.717,73.65,73.022,83.823,50.727,1.444,2.904,0.307,79.092,63.312,82.655,44.247,0.0,74.936,136.158,98.01,133.457,34.532,51.317,51.364,-10.82,30.188,90.0,72.5,74.688,55.188,56.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.253,314.75,71.5,70.938,-0.052,72.0,71.0,55.219,56.094,0.0,46.406,72.0,70.0,1000.0,200.0,0.258,556.0,76.125,76.5,0.006,71.75,71.188,55.281,56.094,0.0,76.563,72.0,70.0,1000.0,200.0,0.603,849.5,75.563,76.0,0.02,71.813,70.563,55.75,56.844,0.0,72.75,72.0,70.0,1000.0,200.0,0.403,693.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.688,11.783,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.0,545.5,303.0,528.0,536.0,522.5,1.747,11.228,9.573,26.185,1.864,0.452,-0.004,-0.0,-0.001,-0.0
8312007,1415,1.0,1.0,1.0,1.0,74.42,100.0,0.0,0.0,0.0,1.0,1.0,1836.603,448.609,24.728,11.093,0.0,80.0,55.0,1.4,2420.0,2453.504,2394.574,-1.435,54.61,73.437,72.812,84.879,50.834,1.436,2.911,0.322,78.972,63.224,82.515,44.331,0.0,74.614,135.048,99.922,132.349,34.459,51.317,51.51,-10.828,29.219,90.0,72.5,74.438,55.281,56.125,0.0,46.813,72.0,70.0,1000.0,200.0,0.254,314.75,71.5,70.875,-0.052,71.875,71.125,55.219,55.906,0.0,46.438,72.0,70.0,1000.0,200.0,0.256,554.0,76.063,76.5,0.006,71.688,71.313,55.281,56.094,0.0,76.25,72.0,70.0,1000.0,200.0,0.594,840.0,75.563,76.0,0.019,71.688,70.438,55.75,56.844,0.0,72.375,72.0,70.0,1000.0,200.0,0.395,687.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.5,545.5,303.0,529.5,536.0,522.5,1.9,11.22,9.589,26.28,1.837,0.449,-0.005,-0.0,-0.001,-0.0
8312007,1416,1.0,1.0,1.0,1.0,74.1,100.0,0.0,0.0,0.0,1.0,1.0,1863.543,438.067,24.749,11.182,0.0,80.0,55.0,1.4,2396.0,2453.504,2392.681,-0.169,54.61,73.65,72.917,85.618,50.941,1.452,2.904,0.326,78.877,63.126,82.515,44.331,0.0,74.614,139.413,99.39,135.969,34.459,51.526,51.51,-10.82,28.766,90.125,72.438,73.938,55.281,56.125,0.0,46.375,72.0,70.0,1000.0,200.0,0.254,315.25,71.5,70.875,-0.052,71.875,71.0,55.219,55.906,0.0,46.063,72.0,70.0,1000.0,200.0,0.257,554.5,76.125,76.5,0.006,71.688,71.313,55.375,56.094,0.0,75.188,72.0,70.0,1000.0,200.0,0.591,838.5,75.563,76.0,0.016,71.688,70.438,55.688,56.844,0.0,72.25,72.0,70.0,1000.0,200.0,0.387,679.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.703,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,545.5,303.0,528.5,536.0,522.5,2.13,11.172,12.23,26.491,1.864,0.438,-0.005,-0.0,-0.001,-0.0
8312007,1417,1.0,1.0,1.0,1.0,73.781,100.0,0.0,0.0,0.0,1.0,1.0,1817.863,438.067,24.697,11.078,0.0,80.0,55.0,1.4,2388.5,2446.616,2377.571,-1.439,54.61,73.65,72.917,86.464,51.048,1.452,2.922,0.329,78.669,62.98,82.655,44.471,0.0,74.722,136.75,101.09,134.048,34.459,51.84,51.801,-10.82,28.188,90.125,72.5,74.125,55.281,56.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.255,314.75,71.375,70.875,-0.052,71.875,71.25,55.219,56.094,0.0,45.438,72.0,70.0,1000.0,200.0,0.258,556.5,76.063,76.375,0.006,71.625,71.188,55.281,56.094,0.0,75.438,72.0,70.0,1000.0,200.0,0.585,838.0,75.563,76.125,0.017,71.5,70.438,55.688,56.781,0.0,70.438,72.0,70.0,1000.0,200.0,0.382,674.5,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.719,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,545.5,303.25,529.5,536.0,522.5,1.871,11.053,9.583,26.692,1.818,0.438,-0.004,-0.0,-0.001,-0.0
8312007,1418,1.0,1.0,1.0,1.0,74.159,100.0,0.0,0.0,0.0,1.0,1.0,1792.094,434.553,24.821,11.063,0.0,80.0,55.0,1.4,2378.5,2429.408,2364.393,-1.88,54.932,73.437,72.707,87.097,51.262,1.444,2.886,0.322,78.429,62.768,82.459,44.359,0.0,74.936,135.048,102.577,131.832,34.459,51.84,51.947,-10.82,27.609,90.188,72.5,74.563,55.406,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.248,312.0,71.5,70.875,-0.052,72.0,71.563,55.344,56.094,0.0,45.125,72.0,70.0,1000.0,200.0,0.258,555.0,76.125,76.375,0.006,71.688,71.313,55.375,56.094,0.0,74.75,72.0,70.0,1000.0,200.0,0.578,828.5,75.563,76.0,0.017,71.5,70.375,55.688,56.844,0.0,70.375,72.0,70.0,1000.0,200.0,0.371,665.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.717,11.8,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.5,545.5,303.0,529.0,535.5,522.5,2.458,11.131,11.469,26.881,1.792,0.435,-0.005,-0.0,-0.001,-0.0
8312007,1419,1.0,1.0,1.0,1.0,73.525,100.0,0.0,0.0,0.0,1.0,1.0,1806.149,432.211,24.78,11.123,0.0,80.0,55.0,1.4,2360.0,2427.688,2371.919,-1.351,54.717,73.65,73.022,87.414,51.048,1.425,2.846,0.311,78.436,62.737,82.431,44.247,0.0,74.722,139.635,102.152,136.19,34.386,51.84,51.874,-10.82,27.359,90.063,72.438,74.25,55.406,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.251,313.5,71.5,70.938,-0.052,71.875,71.125,55.219,56.094,0.0,47.063,72.0,70.0,1000.0,200.0,0.253,550.0,76.125,76.5,0.006,71.875,71.313,55.5,56.094,0.0,75.125,72.0,70.0,1000.0,200.0,0.584,838.5,75.563,76.0,0.017,71.5,70.25,55.688,56.781,0.0,71.25,72.0,70.0,1000.0,200.0,0.364,660.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.714,11.785,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.5,303.0,528.5,536.0,522.0,2.277,11.145,12.248,27.027,1.806,0.432,-0.004,-0.0,-0.001,-0.0
8312007,1420,1.0,1.0,1.0,1.0,73.854,100.0,0.0,0.0,0.0,1.0,1.0,1789.751,431.04,24.697,11.049,0.0,80.0,55.0,1.4,2366.25,2417.374,2353.13,-1.9,54.932,73.437,72.812,87.837,51.369,1.448,2.875,0.315,78.192,62.574,82.403,44.275,0.0,74.936,136.676,103.533,133.827,34.459,51.84,52.093,-10.82,27.125,90.125,72.438,74.25,55.406,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.253,314.25,71.375,70.875,-0.052,71.875,71.25,55.344,56.094,0.0,46.375,72.0,70.0,1000.0,200.0,0.243,539.0,76.125,76.375,0.006,71.688,71.438,55.375,56.094,0.0,74.313,72.0,70.0,1000.0,200.0,0.581,834.5,75.563,76.125,0.017,71.5,70.25,55.688,56.844,0.0,69.25,72.0,70.0,1000.0,200.0,0.365,659.5,72.938,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.717,11.793,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.5,303.25,529.5,536.0,522.5,2.123,11.21,10.104,27.071,1.79,0.431,-0.004,-0.0,-0.001,-0.0
8312007,1421,1.0,1.0,1.0,1.0,73.535,100.0,0.0,0.0,0.0,1.0,1.0,1762.811,428.697,24.8,11.152,0.0,80.0,55.0,1.4,2366.25,2395.048,2334.421,-2.371,54.825,73.543,72.812,88.048,51.262,1.452,2.868,0.322,77.908,62.338,82.151,44.331,0.0,74.722,134.975,103.746,131.832,34.386,51.944,52.02,-10.82,26.859,90.063,72.313,73.938,55.406,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.256,316.75,71.375,70.875,-0.052,71.875,71.0,55.344,56.094,0.0,45.844,72.0,70.0,1000.0,200.0,0.253,546.5,76.125,76.5,0.006,71.625,71.188,55.5,56.188,0.0,73.75,72.0,70.0,1000.0,200.0,0.556,816.0,75.813,76.125,0.018,71.375,70.375,55.75,56.844,0.0,68.438,72.0,70.0,1000.0,200.0,0.361,657.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.722,11.803,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,545.5,303.0,530.0,535.5,522.5,2.496,11.2,11.199,27.324,1.763,0.429,-0.004,-0.0,-0.001,-0.0
8312007,1422,1.0,1.0,1.0,1.0,73.147,100.0,0.0,0.0,0.0,1.0,1.0,1737.042,433.382,24.831,11.138,0.0,80.0,55.0,1.4,2335.0,2403.631,2336.288,-0.724,54.717,73.437,72.812,87.837,51.155,1.455,2.825,0.329,77.716,62.18,82.319,44.331,0.0,74.722,139.857,102.577,136.264,34.532,51.84,51.874,-10.82,26.922,90.0,72.313,73.938,55.406,56.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.256,316.0,71.375,70.875,-0.052,71.875,71.25,55.344,56.094,0.0,45.656,72.0,70.0,1000.0,200.0,0.254,546.5,76.063,76.375,0.006,71.688,71.313,55.375,56.094,0.0,73.563,72.0,70.0,1000.0,200.0,0.559,818.0,75.563,76.0,0.018,71.5,70.25,55.75,56.844,0.0,67.438,72.0,70.0,1000.0,200.0,0.35,648.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.709,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.5,545.5,303.0,528.5,535.5,522.5,2.393,11.16,12.8,26.836,1.737,0.433,-0.004,-0.0,-0.001,-0.0
8312007,1423,1.0,1.0,1.0,1.0,72.959,100.0,0.0,0.0,0.0,1.0,1.0,1733.529,424.012,24.79,11.138,0.0,80.0,55.0,1.4,2321.25,2405.348,2330.689,-1.537,54.717,73.437,72.812,88.471,51.262,1.421,2.832,0.315,77.655,62.126,82.543,44.303,0.0,74.722,136.084,105.021,133.236,34.459,52.049,52.165,-10.82,26.641,90.063,72.313,74.25,55.406,56.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.253,314.25,71.375,70.875,-0.052,72.0,71.125,55.344,56.094,0.0,46.219,72.0,70.0,1000.0,200.0,0.257,552.5,76.125,76.5,0.006,71.75,70.938,55.375,56.188,0.0,74.125,72.0,70.0,1000.0,200.0,0.563,819.5,75.563,76.0,0.017,71.375,70.063,55.75,56.844,0.0,68.625,72.0,70.0,1000.0,200.0,0.338,638.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.706,11.79,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,545.5,303.25,528.5,535.5,522.5,2.273,11.211,10.141,27.4,1.734,0.424,-0.004,-0.0,-0.001,-0.0
8312007,1424,1.0,1.0,1.0,1.0,72.999,100.0,0.0,0.0,0.0,1.0,1.0,1752.27,421.669,24.883,11.108,0.0,80.0,55.0,1.4,2329.25,2407.066,2325.096,-2.23,54.825,73.437,72.917,88.682,51.262,1.455,2.818,0.329,77.585,62.117,82.347,44.275,0.0,74.829,134.235,105.233,131.02,34.606,52.049,52.238,-10.82,26.375,90.0,72.313,74.688,55.281,56.25,0.0,46.875,72.0,70.0,1000.0,200.0,0.252,314.25,71.375,70.938,-0.052,71.875,71.25,55.344,56.094,0.0,46.875,72.0,70.0,1000.0,200.0,0.252,550.5,76.125,76.375,0.006,71.688,71.563,55.375,56.094,0.0,72.875,72.0,70.0,1000.0,200.0,0.565,820.5,75.563,76.0,0.019,71.375,70.25,55.688,56.844,0.0,66.5,72.0,70.0,1000.0,200.0,0.34,635.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.714,11.79,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.5,545.5,303.0,527.5,535.5,522.5,2.758,11.228,11.497,27.211,1.752,0.422,-0.003,-0.0,-0.001,-0.0
8312007,1425,1.0,1.0,1.0,1.0,72.611,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,421.669,24.842,11.167,0.0,80.0,55.0,1.4,2311.0,2386.47,2310.219,-2.014,54.932,73.437,72.917,88.682,51.369,1.436,2.789,0.318,77.343,61.913,82.291,44.303,0.0,74.936,139.635,104.702,135.821,34.606,51.944,52.02,-10.82,26.422,90.063,72.438,74.125,55.281,56.125,0.0,47.031,72.0,70.0,1000.0,200.0,0.252,314.25,71.375,70.875,-0.052,71.875,71.25,55.219,56.094,0.0,45.281,72.0,70.0,1000.0,200.0,0.254,552.0,76.125,76.25,0.006,71.75,71.188,55.375,56.094,0.0,73.063,72.0,70.0,1000.0,200.0,0.547,810.0,75.563,76.125,0.014,71.375,70.25,55.75,56.844,0.0,66.125,72.0,70.0,1000.0,200.0,0.331,629.5,72.938,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.703,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.0,545.5,303.25,528.5,535.5,522.5,2.712,11.216,13.594,27.017,1.723,0.422,-0.004,-0.0,-0.001,-0.0
8312007,1426,1.0,1.0,1.0,1.0,73.096,100.0,0.0,0.0,0.0,1.0,1.0,1691.362,411.127,24.883,11.182,0.0,80.0,55.0,1.4,2302.25,2369.327,2299.094,-1.44,55.04,73.437,72.812,89.21,51.369,1.444,2.796,0.329,77.197,61.792,82.487,44.331,0.0,74.936,136.528,106.826,133.31,34.606,52.257,52.384,-10.82,26.156,90.063,72.313,73.938,55.406,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.256,316.0,71.5,70.875,-0.052,71.875,71.25,55.344,56.094,0.0,46.0,72.0,70.0,1000.0,200.0,0.249,542.0,76.125,76.5,0.006,71.75,71.0,55.5,56.094,0.0,73.125,72.0,70.0,1000.0,200.0,0.551,811.0,75.563,76.0,0.019,71.375,70.063,55.688,56.844,0.0,65.563,72.0,70.0,1000.0,200.0,0.325,622.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.697,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.0,303.0,530.0,535.5,522.5,2.696,11.262,11.5,27.619,1.691,0.411,-0.005,-0.0,-0.001,-0.0
8312007,1427,1.0,1.0,1.0,1.0,72.483,100.0,0.0,0.0,0.0,1.0,1.0,1670.278,415.813,24.862,11.167,0.0,80.0,55.0,1.4,2300.25,2359.051,2291.693,-1.3,54.825,73.437,72.812,89.633,51.369,1.444,2.785,0.326,76.944,61.612,82.263,44.359,0.0,74.829,134.235,107.464,130.872,34.606,52.153,52.384,-10.82,25.844,90.063,72.438,74.188,55.406,56.25,0.0,46.406,72.0,70.0,1000.0,200.0,0.255,316.25,71.5,70.875,-0.052,72.0,71.25,55.344,56.094,0.0,45.75,72.0,70.0,1000.0,200.0,0.248,542.0,76.125,76.375,0.006,71.75,71.563,55.5,56.188,0.0,73.813,72.0,70.0,1000.0,200.0,0.554,814.0,75.563,76.0,0.021,71.375,70.0,55.75,56.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.322,619.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.694,11.776,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.0,545.0,303.25,529.5,535.5,522.5,3.123,11.314,12.016,27.582,1.67,0.416,-0.005,-0.0,-0.001,-0.0
8312007,1428,1.0,1.0,1.0,1.0,72.576,100.0,0.0,0.0,0.0,1.0,1.0,1665.593,405.271,24.893,11.123,0.0,80.0,55.0,1.4,2300.25,2353.915,2289.844,0.474,54.932,73.65,73.127,89.633,51.262,1.44,2.8,0.315,76.842,61.48,82.375,44.191,0.0,74.936,139.117,106.614,135.23,34.532,52.049,52.165,-10.82,25.891,89.938,72.125,74.188,55.281,56.125,0.0,47.156,72.0,70.0,1000.0,200.0,0.253,315.5,71.375,70.75,-0.052,72.0,71.25,55.344,56.094,0.0,45.438,72.0,70.0,1000.0,200.0,0.25,543.5,76.125,76.375,0.006,71.625,71.563,55.375,56.188,0.0,72.563,72.0,70.0,1000.0,200.0,0.55,811.0,75.813,76.0,0.021,71.5,70.0,55.75,56.844,0.0,64.75,72.0,70.0,1000.0,200.0,0.311,610.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.688,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.0,545.0,303.25,528.0,535.5,522.5,2.977,11.197,13.885,27.25,1.666,0.405,-0.005,-0.0,-0.001,-0.0
8312007,1429,1.0,1.0,1.0,1.0,72.669,100.0,0.0,0.0,0.0,1.0,1.0,1670.278,418.155,24.873,11.093,0.0,80.0,55.0,1.4,2274.75,2338.519,2273.244,-1.875,55.04,73.65,73.127,90.161,51.369,1.467,2.76,0.348,76.599,61.334,82.459,44.163,0.0,75.044,135.862,109.057,132.793,34.679,52.362,52.602,-10.82,25.531,90.063,72.125,74.438,55.406,56.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.254,315.0,71.5,70.875,-0.052,72.0,71.563,55.344,56.094,0.0,45.875,72.0,70.0,1000.0,200.0,0.255,549.5,76.063,76.375,0.006,71.5,71.313,55.375,56.188,0.0,72.438,72.0,70.0,1000.0,200.0,0.526,794.5,75.563,76.0,0.017,71.5,70.063,55.75,56.844,0.0,65.063,72.0,70.0,1000.0,200.0,0.309,608.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.691,11.781,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,531.0,545.0,303.25,530.0,535.5,522.5,2.848,11.244,10.965,27.622,1.67,0.418,-0.005,-0.0,-0.001,-0.0
8312007,1430,1.0,1.0,1.0,1.0,72.134,100.0,0.0,0.0,0.0,1.0,1.0,1658.565,426.354,24.873,11.063,0.0,80.0,55.0,1.4,2262.0,2350.493,2284.304,-1.928,54.717,73.65,73.022,90.478,51.262,1.44,2.778,0.333,76.458,61.269,82.263,44.135,0.0,74.722,134.753,109.27,131.168,34.606,52.257,52.384,-10.828,25.125,90.063,72.313,74.563,55.406,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.253,314.5,71.375,70.875,-0.052,72.125,71.313,55.344,56.094,0.0,45.594,72.0,70.0,1000.0,200.0,0.246,543.0,76.125,76.5,0.006,71.625,71.563,55.5,56.188,0.0,72.5,72.0,70.0,1000.0,200.0,0.528,794.0,75.563,76.0,0.017,71.5,70.063,55.688,56.844,0.0,64.313,72.0,70.0,1000.0,200.0,0.31,608.5,72.938,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.801,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,544.5,303.25,530.0,535.5,522.5,3.499,11.143,12.813,27.325,1.659,0.426,-0.004,-0.0,-0.001,-0.0
8312007,1431,1.0,1.0,1.0,1.0,71.913,100.0,0.0,0.0,0.0,1.0,1.0,1651.538,406.442,24.883,11.167,0.0,80.0,55.0,1.4,2264.5,2345.36,2264.048,-0.967,54.825,73.756,73.232,90.372,51.262,1.433,2.789,0.293,76.484,61.19,82.431,44.023,0.0,74.722,139.339,108.207,135.304,34.606,52.257,52.311,-10.828,25.125,90.0,72.125,74.688,55.281,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.251,313.75,71.375,70.75,-0.052,72.0,71.313,55.344,56.094,0.0,46.344,72.0,70.0,1000.0,200.0,0.257,555.0,76.125,76.375,0.006,71.625,72.0,55.5,56.188,0.0,71.938,72.0,70.0,1000.0,200.0,0.529,794.5,75.813,76.0,0.021,71.5,70.063,55.75,56.844,0.0,63.563,72.0,70.0,1000.0,200.0,0.302,599.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.714,11.801,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,544.5,303.25,529.0,535.5,522.5,3.225,11.201,14.407,27.469,1.652,0.406,-0.005,-0.0,-0.001,-0.0
8312007,1432,1.0,1.0,1.0,1.0,72.192,100.0,0.0,0.0,0.0,1.0,1.0,1642.167,399.414,24.873,11.167,0.0,80.0,55.0,1.4,2252.5,2340.229,2256.705,-1.64,55.04,73.543,73.022,91.006,51.476,1.429,2.699,0.322,76.283,61.022,82.487,44.107,0.0,75.044,135.64,111.182,132.645,34.606,52.675,52.675,-10.82,25.125,90.063,72.125,73.938,55.406,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.254,314.0,71.375,70.875,-0.052,72.0,71.313,55.531,56.094,0.0,47.625,72.0,70.0,1000.0,200.0,0.252,548.5,76.125,76.375,0.006,71.688,71.313,55.5,56.188,0.0,71.938,72.0,70.0,1000.0,200.0,0.522,789.5,75.563,76.125,0.014,71.5,70.25,55.75,56.844,0.0,65.0,72.0,70.0,1000.0,200.0,0.298,600.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.711,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,544.5,303.25,530.0,535.5,522.5,3.046,11.167,10.701,28.034,1.642,0.399,-0.004,-0.0,-0.001,-0.0
8312007,1433,1.0,1.0,1.0,1.0,72.197,100.0,0.0,0.0,0.0,1.0,1.0,1656.223,407.613,24.924,11.108,0.0,80.0,55.0,1.4,2252.5,2343.649,2273.244,-0.727,54.825,73.756,73.127,91.006,51.476,1.436,2.753,0.329,76.258,61.003,82.179,44.163,0.0,74.829,135.788,110.226,131.98,34.679,52.466,52.602,-10.828,24.891,90.063,72.125,74.25,55.406,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.25,313.0,71.375,70.875,-0.052,72.0,71.563,55.344,56.094,0.0,46.906,72.0,70.0,1000.0,200.0,0.253,549.0,76.125,76.375,0.006,71.75,71.313,55.5,56.188,0.0,71.813,72.0,70.0,1000.0,200.0,0.532,796.0,75.563,76.0,0.017,71.688,70.25,55.75,56.844,0.0,63.344,72.0,70.0,1000.0,200.0,0.299,598.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.711,11.792,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.0,544.5,303.0,530.5,535.5,522.5,3.713,11.193,13.633,27.66,1.656,0.408,-0.004,-0.0,-0.001,-0.0
8312007,1434,1.0,1.0,1.0,1.0,71.606,100.0,0.0,0.0,0.0,1.0,1.0,1633.968,400.586,24.903,11.182,0.0,80.0,55.0,1.4,2253.0,2348.781,2275.085,-1.439,54.825,73.543,72.917,90.9,51.369,1.421,2.749,0.318,76.171,60.935,82.319,44.247,0.0,74.722,139.043,109.588,135.23,34.679,52.362,52.53,-10.82,25.094,89.938,72.125,74.125,55.406,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.25,313.25,71.375,70.875,-0.052,72.0,71.75,55.344,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.251,547.5,76.125,76.375,0.006,71.75,71.438,55.5,56.188,0.0,72.75,72.0,70.0,1000.0,200.0,0.546,806.5,75.563,76.125,0.018,71.5,70.25,55.75,56.844,0.0,63.938,72.0,70.0,1000.0,200.0,0.289,587.5,72.938,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.719,11.795,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,544.5,303.25,528.0,535.5,522.5,3.224,11.288,13.626,27.732,1.634,0.401,-0.004,-0.0,-0.001,-0.0
8312007,1435,1.0,1.0,1.0,1.0,71.764,100.0,0.0,0.0,0.0,1.0,1.0,1650.366,411.127,24.883,11.123,0.0,80.0,55.0,1.4,2252.25,2335.1,2275.085,-0.096,54.932,73.543,72.917,91.323,51.369,1.452,2.735,0.329,76.152,60.944,82.403,44.219,0.0,74.829,135.048,111.607,132.128,34.679,52.675,52.748,-10.82,24.688,90.0,72.125,74.438,55.406,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.252,314.0,71.375,70.875,-0.052,72.125,71.563,55.531,56.094,0.0,46.469,72.0,70.0,1000.0,200.0,0.263,557.5,76.125,76.375,0.006,71.75,71.438,55.5,56.188,0.0,72.563,72.0,70.0,1000.0,200.0,0.524,791.5,75.563,76.125,0.017,71.5,70.25,55.75,56.969,0.0,63.188,72.0,70.0,1000.0,200.0,0.29,589.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.716,11.789,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,544.0,303.25,529.0,535.5,523.0,3.1,11.168,10.439,27.923,1.65,0.411,-0.004,-0.0,-0.001,-0.0
8312007,1436,1.0,1.0,1.0,1.0,71.749,100.0,0.0,0.0,0.0,1.0,1.0,1642.167,393.558,24.873,11.138,0.0,80.0,55.0,1.4,2245.75,2348.781,2258.539,-1.206,55.148,73.756,73.127,91.323,51.476,1.391,2.717,0.304,76.075,60.837,82.207,44.107,0.0,75.044,136.306,110.013,132.423,34.752,52.362,52.457,-10.82,24.75,89.875,72.125,74.188,55.406,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.259,318.75,71.375,70.875,-0.052,72.0,71.25,55.344,56.094,0.0,46.5,72.0,70.0,1000.0,200.0,0.262,561.5,76.125,76.375,0.006,71.75,71.625,55.5,56.188,0.0,72.688,72.0,70.0,1000.0,200.0,0.518,790.0,75.563,76.0,0.017,71.5,70.25,55.75,56.969,0.0,62.906,72.0,70.0,1000.0,200.0,0.285,584.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.717,11.797,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,544.5,303.25,528.5,535.5,523.0,3.673,11.198,13.871,27.396,1.642,0.394,-0.004,-0.0,-0.001,-0.0
8312007,1437,1.0,1.0,1.0,1.0,71.708,100.0,0.0,0.0,0.0,1.0,1.0,1625.769,398.243,24.924,11.063,0.0,80.0,55.0,1.4,2260.75,2338.519,2258.539,-1.445,54.932,73.543,73.127,91.006,51.369,1.436,2.735,0.318,76.025,60.873,82.375,43.995,0.0,74.829,139.043,110.119,135.304,34.606,52.571,52.675,-10.82,25.094,90.063,72.125,74.75,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.264,321.0,71.5,70.938,-0.052,72.125,71.563,55.344,56.094,0.0,47.281,72.0,70.0,1000.0,200.0,0.261,554.5,76.125,76.375,0.006,71.75,71.438,55.5,56.188,0.0,71.875,72.0,70.0,1000.0,200.0,0.523,791.5,75.813,76.125,0.018,71.5,70.25,55.75,56.969,0.0,61.844,72.0,70.0,1000.0,200.0,0.287,585.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.703,11.78,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,544.5,303.0,530.0,535.5,523.0,3.222,11.127,13.373,27.773,1.626,0.398,-0.004,-0.0,-0.001,-0.0
8312007,1438,1.0,1.0,1.0,1.0,72.092,100.0,0.0,0.0,0.0,1.0,1.0,1607.028,394.729,24.873,11.167,0.0,80.0,55.0,1.4,2239.0,2314.601,2232.923,-0.908,54.932,73.65,73.127,91.534,51.476,1.44,2.731,0.326,75.874,60.706,82.207,44.023,0.0,74.829,134.827,111.819,131.906,34.679,52.675,52.748,-10.82,24.594,90.0,72.125,74.25,55.5,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.255,316.0,71.5,70.875,-0.052,71.875,71.563,55.531,56.094,0.0,46.625,72.0,70.0,1000.0,200.0,0.257,554.5,76.125,76.375,0.006,71.688,71.563,55.5,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.515,782.5,75.813,76.0,0.021,71.5,70.25,55.844,56.969,0.0,61.75,72.0,70.0,1000.0,200.0,0.28,580.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.706,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.0,544.0,303.25,529.5,535.5,523.0,3.158,11.212,10.44,28.033,1.607,0.395,-0.005,-0.0,-0.001,-0.0
8312007,1439,1.0,1.0,1.0,1.0,71.557,100.0,0.0,0.0,0.0,1.0,1.0,1601.171,406.442,24.934,11.108,0.0,80.0,55.0,1.4,2239.0,2319.723,2234.747,-0.49,54.932,73.543,72.917,91.323,51.369,1.417,2.717,0.307,75.758,60.602,82.038,44.247,0.0,74.829,137.12,109.801,133.088,34.752,52.257,52.53,-10.82,24.625,89.875,72.0,73.875,55.406,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.253,314.25,71.375,70.875,-0.052,71.875,71.688,55.344,56.094,0.0,46.75,72.0,70.0,1000.0,200.0,0.255,556.5,76.063,76.375,0.006,71.75,72.0,55.5,56.188,0.0,72.25,72.0,70.0,1000.0,200.0,0.503,775.5,75.813,76.0,0.017,71.688,70.25,55.75,56.969,0.0,61.0,72.0,70.0,1000.0,200.0,0.279,578.0,72.938,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.696,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,531.0,544.0,303.25,530.0,535.5,523.0,3.68,11.281,14.435,27.435,1.601,0.406,-0.004,-0.0,-0.0,-0.0
8312007,1440,1.0,1.0,1.0,1.0,71.176,100.0,0.0,0.0,0.0,1.0,1.0,1557.833,395.9,24.893,11.123,0.0,80.0,55.0,1.4,2231.0,2311.187,2227.452,-1.44,55.04,73.65,73.022,91.323,51.369,1.444,2.681,0.322,75.517,60.463,82.375,44.135,0.0,75.044,138.378,110.863,134.787,34.679,52.675,52.675,-10.82,24.828,89.875,72.125,74.25,55.281,56.25,0.0,48.469,72.0,70.0,1000.0,200.0,0.252,315.25,71.375,70.875,-0.052,72.0,71.75,55.344,56.094,0.0,47.469,72.0,70.0,1000.0,200.0,0.253,549.5,76.125,76.375,0.006,71.625,71.625,55.5,56.188,0.0,71.188,72.0,70.0,1000.0,200.0,0.508,779.0,75.813,76.125,0.017,71.5,70.375,55.75,56.969,0.0,62.375,72.0,70.0,1000.0,200.0,0.272,570.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.692,11.776,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,544.0,303.25,530.0,535.5,523.0,3.249,11.123,12.83,27.81,1.558,0.396,-0.004,-0.0,-0.001,-0.0
8312007,1441,1.0,1.0,1.0,1.0,71.58,100.0,0.0,0.0,0.0,1.0,1.0,1554.319,398.243,24.914,11.093,0.0,80.0,55.0,1.4,2214.5,2302.656,2231.099,-1.44,55.04,73.65,73.127,91.851,51.476,1.452,2.706,0.333,75.519,60.47,82.319,43.939,0.0,75.044,134.605,112.35,131.537,34.679,52.78,52.821,-10.82,24.328,90.0,72.125,74.875,55.406,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.252,314.25,71.375,70.875,-0.052,72.0,71.75,55.344,56.094,0.0,45.375,72.0,70.0,1000.0,200.0,0.256,555.0,76.063,76.375,0.006,71.75,71.625,55.5,56.188,0.0,71.438,72.0,70.0,1000.0,200.0,0.5,775.0,75.813,76.0,0.017,71.5,70.375,55.75,56.969,0.0,60.563,72.0,70.0,1000.0,200.0,0.273,570.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.686,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.5,544.0,303.25,528.0,535.5,523.0,3.435,11.118,10.984,27.96,1.554,0.398,-0.004,-0.0,-0.0,-0.0
8312007,1442,1.0,1.0,1.0,1.0,71.015,100.0,0.0,0.0,0.0,1.0,1.0,1576.574,393.558,24.893,11.182,0.0,80.0,55.0,1.4,2199.75,2304.362,2227.452,-1.102,54.825,73.862,73.337,91.851,51.262,1.425,2.695,0.315,75.344,60.256,82.179,43.883,0.0,74.829,137.564,110.651,133.31,34.679,52.466,52.53,-10.82,24.344,90.0,72.125,74.688,55.406,56.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.252,315.75,71.375,70.875,-0.052,72.0,71.688,55.344,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.253,551.5,76.063,76.5,0.006,71.75,71.563,55.5,56.188,0.0,71.188,72.0,70.0,1000.0,200.0,0.499,772.0,75.813,76.0,0.018,71.688,70.375,55.75,56.969,0.0,60.156,72.0,70.0,1000.0,200.0,0.269,567.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.696,11.792,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,544.0,303.25,528.0,535.5,523.0,3.935,11.222,15.203,27.732,1.577,0.394,-0.004,-0.0,-0.0,-0.0
8312007,1443,1.0,1.0,1.0,1.0,70.794,100.0,0.0,0.0,0.0,1.0,1.0,1567.204,392.387,24.924,11.108,0.0,80.0,55.0,1.4,2217.25,2309.481,2245.713,-0.489,54.825,73.65,73.232,91.851,51.262,1.375,2.681,0.307,75.34,60.231,82.571,43.827,0.0,74.829,138.599,112.35,134.787,34.752,52.78,52.821,-10.828,24.313,90.0,72.0,74.688,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.264,320.75,71.375,70.875,-0.052,72.125,71.875,55.344,56.094,0.0,46.063,72.0,70.0,1000.0,200.0,0.266,565.0,76.125,76.375,0.006,71.875,71.813,55.5,56.188,0.0,71.563,72.0,70.0,1000.0,200.0,0.505,778.0,75.813,76.125,0.017,71.688,70.375,55.75,56.969,0.0,62.063,72.0,70.0,1000.0,200.0,0.263,564.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.689,11.787,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,543.5,303.25,530.0,535.5,523.0,3.62,11.133,13.636,27.884,1.567,0.392,-0.004,-0.0,-0.001,-0.0
8312007,1444,1.0,1.0,1.0,1.0,70.74,100.0,0.0,0.0,0.0,1.0,1.0,1577.745,392.387,24.924,11.138,0.0,80.0,55.0,1.4,2220.75,2287.313,2231.099,-1.479,54.825,73.65,73.022,92.379,51.476,1.459,2.674,0.326,75.19,60.219,82.263,44.107,0.0,74.829,134.309,113.306,131.315,34.752,52.884,53.039,-10.82,23.953,89.938,72.0,73.938,55.5,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.263,319.0,71.375,70.875,-0.052,71.875,72.0,55.344,56.094,0.0,47.531,72.0,70.0,1000.0,200.0,0.251,547.5,76.125,76.375,0.006,71.75,71.813,55.625,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.5,771.5,75.813,76.0,0.017,71.813,70.375,55.75,57.188,0.0,59.969,72.0,70.0,1000.0,200.0,0.273,570.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.698,11.783,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,543.5,303.5,527.5,535.5,523.0,3.553,11.233,10.724,28.297,1.578,0.392,-0.004,-0.0,-0.0,-0.0
8312007,1445,1.0,1.0,1.0,1.0,71.088,100.0,0.0,0.0,0.0,1.0,1.0,1529.722,383.016,24.955,11.212,0.0,80.0,55.0,1.4,2220.75,2285.61,2212.898,-1.776,55.04,73.862,73.337,92.274,51.476,1.413,2.659,0.329,75.108,60.16,82.123,43.911,0.0,75.044,138.23,111.394,133.827,34.679,52.571,52.675,-10.82,24.031,89.938,72.125,74.438,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.252,315.0,71.5,70.875,-0.052,72.0,71.75,55.344,56.094,0.0,46.25,72.0,70.0,1000.0,200.0,0.251,547.0,76.063,76.375,0.006,71.625,71.813,55.5,56.188,0.0,70.938,72.0,70.0,1000.0,200.0,0.5,769.5,75.813,76.0,0.017,71.688,70.375,55.75,56.969,0.0,59.969,72.0,70.0,1000.0,200.0,0.269,567.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.713,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.5,303.25,528.0,535.5,523.0,4.094,11.277,15.772,28.032,1.53,0.383,-0.005,-0.0,-0.0,-0.0
8312007,1446,1.0,1.0,1.0,1.0,70.828,100.0,0.0,0.0,0.0,1.0,1.0,1570.718,393.558,24.934,11.256,0.0,80.0,55.0,1.4,2197.5,2292.426,2212.898,-1.862,54.932,73.65,73.232,92.379,51.476,1.44,2.655,0.34,75.089,60.109,82.403,43.827,0.0,74.936,137.786,113.519,134.196,34.825,52.884,53.112,-10.82,23.906,90.0,72.125,74.563,55.406,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.258,318.5,71.375,70.875,-0.052,72.125,71.688,55.344,56.094,0.0,46.844,72.0,70.0,1000.0,200.0,0.263,558.5,76.125,76.375,0.006,71.75,71.813,55.5,56.188,0.0,70.75,72.0,70.0,1000.0,200.0,0.485,764.5,75.813,76.0,0.019,71.688,70.375,55.844,56.969,0.0,59.938,72.0,70.0,1000.0,200.0,0.265,563.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.703,11.789,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.5,303.25,528.0,535.5,523.0,3.689,11.398,12.85,28.596,1.571,0.394,-0.004,-0.0,-0.001,-0.0
8312007,1447,1.0,1.0,1.0,1.0,71.274,100.0,0.0,0.0,0.0,1.0,1.0,1561.347,395.9,24.934,11.108,0.0,80.0,55.0,1.4,2197.5,2309.481,2232.923,-1.244,55.148,73.756,73.232,92.802,51.583,1.372,2.67,0.311,75.151,60.104,82.291,43.659,0.0,75.151,134.161,113.412,130.946,34.752,52.884,52.967,-10.82,23.594,89.813,72.0,74.875,55.406,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.263,319.75,71.375,70.875,-0.052,72.125,71.688,55.531,56.094,0.0,46.844,72.0,70.0,1000.0,200.0,0.269,568.0,76.125,76.375,0.006,71.75,72.125,55.625,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.494,770.0,75.813,76.125,0.019,71.813,70.375,55.844,56.969,0.0,61.406,72.0,70.0,1000.0,200.0,0.258,558.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.726,11.806,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,531.0,543.0,303.25,528.0,535.5,523.0,3.863,11.159,11.521,28.11,1.561,0.396,-0.004,-0.0,-0.001,-0.0
