DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1448,1.0,1.0,1.0,1.0,71.249,100.0,0.0,0.0,0.0,1.0,1.0,1562.518,388.873,24.914,11.197,0.0,80.0,55.0,1.4,2217.25,2278.797,2220.169,-1.552,55.148,73.756,73.337,92.485,51.583,1.429,2.674,0.318,75.123,60.13,82.123,43.687,0.0,75.151,139.561,111.819,135.082,34.752,52.571,52.821,-10.82,23.797,89.75,72.125,74.563,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.257,316.5,71.375,70.875,-0.052,72.0,71.75,55.531,56.094,0.0,47.125,72.0,70.0,1000.0,200.0,0.256,555.5,76.125,76.375,0.006,71.75,72.0,55.625,56.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.494,769.5,75.813,76.125,0.015,71.688,70.375,55.75,56.969,0.0,60.5,72.0,70.0,1000.0,200.0,0.264,561.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.703,11.789,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,543.0,303.25,530.0,535.5,523.0,4.022,11.354,16.011,28.108,1.563,0.389,-0.004,-0.0,-0.001,-0.0
8312007,1449,1.0,1.0,1.0,1.0,71.254,100.0,0.0,0.0,0.0,1.0,1.0,1549.634,391.215,24.924,11.138,0.0,80.0,55.0,1.4,2199.75,2297.54,2225.631,-1.16,55.148,73.543,73.022,92.591,51.69,1.413,2.634,0.326,75.054,59.993,82.431,43.911,0.0,75.151,137.12,114.262,133.753,34.752,53.093,53.112,-10.82,23.594,89.875,72.0,74.125,55.5,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.248,311.25,71.375,70.875,-0.052,72.25,71.875,55.531,56.094,0.0,46.906,72.0,70.0,1000.0,200.0,0.26,556.5,76.125,76.375,0.006,72.063,71.625,55.625,56.438,0.0,70.875,72.0,70.0,1000.0,200.0,0.507,780.5,75.813,76.125,0.018,71.688,70.375,55.844,57.188,0.0,60.031,72.0,70.0,1000.0,200.0,0.26,556.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.703,11.793,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.0,303.5,529.5,535.5,523.0,3.671,11.15,12.05,28.41,1.55,0.391,-0.004,-0.0,-0.001,-0.0
8312007,1450,1.0,1.0,1.0,1.0,70.915,100.0,0.0,0.0,0.0,1.0,1.0,1534.407,404.1,24.934,11.152,0.0,80.0,55.0,1.4,2199.75,2306.068,2236.573,-2.083,54.932,73.65,73.022,92.802,51.583,1.398,2.655,0.329,75.061,60.045,82.123,44.079,0.0,74.829,133.791,112.988,130.577,34.752,52.884,52.967,-10.82,23.453,89.688,72.0,74.125,55.5,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.248,311.5,71.375,70.875,-0.052,72.25,71.875,55.531,56.188,0.0,47.25,72.0,70.0,1000.0,200.0,0.269,569.0,76.125,76.375,0.006,72.063,71.813,55.625,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.507,780.5,75.813,76.125,0.018,71.688,70.375,55.844,57.188,0.0,59.719,72.0,70.0,1000.0,200.0,0.257,554.5,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.793,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.0,303.25,528.0,536.0,523.0,3.852,11.203,11.519,28.221,1.534,0.404,-0.004,-0.0,-0.001,-0.0
8312007,1451,1.0,1.0,1.0,1.0,70.939,100.0,0.0,0.0,0.0,1.0,1.0,1567.204,386.53,24.924,11.152,0.0,80.0,55.0,1.4,2217.75,2287.313,2221.989,-1.301,54.932,73.65,73.127,92.168,51.476,1.394,2.655,0.304,75.063,60.051,82.094,43.967,0.0,74.829,139.339,111.394,134.787,34.752,52.571,52.675,-10.82,23.813,89.625,72.0,74.438,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.263,320.25,71.375,70.875,-0.052,72.125,72.0,55.531,56.094,0.0,47.813,72.0,70.0,1000.0,200.0,0.269,567.5,76.125,76.375,0.006,71.688,71.813,55.625,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.485,761.5,75.813,76.125,0.017,71.938,70.375,55.844,57.188,0.0,60.219,72.0,70.0,1000.0,200.0,0.256,553.5,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.703,11.793,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,543.0,303.25,530.0,535.5,523.5,4.06,11.217,16.279,27.769,1.567,0.387,-0.004,-0.0,-0.001,-0.0
8312007,1452,1.0,1.0,1.0,1.0,70.963,100.0,0.0,0.0,0.0,1.0,1.0,1553.148,385.359,24.945,11.167,0.0,80.0,55.0,1.4,2211.75,2289.017,2227.452,-1.417,54.932,73.968,73.443,92.908,51.476,1.41,2.652,0.296,75.057,60.045,82.375,43.939,0.0,74.829,136.972,114.156,133.531,34.752,53.093,53.112,-10.82,23.672,89.75,72.0,74.188,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.875,-0.052,72.125,71.875,55.531,56.188,0.0,47.219,72.0,70.0,1000.0,200.0,0.271,569.0,76.125,76.5,0.006,71.688,71.625,55.656,56.438,0.0,70.688,72.0,70.0,1000.0,200.0,0.482,756.5,75.813,76.125,0.021,71.688,70.375,55.844,57.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.258,556.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.696,11.787,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,543.0,303.25,528.0,535.5,523.0,3.762,11.179,12.325,28.484,1.553,0.385,-0.004,-0.0,-0.001,-0.0
8312007,1453,1.0,1.0,1.0,1.0,71.723,100.0,0.0,0.0,0.0,1.0,1.0,1554.319,398.243,24.893,11.197,0.0,80.0,55.0,1.4,2205.0,2294.131,2218.35,-0.071,55.255,73.756,73.232,92.802,51.798,1.429,2.659,0.315,74.987,60.005,82.094,43.883,0.0,75.044,133.717,113.094,130.355,34.825,52.884,52.967,-10.82,23.563,89.688,72.0,74.25,55.406,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.252,313.0,71.375,70.875,-0.052,72.25,72.25,55.625,56.188,0.0,46.875,72.0,70.0,1000.0,200.0,0.274,572.0,76.125,76.375,0.006,71.875,71.563,55.625,56.438,0.0,70.375,72.0,70.0,1000.0,200.0,0.492,767.0,75.813,76.0,0.018,71.813,70.438,56.063,57.188,0.0,58.781,72.0,70.0,1000.0,200.0,0.255,551.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.772,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,543.0,303.0,528.5,536.0,523.0,4.058,11.248,12.029,28.221,1.554,0.398,-0.004,-0.0,-0.0,-0.0
8312007,1454,1.0,1.0,1.0,1.0,71.031,100.0,0.0,0.0,0.0,1.0,1.0,1546.12,387.701,24.903,11.167,0.0,80.0,55.0,1.4,2193.25,2282.203,2212.898,-1.411,54.932,73.756,73.127,92.274,51.369,1.425,2.655,0.34,74.978,59.978,82.151,43.911,0.0,74.829,139.635,111.5,135.082,34.825,52.466,52.748,-10.82,23.813,89.688,72.125,74.25,55.406,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,320.5,71.375,70.875,-0.052,72.0,72.25,55.531,56.188,0.0,47.656,72.0,70.0,1000.0,200.0,0.261,561.5,76.125,76.375,0.006,71.875,71.813,55.625,56.438,0.0,69.938,72.0,70.0,1000.0,200.0,0.494,766.5,75.563,76.0,0.017,71.688,70.438,55.844,57.188,0.0,59.719,72.0,70.0,1000.0,200.0,0.245,541.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.673,11.77,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,542.5,303.25,530.0,536.0,523.0,4.03,11.346,16.268,27.805,1.546,0.388,-0.004,-0.0,-0.001,-0.0
8312007,1455,1.0,1.0,1.0,1.0,71.497,100.0,0.0,0.0,0.0,1.0,1.0,1549.634,400.586,24.955,11.212,0.0,80.0,55.0,1.4,2187.25,2297.54,2223.81,-0.531,54.932,73.968,73.443,92.908,51.476,1.41,2.641,0.344,74.954,59.954,82.431,43.911,0.0,74.936,136.602,114.262,133.383,34.899,53.093,53.112,-10.82,23.578,89.625,72.125,74.438,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,311.5,71.375,70.875,-0.052,72.125,72.375,55.531,56.094,0.0,46.563,72.0,70.0,1000.0,200.0,0.27,569.0,76.125,76.375,0.006,72.063,71.625,55.625,56.438,0.0,69.938,72.0,70.0,1000.0,200.0,0.492,767.0,75.813,76.125,0.017,71.813,70.375,55.844,57.188,0.0,59.969,72.0,70.0,1000.0,200.0,0.245,544.5,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.676,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,542.5,303.25,530.0,535.5,523.0,3.596,11.224,11.536,28.368,1.55,0.401,-0.004,-0.0,-0.001,-0.0
8312007,1456,1.0,1.0,1.0,1.0,71.325,100.0,0.0,0.0,0.0,1.0,1.0,1553.148,397.072,24.924,11.197,0.0,80.0,55.0,1.4,2199.25,2290.721,2220.169,-2.005,55.04,73.65,73.022,92.908,51.583,1.413,2.663,0.351,74.953,59.963,82.066,43.995,0.0,74.936,134.161,112.988,130.798,35.045,52.884,52.967,-10.82,23.469,89.625,72.125,74.188,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.259,318.75,71.375,70.875,-0.052,72.125,72.25,55.531,56.188,0.0,48.0,72.0,70.0,1000.0,200.0,0.269,568.0,76.125,76.5,0.006,72.063,71.813,55.625,56.531,0.0,71.438,72.0,70.0,1000.0,200.0,0.491,767.0,75.813,76.0,0.017,71.813,70.375,55.844,57.188,0.0,59.063,72.0,70.0,1000.0,200.0,0.251,547.0,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.692,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.0,303.25,528.0,535.5,523.0,3.959,11.249,12.046,27.877,1.553,0.397,-0.004,-0.0,-0.0,-0.0
8312007,1457,1.0,1.0,1.0,1.0,71.192,100.0,0.0,0.0,0.0,1.0,1.0,1529.722,383.016,24.924,11.212,0.0,80.0,55.0,1.4,2199.25,2271.987,2202.012,-1.51,54.932,73.968,73.232,92.379,51.476,1.44,2.641,0.318,74.881,59.949,82.179,43.995,0.0,74.829,139.487,111.5,135.156,34.972,52.675,52.821,-10.82,23.75,89.688,72.125,74.438,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.266,320.0,71.375,70.875,-0.052,72.25,72.188,55.531,56.188,0.0,48.438,72.0,70.0,1000.0,200.0,0.273,572.5,76.125,76.375,0.006,71.75,71.813,55.625,56.438,0.0,70.75,72.0,70.0,1000.0,200.0,0.478,757.0,75.813,76.125,0.017,71.688,70.375,55.844,57.188,0.0,59.656,72.0,70.0,1000.0,200.0,0.244,541.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.692,11.78,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,542.5,303.25,530.5,535.5,523.5,3.857,11.304,15.488,27.801,1.53,0.383,-0.004,-0.0,-0.001,-0.0
8312007,1458,1.0,1.0,1.0,1.0,71.191,100.0,0.0,0.0,0.0,1.0,1.0,1554.319,386.53,24.914,11.212,0.0,80.0,55.0,1.4,2188.5,2294.131,2212.898,-0.755,54.932,73.968,73.337,92.908,51.476,1.387,2.63,0.296,74.892,59.908,82.347,43.911,0.0,74.829,135.936,114.262,132.866,35.119,53.093,53.258,-10.82,23.531,89.625,72.125,74.125,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.258,317.5,71.375,70.875,-0.052,72.125,72.0,55.531,56.188,0.0,48.094,72.0,70.0,1000.0,200.0,0.281,579.0,76.125,76.375,0.006,71.75,71.625,55.625,56.594,0.0,71.25,72.0,70.0,1000.0,200.0,0.479,758.0,75.813,76.125,0.017,71.688,70.375,56.063,57.188,0.0,59.656,72.0,70.0,1000.0,200.0,0.243,540.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.673,11.773,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,530.5,542.5,303.25,530.5,535.5,523.5,3.529,11.315,10.986,28.251,1.554,0.387,-0.004,-0.0,-0.001,-0.0
8312007,1459,1.0,1.0,1.0,1.0,71.447,100.0,0.0,0.0,0.0,1.0,1.0,1528.551,380.674,24.945,11.286,0.0,80.0,55.0,1.4,2199.5,2268.583,2192.961,-0.128,55.04,73.756,73.232,92.696,51.583,1.429,2.634,0.322,74.865,59.924,82.038,43.855,0.0,74.829,134.013,112.563,130.429,34.972,52.884,52.967,-10.82,23.531,89.625,72.125,74.188,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.263,321.25,71.375,70.875,-0.052,72.125,72.188,55.531,56.094,0.0,48.406,72.0,70.0,1000.0,200.0,0.277,572.5,76.125,76.375,0.006,71.75,71.938,55.656,56.438,0.0,70.063,72.0,70.0,1000.0,200.0,0.474,754.0,75.813,76.125,0.017,71.813,70.375,56.063,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.247,542.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,542.5,303.25,530.0,535.5,523.5,4.168,11.338,12.849,28.213,1.529,0.381,-0.004,-0.0,-0.001,-0.0
8312007,1500,1.0,1.0,1.0,1.0,71.226,100.0,0.0,0.0,0.0,1.0,1.0,1561.347,401.757,24.965,11.182,0.0,80.0,55.0,1.4,2182.75,2297.54,2229.275,-1.355,54.932,73.756,73.337,92.379,51.476,1.421,2.645,0.351,74.866,59.89,82.291,43.743,0.0,74.936,138.895,111.5,134.639,35.045,52.78,52.821,-10.82,23.813,89.688,72.125,74.688,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.263,321.0,71.375,70.75,-0.052,72.125,72.0,55.531,56.094,0.0,48.25,72.0,70.0,1000.0,200.0,0.281,576.0,76.125,76.375,0.006,71.75,72.0,55.625,56.531,0.0,69.938,72.0,70.0,1000.0,200.0,0.476,756.0,75.813,76.125,0.018,71.813,70.375,55.844,57.188,0.0,59.469,72.0,70.0,1000.0,200.0,0.243,542.5,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.689,11.781,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,542.5,303.25,531.0,535.5,523.5,3.878,11.208,15.248,27.612,1.561,0.402,-0.005,-0.0,-0.001,-0.0
8312007,1501,1.0,1.0,1.0,1.0,71.005,100.0,0.0,0.0,0.0,1.0,1.0,1555.491,380.674,24.924,11.197,0.0,80.0,55.0,1.4,2194.25,2280.5,2207.451,-1.438,54.825,73.862,73.337,92.802,51.476,1.398,2.652,0.318,74.855,59.884,82.319,43.575,0.0,74.829,135.566,113.837,132.276,35.045,53.093,53.258,-10.82,23.625,89.688,72.125,74.688,55.688,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.875,-0.052,72.125,71.875,55.531,56.188,0.0,48.0,72.0,70.0,1000.0,200.0,0.282,581.5,76.125,76.375,0.006,71.75,71.938,55.625,56.531,0.0,69.063,72.0,70.0,1000.0,200.0,0.476,753.5,75.813,76.125,0.018,71.813,70.438,55.844,57.188,0.0,58.844,72.0,70.0,1000.0,200.0,0.242,538.5,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.697,11.789,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.5,303.25,529.5,535.5,523.5,3.774,11.299,11.78,28.329,1.555,0.381,-0.004,-0.0,-0.001,-0.0
8312007,1502,1.0,1.0,1.0,1.0,71.471,100.0,0.0,0.0,0.0,1.0,1.0,1530.893,385.359,24.934,11.197,0.0,80.0,55.0,1.4,2189.25,2282.203,2211.082,-1.426,55.04,73.862,73.232,92.696,51.583,1.421,2.634,0.311,74.805,59.875,82.123,43.715,0.0,74.829,135.344,112.138,131.389,35.119,52.78,52.967,-10.82,23.625,89.563,72.0,74.188,55.406,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.265,322.25,71.188,70.875,-0.052,72.25,71.75,55.531,56.188,0.0,48.281,72.0,70.0,1000.0,200.0,0.285,585.0,76.125,76.375,0.006,71.875,71.813,55.656,56.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.461,741.0,75.813,76.125,0.017,71.813,70.438,56.063,57.188,0.0,58.375,72.0,70.0,1000.0,200.0,0.243,540.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.696,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.5,303.25,529.0,535.5,523.5,4.25,11.316,14.167,27.761,1.531,0.385,-0.002,-0.0,-0.001,-0.0
8312007,1503,1.0,1.0,1.0,1.0,71.269,100.0,0.0,0.0,0.0,1.0,1.0,1549.634,384.187,24.934,11.256,0.0,80.0,55.0,1.4,2189.25,2287.313,2212.898,-1.44,54.932,73.968,73.443,92.485,51.476,1.394,2.655,0.318,74.837,59.868,82.347,43.911,0.0,75.044,139.043,112.138,134.935,35.119,52.884,52.894,-10.828,23.844,89.625,71.938,74.188,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.262,319.75,71.375,70.75,-0.052,72.125,72.188,55.531,56.188,0.0,48.781,72.0,70.0,1000.0,200.0,0.285,584.0,76.125,76.375,0.006,71.875,72.125,55.625,56.438,0.0,69.5,72.0,70.0,1000.0,200.0,0.473,754.5,75.813,76.125,0.017,71.938,70.438,56.063,57.188,0.0,59.375,72.0,70.0,1000.0,200.0,0.239,536.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.696,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.5,303.25,528.5,535.5,523.5,3.807,11.262,14.699,27.793,1.55,0.384,-0.005,-0.0,-0.001,-0.0
8312007,1504,1.0,1.0,1.0,1.0,71.568,100.0,0.0,0.0,0.0,1.0,1.0,1564.861,386.53,24.934,11.212,0.0,80.0,55.0,1.4,2199.75,2304.362,2227.452,-0.505,55.04,73.862,73.232,92.908,51.583,1.398,2.684,0.333,74.828,59.856,82.263,43.939,0.0,74.936,134.753,114.05,131.685,35.192,53.198,53.258,-10.82,23.563,89.688,72.0,73.625,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.264,321.25,71.375,70.875,-0.052,72.0,72.25,55.531,56.188,0.0,48.313,72.0,70.0,1000.0,200.0,0.285,584.0,76.125,76.375,0.006,72.063,71.938,55.656,56.438,0.0,69.813,72.0,70.0,1000.0,200.0,0.485,761.5,75.938,76.0,0.017,71.813,70.438,55.844,57.188,0.0,58.094,72.0,70.0,1000.0,200.0,0.242,538.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.706,11.805,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,531.0,542.5,303.0,531.0,535.5,523.5,3.695,11.249,10.992,28.137,1.565,0.387,-0.004,-0.0,-0.0,-0.0
8312007,1505,1.0,1.0,1.0,1.0,71.651,100.0,0.0,0.0,0.0,1.0,1.0,1543.778,387.701,24.934,11.256,0.0,80.0,55.0,1.4,2197.0,2300.951,2223.81,-1.451,55.04,73.862,73.443,92.591,51.583,1.356,2.645,0.296,74.858,59.862,82.123,43.743,0.0,74.936,137.934,111.925,133.753,35.119,52.78,52.967,-10.82,23.688,89.563,71.938,74.688,55.688,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.261,318.75,71.375,70.875,-0.052,72.125,72.5,55.625,56.188,0.0,48.719,72.0,70.0,1000.0,200.0,0.273,575.5,76.125,76.375,0.006,72.188,71.813,55.656,56.531,0.0,71.063,72.0,70.0,1000.0,200.0,0.501,775.0,75.813,76.125,0.017,71.938,70.438,55.844,57.188,0.0,59.125,72.0,70.0,1000.0,200.0,0.238,533.0,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.716,11.803,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,529.5,535.5,523.5,4.008,11.375,14.965,27.907,1.544,0.388,-0.004,-0.0,-0.001,-0.0
8312007,1506,1.0,1.0,1.0,1.0,72.215,100.0,0.0,0.0,0.0,1.0,1.0,1577.745,390.044,24.914,11.212,0.0,80.0,55.0,1.4,2200.75,2295.835,2232.923,-0.552,55.255,73.862,73.337,92.696,51.583,1.394,2.648,0.293,74.887,59.906,82.403,43.743,0.0,75.044,137.934,113.2,134.344,35.045,53.093,53.112,-10.828,23.719,89.625,72.0,74.563,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.75,-0.052,72.125,72.25,55.625,56.188,0.0,49.219,72.0,70.0,1000.0,200.0,0.281,581.0,76.125,76.375,0.006,72.188,71.563,55.656,56.438,0.0,71.0,72.0,70.0,1000.0,200.0,0.495,769.5,75.813,76.125,0.021,71.938,70.438,56.063,57.281,0.0,59.063,72.0,70.0,1000.0,200.0,0.238,534.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.701,11.787,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,531.0,542.5,303.25,529.5,535.5,523.5,3.616,11.224,12.839,28.14,1.578,0.39,-0.005,-0.0,-0.001,-0.0
8312007,1507,1.0,1.0,1.0,1.0,72.102,100.0,0.0,0.0,0.0,1.0,1.0,1550.805,386.53,24.924,11.286,0.0,80.0,55.0,1.4,2206.0,2299.245,2216.532,-1.845,55.148,73.862,73.232,92.802,51.69,1.383,2.655,0.307,74.899,59.909,82.151,43.743,0.0,74.936,134.383,113.412,131.094,35.119,53.093,53.112,-10.82,23.531,89.5,72.125,74.438,55.688,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.261,319.0,71.375,70.875,-0.052,72.25,72.25,55.625,56.406,0.0,49.438,72.0,70.0,1000.0,200.0,0.283,582.5,76.125,76.375,0.006,71.875,71.625,55.625,56.438,0.0,71.063,72.0,70.0,1000.0,200.0,0.498,772.0,75.813,76.125,0.018,71.938,70.563,56.063,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.24,536.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.703,11.789,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,542.5,303.25,528.5,535.5,523.5,3.909,11.298,11.78,28.209,1.551,0.387,-0.004,-0.0,-0.001,-0.0
8312007,1508,1.0,1.0,1.0,1.0,72.009,100.0,0.0,0.0,0.0,1.0,1.0,1528.551,401.757,24.945,11.256,0.0,80.0,55.0,1.4,2205.75,2289.017,2221.989,-1.437,55.04,73.862,73.232,92.379,51.583,1.41,2.663,0.333,74.905,59.927,82.094,43.799,0.0,74.936,139.265,111.607,134.861,35.119,52.884,52.967,-10.82,23.75,89.563,72.0,74.188,55.688,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.262,320.5,71.375,70.875,-0.052,72.313,72.375,55.625,56.188,0.0,48.781,72.0,70.0,1000.0,200.0,0.295,595.5,76.125,76.375,0.006,71.875,71.813,55.656,56.531,0.0,70.313,72.0,70.0,1000.0,200.0,0.474,753.5,75.813,76.125,0.018,71.938,70.563,56.063,57.281,0.0,58.781,72.0,70.0,1000.0,200.0,0.239,536.0,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.713,11.79,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,542.5,303.5,528.0,535.5,523.5,3.972,11.309,15.764,27.907,1.529,0.402,-0.004,-0.0,-0.001,-0.0
8312007,1509,1.0,1.0,1.0,1.0,72.327,100.0,0.0,0.0,0.0,1.0,1.0,1548.463,393.558,24.945,11.242,0.0,80.0,55.0,1.4,2205.75,2307.774,2234.747,-1.438,55.148,73.968,73.548,92.802,51.69,1.368,2.652,0.311,75.009,59.996,82.319,43.855,0.0,74.936,137.046,113.837,133.679,35.192,53.198,53.258,-10.82,23.641,89.5,72.0,74.438,55.688,56.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.258,318.0,71.375,70.875,-0.052,72.125,72.375,55.625,56.188,0.0,50.188,72.0,70.0,1000.0,200.0,0.293,592.5,76.063,76.375,0.006,72.063,72.125,55.656,56.531,0.0,70.5,72.0,70.0,1000.0,200.0,0.49,767.5,75.813,76.0,0.018,71.938,70.563,56.063,57.281,0.0,59.031,72.0,70.0,1000.0,200.0,0.237,531.5,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.714,11.795,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.5,303.25,530.0,535.5,523.5,3.619,11.279,12.06,28.212,1.548,0.394,-0.004,-0.0,-0.0,-0.0
8312007,1510,1.0,1.0,1.0,1.0,72.95,100.0,0.0,0.0,0.0,1.0,1.0,1562.518,385.359,24.934,11.167,0.0,80.0,55.0,1.4,2210.25,2295.835,2218.35,-1.403,55.363,74.074,73.758,92.802,51.798,1.379,2.63,0.307,74.964,59.97,82.066,43.715,0.0,75.259,133.717,112.881,130.577,35.265,52.989,53.185,-10.82,23.594,89.5,71.938,74.25,55.688,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.26,319.0,71.375,70.75,-0.052,72.0,72.25,55.625,56.188,0.0,48.875,72.0,70.0,1000.0,200.0,0.296,595.5,76.125,76.375,0.006,71.875,71.938,55.656,56.594,0.0,70.188,72.0,70.0,1000.0,200.0,0.481,758.0,75.813,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.719,72.0,70.0,1000.0,200.0,0.238,534.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.721,11.79,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.5,303.25,530.0,535.5,523.5,3.758,11.29,11.254,27.797,1.563,0.385,-0.005,-0.0,-0.001,-0.0
8312007,1511,1.0,1.0,1.0,1.0,72.68,100.0,0.0,0.0,0.0,1.0,1.0,1557.833,385.359,24.945,11.197,0.0,80.0,55.0,1.4,2204.75,2292.426,2218.35,-0.767,55.148,74.074,73.548,92.168,51.583,1.406,2.63,0.315,74.958,59.966,82.066,43.715,0.0,75.044,139.265,110.119,134.787,35.265,52.675,52.748,-10.82,24.016,89.5,72.0,74.438,55.5,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.261,318.75,71.375,70.875,-0.052,72.0,72.0,55.625,56.188,0.0,49.406,72.0,70.0,1000.0,200.0,0.293,593.5,76.125,76.375,0.006,72.063,71.813,55.656,56.531,0.0,70.563,72.0,70.0,1000.0,200.0,0.476,753.5,75.938,76.125,0.018,71.813,70.563,56.063,57.281,0.0,57.813,72.0,70.0,1000.0,200.0,0.238,530.5,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.721,11.787,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.5,303.5,528.5,535.5,523.5,3.833,11.244,16.029,27.192,1.558,0.385,-0.004,-0.0,-0.0,-0.0
8312007,1512,1.0,1.0,1.0,1.0,72.983,100.0,0.0,0.0,0.0,1.0,1.0,1553.148,393.558,24.873,11.286,0.0,80.0,55.0,1.4,2191.75,2294.131,2205.637,-1.214,55.04,74.18,73.548,92.485,51.476,1.391,2.67,0.329,74.908,59.904,82.403,43.743,0.0,75.044,136.824,112.881,133.605,35.338,53.093,53.185,-10.82,23.953,89.563,71.813,74.188,55.688,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.248,311.25,71.188,70.75,-0.052,72.125,72.0,55.531,56.188,0.0,49.375,72.0,70.0,1000.0,200.0,0.285,586.5,76.125,76.375,0.006,71.875,72.0,55.656,56.531,0.0,70.063,72.0,70.0,1000.0,200.0,0.494,769.0,75.813,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.125,72.0,70.0,1000.0,200.0,0.232,527.0,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.726,11.79,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,542.5,303.25,530.0,535.5,523.5,3.344,11.344,11.498,27.978,1.553,0.394,-0.003,-0.0,-0.001,-0.0
8312007,1513,1.0,1.0,1.0,1.0,72.585,100.0,0.0,0.0,0.0,1.0,1.0,1548.463,387.701,24.924,11.242,0.0,80.0,55.0,1.4,2196.25,2282.203,2220.169,-1.831,55.04,73.862,73.232,92.485,51.583,1.402,2.648,0.318,74.897,59.936,82.094,43.827,0.0,75.151,134.531,112.138,130.872,35.265,52.884,53.039,-10.82,23.813,89.438,71.938,74.125,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.264,321.0,71.188,70.75,-0.052,72.125,72.25,55.531,56.188,0.0,49.469,72.0,70.0,1000.0,200.0,0.293,593.0,76.125,76.375,0.006,71.688,71.938,55.656,56.531,0.0,70.25,72.0,70.0,1000.0,200.0,0.47,750.5,75.813,76.125,0.017,71.938,70.563,56.063,57.281,0.0,57.813,72.0,70.0,1000.0,200.0,0.231,526.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.73,11.793,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.0,303.25,530.5,535.5,523.5,4.073,11.341,13.105,27.756,1.548,0.388,-0.003,-0.0,-0.001,-0.0
8312007,1514,1.0,1.0,1.0,1.0,72.38,100.0,0.0,0.0,0.0,1.0,1.0,1570.718,405.271,24.934,11.286,0.0,80.0,55.0,1.4,2196.25,2300.951,2221.989,-1.322,54.932,73.862,73.443,91.957,51.476,1.398,2.645,0.34,74.911,59.928,82.291,43.687,0.0,74.936,140.005,110.651,135.673,35.412,52.78,52.894,-10.82,24.109,89.563,72.0,74.688,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.264,321.0,71.188,70.875,-0.052,72.25,72.25,55.625,56.188,0.0,50.719,72.0,70.0,1000.0,200.0,0.292,592.0,76.125,76.375,0.006,72.063,71.938,55.625,56.531,0.0,70.0,72.0,70.0,1000.0,200.0,0.488,767.0,75.813,76.0,0.017,71.813,70.563,56.063,57.281,0.0,58.844,72.0,70.0,1000.0,200.0,0.229,524.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.744,11.805,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.5,542.0,303.25,529.0,535.5,523.5,3.68,11.36,15.496,27.405,1.571,0.405,-0.002,-0.0,-0.0,-0.0
8312007,1515,1.0,1.0,1.0,1.0,72.604,100.0,0.0,0.0,0.0,1.0,1.0,1555.491,383.016,24.883,11.167,0.0,80.0,55.0,1.4,2200.0,2275.391,2214.714,-0.546,55.04,73.968,73.337,92.591,51.583,1.421,2.645,0.318,74.91,59.929,82.403,43.575,0.0,75.044,136.528,113.412,133.383,35.192,53.093,53.258,-10.82,23.875,89.563,71.938,74.188,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.25,312.5,71.188,70.875,-0.052,72.125,72.375,55.625,56.188,0.0,49.938,72.0,70.0,1000.0,200.0,0.298,593.5,76.125,76.375,0.006,72.063,71.563,55.875,56.531,0.0,69.75,72.0,70.0,1000.0,200.0,0.479,758.0,75.813,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.23,526.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.732,11.806,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,531.0,535.5,523.5,3.385,11.27,11.239,28.024,1.555,0.383,-0.002,-0.0,-0.001,-0.0
8312007,1516,1.0,1.0,1.0,1.0,72.687,100.0,0.0,0.0,0.0,1.0,1.0,1542.606,379.502,24.914,11.197,0.0,80.0,55.0,1.4,2188.0,2278.797,2203.825,-1.666,55.148,73.862,73.337,92.485,51.69,1.417,2.637,0.304,74.851,59.877,82.151,43.743,0.0,75.151,134.235,112.031,130.798,35.265,52.884,53.039,-10.82,23.766,89.563,72.0,74.188,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.25,312.25,71.375,70.875,-0.052,72.125,72.25,55.625,56.188,0.0,50.188,72.0,70.0,1000.0,200.0,0.289,588.0,76.125,76.375,0.006,72.063,71.625,55.656,56.531,0.0,70.625,72.0,70.0,1000.0,200.0,0.483,760.0,75.813,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.656,72.0,70.0,1000.0,200.0,0.232,527.5,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.732,11.797,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,530.5,542.0,303.25,531.5,535.5,523.5,3.856,11.296,12.306,27.645,1.543,0.38,-0.004,-0.0,-0.001,-0.0
8312007,1517,1.0,1.0,1.0,1.0,72.551,100.0,0.0,0.0,0.0,1.0,1.0,1574.231,388.873,24.945,11.271,0.0,80.0,55.0,1.4,2199.75,2299.245,2232.923,-0.863,54.932,74.074,73.548,92.062,51.476,1.41,2.641,0.337,74.878,59.885,82.291,43.743,0.0,75.044,139.561,110.544,135.378,35.338,52.78,52.821,-10.82,24.063,89.563,71.938,73.938,55.5,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.258,317.5,71.188,70.75,-0.052,72.125,72.25,55.531,56.094,0.0,50.031,72.0,70.0,1000.0,200.0,0.301,597.5,76.125,76.375,0.006,71.875,71.938,55.656,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.474,753.0,75.813,76.125,0.012,71.938,70.688,56.063,57.281,0.0,58.0,72.0,70.0,1000.0,200.0,0.235,533.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.813,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,530.5,542.0,303.5,531.5,535.5,523.5,3.596,11.297,14.971,27.371,1.574,0.389,-0.003,-0.0,-0.001,-0.0
8312007,1518,1.0,1.0,1.0,1.0,73.305,100.0,0.0,0.0,0.0,1.0,1.0,1560.176,400.586,24.924,11.271,0.0,80.0,55.0,1.4,2199.75,2299.245,2225.631,-1.422,55.255,73.862,73.337,92.379,51.583,1.402,2.648,0.318,74.875,59.9,82.375,43.631,0.0,75.151,136.232,112.988,133.236,35.265,53.093,53.185,-10.82,23.922,89.688,72.0,73.938,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.875,-0.052,72.25,72.563,55.531,56.188,0.0,51.125,72.0,70.0,1000.0,200.0,0.293,593.0,76.125,76.5,0.006,71.875,71.813,55.656,56.531,0.0,69.5,72.0,70.0,1000.0,200.0,0.479,760.0,75.938,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.781,72.0,70.0,1000.0,200.0,0.229,524.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.726,11.793,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.0,303.5,530.5,535.5,523.5,3.213,11.329,10.725,28.056,1.56,0.401,-0.004,-0.0,-0.0,-0.0
8312007,1519,1.0,1.0,1.0,1.0,73.231,100.0,0.0,0.0,0.0,1.0,1.0,1543.778,385.359,24.903,11.242,0.0,80.0,55.0,1.4,2195.0,2287.313,2214.714,-0.573,55.148,74.18,73.548,92.168,51.583,1.394,2.641,0.311,74.876,59.91,82.123,43.659,0.0,75.151,134.235,110.863,130.798,35.192,52.78,52.821,-10.828,23.969,89.625,71.938,74.125,55.406,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.26,319.5,71.188,70.75,-0.052,72.125,72.563,55.531,56.188,0.0,50.563,72.0,70.0,1000.0,200.0,0.307,604.5,76.125,76.375,0.006,71.875,72.0,55.656,56.531,0.0,70.0,72.0,70.0,1000.0,200.0,0.467,746.5,75.813,76.125,0.021,71.938,70.563,56.063,57.281,0.0,58.125,72.0,70.0,1000.0,200.0,0.229,523.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.721,11.797,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.0,542.0,303.25,528.5,535.5,523.5,3.662,11.268,12.301,27.53,1.544,0.385,-0.003,-0.0,-0.001,-0.0
8312007,1520,1.0,1.0,1.0,1.0,72.558,100.0,0.0,0.0,0.0,1.0,1.0,1557.833,385.359,24.934,11.271,0.0,80.0,55.0,1.4,2192.0,2302.656,2225.631,-1.406,55.04,73.862,73.337,91.429,51.476,1.387,2.637,0.315,74.89,59.905,82.347,43.659,0.0,75.151,138.451,109.482,134.565,35.265,52.675,52.675,-10.82,24.328,89.563,72.125,73.875,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.261,319.25,71.375,70.875,-0.052,72.0,72.563,55.531,56.094,0.0,51.188,72.0,70.0,1000.0,200.0,0.3,598.0,76.125,76.375,0.006,71.75,72.188,55.625,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.485,761.0,75.813,76.125,0.017,71.938,70.688,56.063,57.281,0.0,58.906,72.0,70.0,1000.0,200.0,0.227,521.0,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.726,11.803,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,528.5,535.5,523.5,3.345,11.271,13.907,27.257,1.558,0.385,-0.004,-0.0,-0.001,-0.0
8312007,1521,1.0,1.0,1.0,1.0,73.525,100.0,0.0,0.0,0.0,1.0,1.0,1534.407,393.558,24.903,11.212,0.0,80.0,55.0,1.4,2199.5,2283.906,2202.012,-1.426,54.932,73.862,73.443,91.957,51.583,1.413,2.648,0.351,74.88,59.904,82.347,43.575,0.0,75.044,135.566,112.138,132.571,35.265,52.989,53.112,-10.82,24.203,89.688,72.125,74.563,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.262,318.25,71.188,70.75,-0.052,72.0,72.375,55.531,56.094,0.0,51.375,72.0,70.0,1000.0,200.0,0.299,600.0,76.125,76.375,0.006,71.875,71.625,55.656,56.531,0.0,70.313,72.0,70.0,1000.0,200.0,0.47,749.0,75.813,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.406,72.0,70.0,1000.0,200.0,0.229,525.5,72.75,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.726,11.808,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,530.5,542.0,303.5,528.5,535.0,523.5,3.184,11.29,10.714,27.795,1.534,0.394,-0.003,-0.0,-0.001,-0.0
8312007,1522,1.0,1.0,1.0,1.0,72.872,100.0,0.0,0.0,0.0,1.0,1.0,1532.065,386.53,24.883,11.182,0.0,80.0,55.0,1.4,2193.75,2273.689,2202.012,-0.487,54.932,73.862,73.443,91.746,51.476,1.417,2.659,0.326,74.835,59.903,82.179,43.631,0.0,75.044,135.566,110.226,131.832,35.265,52.571,52.748,-10.828,24.25,89.688,72.125,74.188,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.259,318.0,71.188,70.75,-0.052,72.125,72.375,55.531,56.188,0.0,51.313,72.0,70.0,1000.0,200.0,0.303,601.5,76.125,76.25,0.006,71.688,72.0,55.656,56.438,0.0,69.375,72.0,70.0,1000.0,200.0,0.459,742.5,75.938,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.231,525.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.713,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.0,542.0,303.25,528.5,535.5,523.5,3.667,11.296,13.347,27.156,1.532,0.387,-0.003,-0.0,-0.0,-0.0
8312007,1523,1.0,1.0,1.0,1.0,73.024,100.0,0.0,0.0,0.0,1.0,1.0,1550.805,381.845,24.893,11.227,0.0,80.0,55.0,1.4,2189.75,2280.5,2209.266,-1.43,54.932,73.862,73.443,91.429,51.369,1.41,2.63,0.315,74.849,59.868,82.431,43.462,0.0,74.936,138.156,109.694,134.565,35.338,52.78,52.821,-10.82,24.438,89.625,72.0,74.688,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.75,-0.052,72.125,72.375,55.531,56.094,0.0,51.563,72.0,70.0,1000.0,200.0,0.302,602.5,76.125,76.5,0.006,71.75,71.813,55.625,56.438,0.0,68.125,72.0,70.0,1000.0,200.0,0.459,742.0,75.938,76.125,0.017,71.938,70.563,56.063,57.281,0.0,58.188,72.0,70.0,1000.0,200.0,0.231,526.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.733,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,529.5,535.5,523.5,3.141,11.253,12.831,27.264,1.551,0.382,-0.005,-0.0,-0.0,-0.0
8312007,1524,1.0,1.0,1.0,1.0,72.675,100.0,0.0,0.0,0.0,1.0,1.0,1542.606,380.674,24.893,11.227,0.0,80.0,55.0,1.4,2189.75,2295.835,2232.923,-1.524,54.932,73.968,73.443,91.851,51.369,1.372,2.641,0.322,74.894,59.904,82.431,43.519,0.0,75.044,134.531,111.394,131.685,35.265,52.884,52.967,-10.82,24.266,89.625,72.0,74.25,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.261,318.75,71.188,70.75,-0.052,72.25,72.25,55.531,56.094,0.0,50.563,72.0,70.0,1000.0,200.0,0.317,615.5,76.125,76.375,0.006,71.75,72.0,55.625,56.438,0.0,69.375,72.0,70.0,1000.0,200.0,0.463,744.5,75.813,76.125,0.017,71.938,70.688,56.063,57.281,0.0,58.688,72.0,70.0,1000.0,200.0,0.226,520.5,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.822,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,531.0,542.0,303.25,531.0,535.5,524.0,3.062,11.28,10.181,27.606,1.543,0.381,-0.003,-0.0,-0.001,-0.0
8312007,1525,1.0,1.0,1.0,1.0,72.631,100.0,0.0,0.0,0.0,1.0,1.0,1548.463,381.845,24.945,11.256,0.0,80.0,55.0,1.4,2202.75,2290.721,2227.452,-1.331,55.04,73.968,73.443,91.534,51.476,1.398,2.616,0.307,74.87,59.895,82.235,43.547,0.0,75.151,138.156,109.907,133.974,35.265,52.466,52.748,-10.82,24.391,89.75,71.938,73.875,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.262,319.5,71.188,70.75,-0.052,72.125,72.25,55.531,56.094,0.0,50.813,72.0,70.0,1000.0,200.0,0.309,609.5,76.125,76.375,0.006,71.875,71.938,55.625,56.438,0.0,69.75,72.0,70.0,1000.0,200.0,0.458,738.5,75.813,76.125,0.021,71.938,70.688,56.063,57.281,0.0,58.0,72.0,70.0,1000.0,200.0,0.229,524.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.732,11.811,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,531.5,541.5,303.5,531.0,535.5,524.0,3.693,11.441,14.974,27.335,1.548,0.382,-0.003,-0.0,-0.001,-0.0
8312007,1526,1.0,1.0,1.0,1.0,72.311,100.0,0.0,0.0,0.0,1.0,1.0,1547.291,384.187,24.903,11.197,0.0,80.0,55.0,1.4,2199.0,2283.906,2223.81,-1.443,55.148,74.18,73.337,91.746,51.476,1.391,2.666,0.307,74.871,59.897,82.459,43.603,0.0,75.259,138.156,110.651,134.713,35.265,52.78,52.967,-10.82,24.438,89.75,72.0,73.938,55.5,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.261,319.0,71.375,70.75,-0.052,72.313,72.188,55.531,56.094,0.0,51.031,72.0,70.0,1000.0,200.0,0.314,613.0,76.125,76.375,0.006,72.313,71.938,55.625,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.466,746.0,75.938,76.125,0.021,71.938,70.688,56.063,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.229,523.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.732,11.811,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,531.5,542.0,303.25,529.5,535.5,524.0,3.117,11.317,12.307,27.533,1.547,0.384,-0.005,-0.0,-0.001,-0.0
8312007,1527,1.0,1.0,1.0,1.0,72.993,100.0,0.0,0.0,0.0,1.0,1.0,1544.949,386.53,24.862,11.182,0.0,80.0,55.0,1.4,2204.0,2300.951,2218.35,-1.435,54.932,74.18,73.548,92.062,51.476,1.372,2.616,0.315,74.894,59.897,82.347,43.715,0.0,75.044,134.235,111.713,131.315,35.265,52.884,53.039,-10.82,24.219,89.75,72.0,74.25,55.5,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.261,319.5,71.188,70.75,-0.052,72.25,72.25,55.531,56.094,0.0,52.094,72.0,70.0,1000.0,200.0,0.313,615.5,76.063,76.375,0.006,71.875,71.438,55.656,56.438,0.0,70.688,72.0,70.0,1000.0,200.0,0.475,754.5,75.938,76.125,0.021,71.938,70.688,56.063,57.281,0.0,58.0,72.0,70.0,1000.0,200.0,0.227,520.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.741,11.814,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,531.0,542.0,303.25,530.5,535.0,524.0,3.223,11.28,10.433,27.608,1.545,0.387,-0.003,-0.0,-0.001,-0.0
8312007,1528,1.0,1.0,1.0,1.0,73.017,100.0,0.0,0.0,0.0,1.0,1.0,1509.81,375.988,24.893,11.256,0.0,80.0,55.0,1.4,2207.25,2275.391,2207.451,-1.44,55.148,73.968,73.443,91.534,51.476,1.41,2.663,0.307,74.893,59.958,82.123,43.575,0.0,75.259,139.413,109.694,135.304,35.265,52.571,52.821,-10.828,24.391,89.688,72.125,74.875,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.875,-0.052,72.25,72.25,55.531,56.094,0.0,51.813,72.0,70.0,1000.0,200.0,0.311,609.5,76.125,76.375,0.006,71.625,72.188,55.625,56.531,0.0,68.938,72.0,70.0,1000.0,200.0,0.452,732.5,75.813,76.125,0.021,71.938,70.688,56.063,57.281,0.0,58.281,72.0,70.0,1000.0,200.0,0.229,523.0,72.75,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.726,11.8,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,531.0,542.0,303.25,530.0,535.0,523.5,3.442,11.419,14.677,27.449,1.51,0.376,-0.004,-0.0,-0.001,-0.0
8312007,1529,1.0,1.0,1.0,1.0,72.276,100.0,0.0,0.0,0.0,1.0,1.0,1547.291,384.187,24.924,11.256,0.0,80.0,55.0,1.4,2197.25,2292.426,2220.169,-0.377,54.932,73.968,73.548,91.851,51.476,1.391,2.634,0.318,74.909,59.927,82.487,43.35,0.0,75.044,137.12,111.5,133.974,35.265,52.884,53.039,-10.82,24.297,89.688,72.0,75.063,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.251,313.0,71.188,70.875,-0.052,72.25,72.25,55.344,56.094,0.0,50.906,72.0,70.0,1000.0,200.0,0.327,623.0,76.125,76.375,0.006,72.063,71.625,55.625,56.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.449,732.5,75.938,76.125,0.017,71.938,70.688,55.844,57.188,0.0,57.344,72.0,70.0,1000.0,200.0,0.229,524.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.738,11.813,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,531.5,542.0,303.25,530.5,535.5,524.0,3.061,11.355,11.259,27.79,1.547,0.384,-0.002,-0.0,-0.0,-0.0
8312007,1530,1.0,1.0,1.0,1.0,72.448,100.0,0.0,0.0,0.0,1.0,1.0,1555.491,387.701,24.893,11.271,0.0,80.0,55.0,1.4,2197.25,2289.017,2209.266,-1.383,54.932,73.968,73.337,91.957,51.476,1.398,2.63,0.318,74.905,59.923,82.151,43.519,0.0,75.044,134.013,111.182,131.02,35.192,52.675,52.894,-10.828,24.125,89.688,71.938,74.25,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.248,311.25,71.188,70.75,-0.052,72.125,72.25,55.531,56.094,0.0,52.313,72.0,70.0,1000.0,200.0,0.312,610.5,76.125,76.375,0.006,71.875,71.813,55.625,56.438,0.0,68.75,72.0,70.0,1000.0,200.0,0.458,743.0,75.938,76.125,0.017,71.938,70.688,55.844,57.281,0.0,57.438,72.0,70.0,1000.0,200.0,0.23,525.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.734,11.811,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.5,542.0,303.25,531.5,535.0,524.0,3.263,11.412,10.708,27.715,1.555,0.388,-0.003,-0.0,-0.0,-0.0
8312007,1531,1.0,1.0,1.0,1.0,72.083,100.0,0.0,0.0,0.0,1.0,1.0,1555.491,374.817,24.945,11.286,0.0,80.0,55.0,1.4,2192.5,2299.245,2229.275,-1.37,54.825,74.18,73.548,91.64,51.369,1.36,2.681,0.315,74.944,59.929,82.431,43.687,0.0,75.044,139.413,109.588,135.304,35.265,52.571,52.675,-10.82,24.391,89.625,71.938,74.188,55.406,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.257,317.75,71.188,70.75,-0.052,72.125,72.25,55.531,55.906,0.0,50.781,72.0,70.0,1000.0,200.0,0.324,623.0,76.125,76.375,0.006,71.875,72.0,55.5,56.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.456,739.5,75.813,76.125,0.017,71.813,70.688,55.844,57.281,0.0,57.188,72.0,70.0,1000.0,200.0,0.227,521.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.742,11.818,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,531.0,542.0,303.25,529.5,535.0,524.0,3.437,11.354,14.707,27.294,1.555,0.375,-0.003,-0.0,-0.001,-0.0
8312007,1532,1.0,1.0,1.0,1.0,72.192,100.0,0.0,0.0,0.0,1.0,1.0,1534.407,384.187,24.903,11.197,0.0,80.0,55.0,1.4,2199.0,2285.61,2211.082,-0.552,54.932,74.286,73.653,91.957,51.476,1.398,2.609,0.322,74.893,59.945,82.431,43.519,0.0,75.151,136.676,111.713,133.531,35.192,52.884,53.039,-10.82,24.234,89.75,71.938,73.875,55.406,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.264,321.5,71.188,70.75,-0.052,72.125,72.375,55.531,56.094,0.0,51.031,72.0,70.0,1000.0,200.0,0.323,623.0,76.125,76.375,0.006,71.75,72.188,55.625,56.438,0.0,68.5,72.0,70.0,1000.0,200.0,0.44,724.0,75.938,76.125,0.018,71.938,70.688,55.844,57.281,0.0,56.938,72.0,70.0,1000.0,200.0,0.226,520.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.806,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,531.5,542.0,303.25,531.0,535.0,524.0,3.137,11.295,11.247,27.759,1.534,0.384,-0.003,-0.0,-0.0,-0.0
8312007,1533,1.0,1.0,1.0,1.0,72.128,100.0,0.0,0.0,0.0,1.0,1.0,1568.375,386.53,24.903,11.227,0.0,80.0,55.0,1.4,2184.0,2285.61,2211.082,-1.439,54.932,73.968,73.337,91.957,51.476,1.391,2.63,0.318,74.925,59.929,82.235,43.547,0.0,75.044,133.865,111.075,130.651,35.192,52.78,52.894,-10.82,24.125,89.625,72.0,73.563,55.5,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.262,319.75,71.188,70.75,-0.052,72.25,72.188,55.531,55.906,0.0,51.813,72.0,70.0,1000.0,200.0,0.324,623.0,76.125,76.25,0.006,72.063,71.813,55.625,56.438,0.0,69.25,72.0,70.0,1000.0,200.0,0.448,732.0,75.938,76.125,0.017,72.0,70.688,56.063,57.281,0.0,57.75,72.0,70.0,1000.0,200.0,0.223,518.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.729,11.792,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.5,542.0,303.25,530.5,535.0,524.0,3.512,11.3,11.504,27.607,1.568,0.387,-0.003,-0.0,-0.0,-0.0
8312007,1534,1.0,1.0,1.0,1.0,72.058,100.0,0.0,0.0,0.0,1.0,1.0,1523.865,392.387,24.914,11.271,0.0,80.0,55.0,1.4,2205.25,2289.017,2211.082,-0.096,55.04,74.18,73.653,91.534,51.476,1.402,2.677,0.322,74.924,59.939,82.347,43.519,0.0,75.366,139.561,109.27,135.452,35.265,52.675,52.748,-10.82,24.422,89.688,71.938,74.25,55.406,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.262,320.0,71.188,70.75,-0.052,72.125,72.25,55.344,56.094,0.0,51.938,72.0,70.0,1000.0,200.0,0.321,617.5,76.125,76.5,0.006,72.063,71.625,55.625,56.438,0.0,69.0,72.0,70.0,1000.0,200.0,0.465,747.5,75.938,76.125,0.017,71.938,70.688,56.063,57.188,0.0,56.594,72.0,70.0,1000.0,200.0,0.228,520.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.729,11.792,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.5,542.0,303.5,530.5,535.0,524.0,3.38,11.318,14.688,27.372,1.524,0.392,-0.003,-0.0,-0.0,-0.0
8312007,1535,1.0,1.0,1.0,1.0,72.268,100.0,0.0,0.0,0.0,1.0,1.0,1554.319,392.387,24.893,11.152,0.0,80.0,55.0,1.4,2195.75,2280.5,2216.532,-1.337,55.04,74.18,73.758,91.957,51.583,1.417,2.63,0.34,74.852,59.906,82.487,43.547,0.0,75.259,136.38,112.031,133.31,35.265,52.989,53.112,-10.82,24.234,89.813,72.0,74.563,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.251,312.25,71.188,70.75,-0.052,72.25,72.375,55.531,56.094,0.0,50.813,72.0,70.0,1000.0,200.0,0.33,628.0,76.125,76.375,0.006,71.75,71.938,55.625,56.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.447,730.5,75.938,76.125,0.017,71.938,70.688,55.844,57.188,0.0,57.125,72.0,70.0,1000.0,200.0,0.223,515.5,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.722,11.781,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,531.5,541.5,303.25,529.0,535.0,524.0,3.139,11.229,10.976,27.647,1.554,0.392,-0.003,-0.0,-0.0,-0.0
8312007,1536,1.0,1.0,1.0,1.0,72.083,100.0,0.0,0.0,0.0,1.0,1.0,1549.634,385.359,24.945,11.256,0.0,80.0,55.0,1.4,2195.75,2273.689,2207.451,-1.52,55.148,73.968,73.548,92.062,51.476,1.417,2.655,0.311,74.836,59.849,82.207,43.434,0.0,75.259,134.161,111.288,130.798,35.192,52.78,52.894,-10.828,24.109,89.625,72.0,74.875,55.5,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.249,311.75,71.188,70.75,-0.052,72.25,72.25,55.531,56.094,0.0,51.375,72.0,70.0,1000.0,200.0,0.328,626.0,76.125,76.375,0.006,71.75,72.438,55.625,56.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.445,729.0,75.813,76.125,0.017,71.938,70.688,56.063,57.281,0.0,57.031,72.0,70.0,1000.0,200.0,0.222,515.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.729,11.792,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.5,541.5,303.5,531.5,535.5,524.0,3.668,11.329,12.056,27.678,1.55,0.385,-0.003,-0.0,-0.001,-0.0
8312007,1537,1.0,1.0,1.0,1.0,72.323,100.0,0.0,0.0,0.0,1.0,1.0,1559.004,386.53,24.903,11.197,0.0,80.0,55.0,1.4,2181.25,2294.131,2227.452,-1.428,55.04,74.286,73.653,91.746,51.476,1.394,2.641,0.311,74.907,59.916,82.403,43.322,0.0,75.366,138.895,109.801,135.008,35.192,52.675,52.748,-10.82,24.313,89.625,72.0,74.438,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.26,319.25,71.188,70.75,-0.052,72.125,72.25,55.344,56.094,0.0,52.344,72.0,70.0,1000.0,200.0,0.327,626.0,76.125,76.375,0.006,72.063,71.563,55.5,56.438,0.0,68.688,72.0,70.0,1000.0,200.0,0.461,743.5,75.813,76.125,0.017,71.938,70.688,55.844,57.281,0.0,57.625,72.0,70.0,1000.0,200.0,0.217,510.25,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.719,11.789,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,541.5,303.5,531.0,535.0,524.0,3.327,11.244,13.891,27.306,1.559,0.387,-0.003,-0.0,-0.001,-0.0
8312007,1538,1.0,1.0,1.0,1.0,71.742,100.0,0.0,0.0,0.0,1.0,1.0,1562.518,385.359,24.914,11.152,0.0,80.0,55.0,1.4,2198.0,2290.721,2225.631,-1.489,54.825,73.968,73.443,91.957,51.369,1.394,2.641,0.304,74.874,59.899,82.403,43.35,0.0,75.151,135.714,111.925,132.645,35.338,52.884,53.112,-10.82,24.156,89.75,72.0,74.438,55.406,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,319.0,71.188,70.75,-0.052,72.25,72.25,55.531,56.094,0.0,52.844,72.0,70.0,1000.0,200.0,0.326,625.0,76.125,76.375,0.006,72.188,71.938,55.625,56.438,0.0,69.188,72.0,70.0,1000.0,200.0,0.459,741.5,75.813,76.125,0.017,71.938,70.688,55.844,57.281,0.0,57.813,72.0,70.0,1000.0,200.0,0.217,510.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.709,11.776,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,541.5,303.25,530.0,535.0,524.0,3.214,11.297,10.984,27.533,1.563,0.385,-0.003,-0.0,-0.001,-0.0
