DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1539,1.0,1.0,1.0,1.0,71.91,100.0,0.0,0.0,0.0,1.0,1.0,1580.088,399.414,24.893,11.182,0.0,80.0,55.0,1.4,2196.0,2297.54,2231.099,-1.094,55.148,74.18,73.653,91.851,51.583,1.375,2.63,0.34,74.918,59.903,82.235,43.35,0.0,75.366,134.161,110.757,130.651,35.265,52.78,52.894,-10.82,24.141,89.688,71.938,74.563,55.406,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.26,318.5,71.375,70.75,-0.052,72.125,72.188,55.531,55.906,0.0,53.219,72.0,70.0,1000.0,200.0,0.327,628.5,76.125,76.375,0.006,71.875,71.625,55.625,56.438,0.0,70.125,72.0,70.0,1000.0,200.0,0.455,737.5,75.938,76.125,0.017,72.0,70.688,55.844,57.281,0.0,57.0,72.0,70.0,1000.0,200.0,0.222,517.0,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.714,11.781,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,541.5,303.5,532.5,535.0,524.0,3.733,11.255,12.557,27.382,1.58,0.399,-0.005,-0.0,-0.0,-0.0
8312007,1540,1.0,1.0,1.0,1.0,71.876,100.0,0.0,0.0,0.0,1.0,1.0,1540.264,384.187,24.903,11.242,0.0,80.0,55.0,1.4,2213.5,2285.61,2220.169,-1.432,54.825,74.074,73.337,91.534,51.369,1.394,2.663,0.315,74.893,59.911,82.263,43.491,0.0,75.151,139.413,109.588,135.304,35.265,52.675,52.821,-10.828,24.453,89.625,71.938,74.125,55.406,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.252,313.25,71.188,70.75,-0.052,72.25,72.25,55.344,55.906,0.0,52.813,72.0,70.0,1000.0,200.0,0.329,626.5,76.125,76.5,0.006,72.063,72.0,55.5,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.464,743.5,75.813,76.125,0.017,72.0,70.688,55.844,57.281,0.0,56.813,72.0,70.0,1000.0,200.0,0.222,515.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.722,11.793,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.5,541.5,303.25,531.5,535.5,524.0,3.431,11.336,14.682,27.415,1.54,0.384,-0.003,-0.0,-0.001,-0.0
8312007,1541,1.0,1.0,1.0,1.0,71.756,100.0,0.0,0.0,0.0,1.0,1.0,1570.718,390.044,24.873,11.256,0.0,80.0,55.0,1.4,2204.5,2304.362,2214.714,-1.174,54.932,74.074,73.653,92.062,51.476,1.379,2.641,0.322,74.929,59.966,82.375,43.547,0.0,75.151,135.418,112.138,132.276,35.192,52.989,53.039,-10.82,24.188,89.625,71.813,74.125,55.5,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.245,308.75,71.188,70.75,-0.052,72.25,72.375,55.531,56.094,0.0,52.281,72.0,70.0,1000.0,200.0,0.34,639.0,76.125,76.5,0.006,71.75,71.938,55.625,56.438,0.0,69.625,72.0,70.0,1000.0,200.0,0.45,734.0,75.938,76.125,0.017,71.938,70.688,55.844,57.281,0.0,57.188,72.0,70.0,1000.0,200.0,0.221,517.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.729,11.793,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.5,541.5,303.5,531.0,535.0,524.0,3.357,11.288,11.227,27.905,1.571,0.39,-0.003,-0.0,-0.0,-0.0
8312007,1542,1.0,1.0,1.0,1.0,71.963,100.0,0.0,0.0,0.0,1.0,1.0,1557.833,388.873,24.986,11.167,0.0,80.0,55.0,1.4,2204.5,2312.894,2234.747,-1.361,55.148,73.968,73.443,91.851,51.583,1.364,2.634,0.322,75.017,59.985,82.179,43.491,0.0,75.259,135.344,110.863,131.537,35.265,52.884,52.894,-10.82,24.188,89.625,71.813,74.438,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.256,316.5,71.188,70.75,-0.052,72.313,72.25,55.531,56.094,0.0,53.281,72.0,70.0,1000.0,200.0,0.339,638.5,76.125,76.375,0.006,72.063,71.625,55.625,56.438,0.0,69.25,72.0,70.0,1000.0,200.0,0.464,747.0,75.938,76.125,0.017,72.0,70.563,55.844,57.188,0.0,57.875,72.0,70.0,1000.0,200.0,0.218,510.75,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.732,11.793,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.5,541.5,303.5,530.5,535.0,524.0,3.886,11.173,13.666,27.346,1.558,0.389,-0.003,-0.0,-0.0,-0.0
8312007,1543,1.0,1.0,1.0,1.0,72.027,100.0,0.0,0.0,0.0,1.0,1.0,1578.917,388.873,24.924,11.301,0.0,80.0,55.0,1.4,2210.25,2299.245,2229.275,-1.429,55.148,73.968,73.443,91.534,51.583,1.387,2.652,0.318,75.019,60.017,82.347,43.434,0.0,75.366,138.451,110.332,134.639,35.192,52.884,52.821,-10.82,24.438,89.688,71.938,74.25,55.406,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.256,317.5,71.188,70.75,-0.052,72.313,72.375,55.531,56.094,0.0,53.719,72.0,70.0,1000.0,200.0,0.341,639.0,76.125,76.25,0.006,71.875,71.938,55.625,56.531,0.0,68.625,72.0,70.0,1000.0,200.0,0.458,740.5,75.938,76.125,0.017,71.938,70.688,56.063,57.281,0.0,56.75,72.0,70.0,1000.0,200.0,0.221,514.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.79,11.846,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.0,541.5,303.25,531.5,534.5,524.0,3.379,11.261,13.637,27.674,1.579,0.389,-0.003,-0.0,-0.0,-0.0
8312007,1544,1.0,1.0,1.0,1.0,71.809,100.0,0.0,0.0,0.0,1.0,1.0,1591.801,397.072,24.924,11.197,0.0,80.0,55.0,1.4,2210.75,2271.987,2245.713,-1.692,55.04,73.968,73.443,91.957,51.583,1.364,2.637,0.333,75.149,60.03,82.263,43.378,0.0,75.044,134.679,112.031,131.685,35.338,52.884,53.039,-10.82,24.156,89.625,71.813,74.563,55.5,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.258,317.5,71.188,70.75,-0.052,72.313,72.5,55.531,56.094,0.0,54.0,72.0,70.0,1000.0,200.0,0.343,643.5,76.125,76.375,0.006,72.188,71.813,55.656,56.438,0.0,69.688,72.0,70.0,1000.0,200.0,0.467,749.0,75.938,76.125,0.017,71.938,70.688,56.063,57.281,0.0,57.406,72.0,70.0,1000.0,200.0,0.216,508.25,72.938,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.785,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.0,541.5,303.5,532.5,535.0,524.0,3.295,11.296,10.723,27.53,1.592,0.397,-0.003,-0.0,-0.0,-0.0
8312007,1545,1.0,1.0,1.0,1.0,72.115,100.0,0.0,0.0,0.0,1.0,1.0,1561.347,388.873,24.934,11.182,0.0,80.0,55.0,1.4,2224.5,2306.068,2236.573,-1.395,55.148,73.968,73.337,91.64,51.583,1.379,2.655,0.3,75.099,60.081,82.094,43.491,0.0,75.366,138.008,110.332,133.753,35.265,52.78,52.894,-10.82,24.281,89.438,71.938,74.438,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.248,310.5,71.188,70.75,-0.052,72.313,72.375,55.531,56.094,0.0,53.0,72.0,70.0,1000.0,200.0,0.356,651.5,76.125,76.375,0.006,71.875,71.813,55.656,56.531,0.0,68.625,72.0,70.0,1000.0,200.0,0.456,741.0,75.813,76.125,0.017,72.0,70.563,56.063,57.281,0.0,57.406,72.0,70.0,1000.0,200.0,0.216,509.25,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.851,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.5,303.5,531.5,535.0,524.0,3.833,11.255,15.23,27.382,1.561,0.389,-0.003,-0.0,-0.001,-0.0
8312007,1546,1.0,1.0,1.0,1.0,72.443,100.0,0.0,0.0,0.0,1.0,1.0,1576.574,394.729,24.903,11.182,0.0,80.0,55.0,1.4,2199.5,2306.068,2240.227,-1.615,54.932,74.18,73.548,91.957,51.476,1.379,2.659,0.326,75.097,60.078,82.375,43.519,0.0,75.151,138.895,111.288,135.304,35.265,52.884,53.039,-10.82,24.328,89.5,71.938,73.938,55.5,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.246,309.25,71.063,70.75,-0.052,72.25,72.375,55.531,56.094,0.0,53.594,72.0,70.0,1000.0,200.0,0.355,651.5,76.125,76.5,0.006,71.75,71.938,55.625,56.531,0.0,69.188,72.0,70.0,1000.0,200.0,0.449,735.0,75.938,76.313,0.021,72.0,70.688,56.063,57.281,0.0,57.75,72.0,70.0,1000.0,200.0,0.218,510.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.79,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.0,303.25,530.5,535.0,524.0,3.239,11.28,12.834,27.608,1.577,0.395,-0.002,-0.0,-0.001,-0.0
8312007,1547,1.0,1.0,1.0,1.0,72.304,100.0,0.0,0.0,0.0,1.0,1.0,1544.949,388.873,24.883,11.212,0.0,80.0,55.0,1.4,2218.75,2285.61,2212.898,-0.986,55.04,73.968,73.443,92.168,51.69,1.41,2.663,0.329,75.119,60.126,82.151,43.603,0.0,75.259,134.309,112.244,131.463,35.338,52.989,53.185,-10.828,24.063,89.438,71.938,74.438,55.688,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.261,319.25,71.063,70.75,-0.052,72.25,72.375,55.531,56.094,0.0,54.344,72.0,70.0,1000.0,200.0,0.347,642.5,76.125,76.375,0.006,71.75,72.0,55.656,56.531,0.0,69.0,72.0,70.0,1000.0,200.0,0.443,725.5,75.938,76.125,0.017,72.0,70.688,56.063,57.281,0.0,56.906,72.0,70.0,1000.0,200.0,0.22,513.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.763,11.831,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.5,303.25,530.0,535.0,524.0,3.209,11.337,10.177,27.795,1.545,0.389,-0.002,-0.0,-0.0,-0.0
8312007,1548,1.0,1.0,1.0,1.0,72.904,100.0,0.0,0.0,0.0,1.0,1.0,1547.291,391.215,24.924,11.256,0.0,80.0,55.0,1.4,2212.5,2302.656,2216.532,-1.331,55.255,74.18,73.653,91.851,51.69,1.398,2.674,0.296,75.123,60.099,82.066,43.575,0.0,75.259,138.008,110.226,133.753,35.192,52.675,52.821,-10.82,24.234,89.375,72.0,74.438,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.255,314.5,71.188,70.75,-0.052,72.125,72.375,55.531,56.094,0.0,53.0,72.0,70.0,1000.0,200.0,0.36,656.5,76.125,76.375,0.006,71.688,72.0,55.625,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.437,721.0,75.813,76.313,0.021,72.0,70.688,56.063,57.281,0.0,57.063,72.0,70.0,1000.0,200.0,0.218,511.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.79,11.851,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.0,303.25,531.0,535.0,524.0,3.817,11.35,15.224,27.564,1.547,0.391,-0.003,-0.0,-0.002,-0.0
8312007,1549,1.0,1.0,1.0,1.0,72.535,100.0,0.0,0.0,0.0,1.0,1.0,1554.319,388.873,24.893,11.197,0.0,80.0,55.0,1.4,2212.5,2292.426,2216.532,-1.412,55.148,74.074,73.548,91.851,51.583,1.398,2.688,0.315,75.086,60.061,82.347,43.378,0.0,75.366,138.082,111.288,134.565,35.265,52.989,53.039,-10.82,24.313,89.5,72.0,74.25,55.5,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.247,310.75,71.188,70.75,-0.052,72.25,72.25,55.531,56.094,0.0,53.719,72.0,70.0,1000.0,200.0,0.355,653.0,76.125,76.375,0.006,71.625,72.0,55.625,56.531,0.0,68.813,72.0,70.0,1000.0,200.0,0.43,718.5,75.938,76.125,0.017,72.0,70.688,56.063,57.281,0.0,56.938,72.0,70.0,1000.0,200.0,0.221,514.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.775,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,531.5,541.5,303.25,532.0,535.0,524.0,3.267,11.229,12.567,27.645,1.554,0.389,-0.003,-0.0,-0.0,-0.0
8312007,1550,1.0,1.0,1.0,1.0,72.661,100.0,0.0,0.0,0.0,1.0,1.0,1551.977,394.729,24.893,11.242,0.0,80.0,55.0,1.4,2200.5,2295.835,2232.923,-0.433,55.04,73.968,73.443,92.062,51.583,1.402,2.659,0.318,75.113,60.1,82.123,43.434,0.0,75.044,134.161,111.925,131.168,35.338,52.989,53.112,-10.82,24.047,89.438,72.0,74.875,55.688,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.262,320.0,71.063,70.75,-0.052,72.438,72.0,55.531,55.906,0.0,54.219,72.0,70.0,1000.0,200.0,0.359,656.0,76.125,76.375,0.006,71.875,72.0,55.656,56.531,0.0,68.563,72.0,70.0,1000.0,200.0,0.432,718.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,56.75,72.0,70.0,1000.0,200.0,0.218,511.75,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.782,11.843,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,532.0,541.5,303.25,530.5,535.0,524.0,3.351,11.32,10.708,27.755,1.552,0.395,-0.002,-0.0,-0.0,-0.0
8312007,1551,1.0,1.0,1.0,1.0,72.967,100.0,0.0,0.0,0.0,1.0,1.0,1582.431,398.243,24.903,11.316,0.0,80.0,55.0,1.4,2207.0,2326.555,2254.871,-2.666,55.255,74.074,73.653,91.64,51.69,1.364,2.699,0.318,75.213,60.09,82.151,43.35,0.0,75.366,137.564,110.013,133.383,35.338,52.78,52.894,-10.82,24.297,89.563,72.0,75.063,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.257,317.25,71.188,70.75,-0.052,72.313,72.5,55.531,56.094,0.0,54.594,72.0,70.0,1000.0,200.0,0.369,665.0,76.125,76.375,0.006,72.313,71.938,55.656,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.451,737.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,57.594,72.0,70.0,1000.0,200.0,0.216,508.75,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.772,11.835,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.5,303.5,530.5,535.0,524.5,3.779,11.39,14.948,27.595,1.582,0.398,-0.003,-0.0,-0.0,-0.0
8312007,1552,1.0,1.0,1.0,1.0,73.364,100.0,0.0,0.0,0.0,1.0,1.0,1580.088,387.701,24.893,11.182,0.0,80.0,55.0,1.4,2223.5,2311.187,2225.631,-0.882,55.255,74.286,73.653,91.746,51.69,1.364,2.674,0.304,75.178,60.142,82.319,43.294,0.0,75.366,136.676,110.969,133.383,35.192,52.989,52.967,-10.82,24.391,89.563,72.0,74.75,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.255,314.25,71.188,70.75,-0.052,72.313,72.188,55.531,56.094,0.0,55.5,72.0,70.0,1000.0,200.0,0.357,656.5,76.125,76.375,0.006,72.063,72.125,55.656,56.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.452,736.0,75.938,76.313,0.017,71.938,70.875,56.063,57.281,0.0,56.906,72.0,70.0,1000.0,200.0,0.218,510.75,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.779,11.843,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.0,303.25,531.5,535.0,524.0,3.189,11.168,11.772,27.61,1.58,0.388,-0.003,-0.0,-0.001,-0.0
8312007,1553,1.0,1.0,1.0,1.0,73.584,100.0,0.0,0.0,0.0,1.0,1.0,1573.06,392.387,24.883,11.212,0.0,80.0,55.0,1.4,2225.75,2309.481,2242.055,-0.99,55.255,74.18,73.548,91.851,51.69,1.368,2.674,0.304,75.275,60.241,82.151,43.603,0.0,75.366,135.048,110.863,131.611,35.338,52.884,53.039,-10.82,24.328,89.563,71.938,73.938,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.255,316.5,71.188,70.75,-0.052,72.313,72.25,55.531,56.094,0.0,54.375,72.0,70.0,1000.0,200.0,0.375,668.0,76.125,76.25,0.006,72.188,72.125,55.656,56.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.439,725.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.218,510.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.78,11.838,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.0,303.25,532.0,534.5,524.0,3.536,11.311,12.288,27.567,1.573,0.392,-0.003,-0.0,-0.0,-0.0
8312007,1554,1.0,1.0,1.0,1.0,73.795,100.0,0.0,0.0,0.0,1.0,1.0,1575.403,392.387,24.934,11.212,0.0,80.0,55.0,1.4,2225.75,2329.972,2242.055,-1.266,55.04,73.968,73.443,91.323,51.583,1.345,2.67,0.304,75.416,60.232,82.263,43.547,0.0,75.151,140.153,109.588,136.043,35.265,52.78,52.821,-10.828,24.531,89.5,71.938,74.438,55.688,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.255,316.25,71.063,70.625,-0.052,72.625,72.188,55.344,56.094,0.0,56.0,72.0,70.0,1000.0,200.0,0.371,666.5,76.125,76.5,0.006,71.875,72.125,55.656,56.531,0.0,69.0,72.0,70.0,1000.0,200.0,0.453,739.0,75.938,76.313,0.017,71.938,70.875,56.063,57.344,0.0,57.719,72.0,70.0,1000.0,200.0,0.215,506.75,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.768,11.838,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,531.0,534.5,524.0,3.353,11.238,14.701,27.342,1.575,0.392,-0.003,-0.0,-0.001,-0.0
8312007,1555,1.0,1.0,1.0,1.0,73.568,100.0,0.0,0.0,0.0,1.0,1.0,1625.769,397.072,24.893,11.182,0.0,80.0,55.0,1.4,2230.0,2335.1,2256.705,-0.769,55.04,74.074,73.548,91.746,51.798,1.375,2.688,0.296,75.442,60.315,82.291,43.35,0.0,75.151,136.232,111.607,133.457,35.338,53.093,53.185,-10.82,24.328,89.625,72.0,74.688,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.256,316.75,71.063,70.75,-0.052,72.313,72.563,55.625,56.094,0.0,55.938,72.0,70.0,1000.0,200.0,0.378,676.0,76.125,76.375,0.006,72.188,71.625,55.656,56.594,0.0,68.375,72.0,70.0,1000.0,200.0,0.446,731.5,75.938,76.313,0.017,72.0,70.875,56.063,57.344,0.0,57.719,72.0,70.0,1000.0,200.0,0.216,508.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.775,11.847,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.0,303.5,532.0,534.5,524.0,2.805,11.24,9.921,27.72,1.626,0.397,-0.002,-0.0,-0.001,-0.0
8312007,1556,1.0,1.0,1.0,1.0,74.226,100.0,0.0,0.0,0.0,1.0,1.0,1580.088,394.729,24.893,11.256,0.0,80.0,55.0,1.4,2234.25,2314.601,2247.543,-1.326,55.04,74.074,73.548,91.323,51.583,1.387,2.699,0.318,75.442,60.365,81.954,43.35,0.0,75.151,135.418,108.951,131.906,35.412,52.571,52.821,-10.82,24.469,89.5,72.0,75.063,55.813,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.257,315.5,71.188,70.75,-0.052,72.25,72.25,55.625,56.094,0.0,56.719,72.0,70.0,1000.0,200.0,0.372,669.0,76.125,76.375,0.006,71.75,71.625,55.656,56.594,0.0,69.625,72.0,70.0,1000.0,200.0,0.449,733.0,75.813,76.125,0.017,72.0,70.875,56.125,57.281,0.0,57.094,72.0,70.0,1000.0,200.0,0.217,510.25,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.765,11.849,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,532.0,541.0,303.5,531.0,535.0,524.0,3.303,11.42,12.56,27.218,1.58,0.395,-0.003,-0.0,-0.001,-0.0
8312007,1557,1.0,1.0,1.0,1.0,74.437,100.0,0.0,0.0,0.0,1.0,1.0,1600.0,394.729,24.873,11.271,0.0,80.0,55.0,1.4,2238.25,2311.187,2240.227,-0.478,55.255,74.074,73.548,90.795,51.583,1.398,2.702,0.3,75.452,60.364,82.066,43.322,0.0,75.366,139.487,107.464,135.747,35.338,52.466,52.748,-10.82,24.922,89.438,72.0,74.188,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.247,310.5,71.188,70.75,-0.052,72.313,72.375,55.531,56.094,0.0,56.188,72.0,70.0,1000.0,200.0,0.375,669.0,76.25,76.375,0.006,71.875,71.813,55.656,56.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.445,728.5,75.938,76.125,0.017,71.938,70.875,56.125,57.344,0.0,57.094,72.0,70.0,1000.0,200.0,0.219,513.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.774,11.855,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,531.5,541.0,303.25,533.0,534.5,524.0,2.905,11.457,13.348,27.257,1.6,0.395,-0.003,-0.0,-0.0,-0.0
8312007,1558,1.0,1.0,1.0,1.0,74.131,100.0,0.0,0.0,0.0,1.0,1.0,1597.657,395.9,24.842,11.197,0.0,80.0,55.0,1.4,2223.75,2328.264,2260.375,-1.866,54.932,74.18,73.653,91.006,51.476,1.372,2.692,0.329,75.497,60.374,82.291,43.491,0.0,75.259,135.64,109.376,132.793,35.338,52.884,52.967,-10.82,24.922,89.5,72.0,74.25,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.254,315.75,71.188,70.75,-0.052,72.25,72.5,55.531,56.094,0.0,55.188,72.0,70.0,1000.0,200.0,0.387,680.5,76.125,76.375,0.006,71.75,71.813,55.656,56.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.441,725.0,75.938,76.125,0.018,71.938,70.875,56.063,57.344,0.0,57.375,72.0,70.0,1000.0,200.0,0.216,509.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.755,11.826,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,532.5,534.5,524.0,2.693,11.25,10.16,27.418,1.598,0.396,-0.003,-0.0,-0.0,-0.0
8312007,1559,1.0,1.0,1.0,1.0,74.175,100.0,0.0,0.0,0.0,1.0,1.0,1577.745,395.9,24.842,11.286,0.0,80.0,55.0,1.4,2233.25,2318.015,2251.205,-0.979,55.04,74.074,73.653,90.689,51.476,1.372,2.67,0.318,75.487,60.395,82.066,43.322,0.0,75.151,134.975,108.207,131.537,35.412,52.675,52.748,-10.82,24.938,89.5,72.0,74.75,55.688,56.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.256,314.75,71.188,70.75,-0.052,72.25,72.375,55.531,56.094,0.0,55.594,72.0,70.0,1000.0,200.0,0.385,680.0,76.125,76.375,0.006,71.688,71.938,55.656,56.594,0.0,68.688,72.0,70.0,1000.0,200.0,0.432,720.0,75.938,76.125,0.021,71.938,70.875,56.063,57.281,0.0,56.438,72.0,70.0,1000.0,200.0,0.219,511.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.771,11.841,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,532.0,541.0,303.25,531.0,534.5,524.0,3.191,11.334,12.271,27.176,1.578,0.396,-0.003,-0.0,-0.001,-0.0
8312007,1600,1.0,1.0,1.0,1.0,74.052,100.0,0.0,0.0,0.0,1.0,1.0,1569.546,395.9,24.862,11.212,0.0,80.0,55.0,1.4,2228.25,2294.131,2223.81,-1.439,54.932,74.286,73.758,90.372,51.476,1.417,2.684,0.315,75.477,60.396,82.151,43.294,0.0,75.151,140.079,106.508,136.412,35.338,52.466,52.53,-10.82,24.938,89.563,72.0,74.688,55.5,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,312.75,71.188,70.875,-0.052,72.313,72.375,55.344,56.094,0.0,55.688,72.0,70.0,1000.0,200.0,0.387,678.5,76.25,76.375,0.006,71.75,72.188,55.656,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.424,711.5,75.938,76.125,0.017,71.938,70.688,56.063,57.281,0.0,55.969,72.0,70.0,1000.0,200.0,0.218,513.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.772,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,530.5,535.0,524.0,2.716,11.254,13.079,26.775,1.57,0.396,-0.002,-0.0,-0.0,-0.0
8312007,1601,1.0,1.0,1.0,1.0,74.027,100.0,0.0,0.0,0.0,1.0,1.0,1589.458,392.387,24.831,11.182,0.0,80.0,55.0,1.4,2214.5,2307.774,2231.099,-1.44,54.932,74.286,73.758,90.689,51.369,1.417,2.699,0.307,75.394,60.356,82.403,43.322,0.0,75.151,136.01,108.314,133.162,35.412,52.78,52.894,-10.82,24.922,89.625,71.938,74.75,55.406,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.25,312.25,71.063,70.75,-0.052,72.25,72.5,55.344,55.906,0.0,56.469,72.0,70.0,1000.0,200.0,0.377,672.0,76.125,76.5,0.006,72.063,71.938,55.625,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.433,719.0,75.938,76.125,0.017,72.0,70.688,56.063,57.281,0.0,56.531,72.0,70.0,1000.0,200.0,0.213,505.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.768,11.836,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,532.5,534.5,524.0,2.553,11.255,10.158,27.153,1.589,0.392,-0.002,-0.0,-0.0,-0.0
8312007,1602,1.0,1.0,1.0,1.0,74.507,100.0,0.0,0.0,0.0,1.0,1.0,1569.546,393.558,24.914,11.271,0.0,80.0,55.0,1.4,2217.5,2328.264,2254.871,-0.643,55.148,74.074,73.443,90.584,51.583,1.36,2.688,0.3,75.46,60.334,82.179,43.378,0.0,75.366,136.158,107.995,132.571,35.265,52.571,52.675,-10.828,24.906,89.625,71.938,74.188,55.5,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.246,311.75,71.188,70.625,-0.052,72.313,72.5,55.344,55.781,0.0,56.875,72.0,70.0,1000.0,200.0,0.39,682.0,76.125,76.375,0.006,72.063,72.0,55.656,56.531,0.0,68.188,72.0,70.0,1000.0,200.0,0.443,727.5,76.0,76.125,0.017,71.938,70.688,56.063,57.281,0.0,56.469,72.0,70.0,1000.0,200.0,0.213,506.25,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,532.0,541.0,303.25,532.0,534.5,524.0,3.173,11.339,12.836,27.257,1.57,0.394,-0.004,-0.0,-0.0,-0.0
8312007,1603,1.0,1.0,1.0,1.0,73.752,100.0,0.0,0.0,0.0,1.0,1.0,1585.944,406.442,24.914,11.242,0.0,80.0,55.0,1.4,2235.75,2326.555,2245.713,-1.64,54.825,73.968,73.337,90.267,51.369,1.375,2.674,0.3,75.504,60.413,82.347,43.603,0.0,75.259,139.413,107.039,135.747,35.338,52.466,52.602,-10.82,24.922,89.625,72.0,74.25,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.259,318.0,71.188,70.75,-0.052,72.313,72.375,55.344,55.906,0.0,57.531,72.0,70.0,1000.0,200.0,0.384,678.5,76.125,76.375,0.006,72.063,71.938,55.625,56.531,0.0,68.688,72.0,70.0,1000.0,200.0,0.447,735.0,75.938,76.125,0.017,72.0,70.688,56.063,57.281,0.0,56.875,72.0,70.0,1000.0,200.0,0.214,503.75,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.809,11.872,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,532.0,541.0,303.25,531.0,534.5,524.0,2.821,11.331,13.105,26.959,1.586,0.406,-0.003,-0.0,-0.0,-0.0
8312007,1604,1.0,1.0,1.0,1.0,73.904,100.0,0.0,0.0,0.0,1.0,1.0,1611.713,388.873,24.873,11.242,0.0,80.0,55.0,1.4,2235.75,2328.264,2253.038,-1.426,54.932,74.074,73.337,90.584,51.476,1.383,2.717,0.304,75.632,60.45,82.375,43.462,0.0,75.151,135.788,108.951,132.94,35.412,52.78,53.039,-10.82,24.859,89.75,71.938,74.75,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.256,316.75,71.063,70.625,-0.052,72.313,72.188,55.531,55.906,0.0,56.813,72.0,70.0,1000.0,200.0,0.402,692.0,76.125,76.375,0.006,71.75,71.438,55.656,56.531,0.0,68.688,72.0,70.0,1000.0,200.0,0.433,719.0,75.938,76.313,0.017,71.938,70.875,56.063,57.281,0.0,55.406,72.0,70.0,1000.0,200.0,0.219,510.75,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.864,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.0,541.0,303.5,532.0,534.5,524.0,2.64,11.41,10.176,27.525,1.612,0.389,-0.003,-0.0,-0.001,-0.0
8312007,1605,1.0,1.0,1.0,1.0,73.918,100.0,0.0,0.0,0.0,1.0,1.0,1603.514,411.127,24.883,11.242,0.0,80.0,55.0,1.4,2236.0,2331.681,2256.705,-0.933,55.148,74.18,73.758,90.689,51.476,1.398,2.692,0.34,75.582,60.467,82.038,43.462,0.0,75.366,134.901,108.207,131.611,35.338,52.571,52.675,-10.82,24.906,89.625,72.0,74.563,55.406,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.248,311.25,71.063,70.75,-0.052,72.25,72.25,55.531,55.906,0.0,57.875,72.0,70.0,1000.0,200.0,0.396,689.0,76.125,76.375,0.006,72.063,71.813,55.656,56.531,0.0,68.188,72.0,70.0,1000.0,200.0,0.435,720.5,75.938,76.313,0.017,71.813,70.875,56.063,57.281,0.0,56.5,72.0,70.0,1000.0,200.0,0.213,508.0,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.809,11.871,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.0,541.0,303.25,531.0,534.5,524.0,3.067,11.31,11.763,27.073,1.604,0.411,-0.002,-0.0,-0.001,-0.0
8312007,1606,1.0,1.0,1.0,1.0,74.396,100.0,0.0,0.0,0.0,1.0,1.0,1642.167,419.327,24.934,11.212,0.0,80.0,55.0,1.4,2232.25,2364.188,2282.459,-1.439,54.932,73.968,73.337,90.055,51.369,1.372,2.706,0.34,75.676,60.54,82.347,43.491,0.0,75.259,138.673,106.401,135.156,35.338,52.466,52.53,-10.82,25.266,89.688,71.938,74.125,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.252,315.25,71.063,70.625,-0.052,72.438,72.25,55.344,55.781,0.0,57.719,72.0,70.0,1000.0,200.0,0.412,701.0,76.125,76.5,0.006,71.75,71.563,55.625,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.45,731.5,75.938,76.125,0.013,72.0,70.875,56.063,57.281,0.0,56.344,72.0,70.0,1000.0,200.0,0.211,501.75,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.812,11.879,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,532.0,541.0,303.25,531.0,534.5,524.0,2.717,11.254,12.586,26.775,1.642,0.419,-0.003,-0.0,-0.0,-0.0
8312007,1607,1.0,1.0,1.0,1.0,73.894,100.0,0.0,0.0,0.0,1.0,1.0,1626.94,401.757,24.903,11.212,0.0,80.0,55.0,1.4,2241.0,2343.649,2260.375,-1.435,54.932,74.286,73.548,90.372,51.476,1.379,2.692,0.3,75.651,60.51,82.319,43.631,0.0,75.151,135.492,108.101,132.645,35.412,52.78,52.821,-10.82,24.906,89.813,72.0,73.625,55.5,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.258,317.5,71.063,70.625,-0.052,72.25,72.25,55.344,55.906,0.0,57.719,72.0,70.0,1000.0,200.0,0.417,706.5,76.125,76.375,0.006,71.875,71.563,55.656,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.426,713.5,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.213,506.75,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.823,11.884,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,532.5,541.0,303.5,532.5,534.5,524.0,2.588,11.238,10.185,27.112,1.627,0.402,-0.003,-0.0,-0.0,-0.0
8312007,1608,1.0,1.0,1.0,1.0,73.895,100.0,0.0,0.0,0.0,1.0,1.0,1615.227,418.155,24.769,11.227,0.0,80.0,55.0,1.4,2249.5,2350.493,2280.614,-1.44,54.932,73.968,73.337,90.267,51.476,1.402,2.684,0.348,75.733,60.593,82.179,43.715,0.0,75.259,136.084,107.676,132.571,35.338,52.675,52.748,-10.82,24.938,89.75,72.0,73.938,55.5,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.261,319.5,71.063,70.75,-0.052,72.313,71.875,55.531,55.906,0.0,58.594,72.0,70.0,1000.0,200.0,0.405,697.0,76.125,76.375,0.006,71.75,72.188,55.625,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.439,728.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,55.938,72.0,70.0,1000.0,200.0,0.218,508.5,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.815,11.877,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,532.5,541.0,303.0,532.5,535.0,524.0,3.063,11.274,12.498,27.15,1.615,0.418,-0.002,-0.0,-0.0,-0.0
8312007,1609,1.0,1.0,1.0,1.0,73.59,100.0,0.0,0.0,0.0,1.0,1.0,1637.482,398.243,24.79,11.256,0.0,80.0,55.0,1.4,2249.5,2338.519,2262.211,-1.256,54.932,74.286,73.758,90.161,51.369,1.41,2.677,0.315,75.693,60.554,82.319,43.378,0.0,75.259,138.599,106.401,135.156,35.412,52.571,52.602,-10.82,25.406,89.688,72.0,74.75,55.5,56.344,0.0,48.563,72.0,70.0,1000.0,200.0,0.248,310.75,71.188,70.625,-0.052,72.125,72.188,55.344,55.906,0.0,58.125,72.0,70.0,1000.0,200.0,0.414,706.0,76.125,76.375,0.006,71.875,71.813,55.625,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.427,713.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,57.094,72.0,70.0,1000.0,200.0,0.21,500.5,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.809,11.876,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.5,540.5,303.25,533.0,534.5,524.0,2.651,11.276,12.25,26.876,1.637,0.398,-0.004,-0.0,-0.0,-0.0
8312007,1610,1.0,1.0,1.0,1.0,73.794,100.0,0.0,0.0,0.0,1.0,1.0,1625.769,408.785,24.883,11.405,0.0,80.0,55.0,1.4,2231.75,2341.939,2275.085,-1.324,54.932,74.074,73.548,90.478,51.476,1.402,2.724,0.311,75.719,60.575,82.403,43.406,0.0,75.151,134.531,108.526,131.832,35.412,52.78,52.821,-10.82,24.906,89.688,71.938,74.875,55.5,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.244,309.25,71.188,70.625,-0.052,72.125,71.75,55.531,55.906,0.0,58.469,72.0,70.0,1000.0,200.0,0.408,698.5,76.125,76.375,0.006,72.188,72.438,55.625,56.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.45,734.5,75.938,76.313,0.021,72.0,70.875,56.063,57.281,0.0,56.938,72.0,70.0,1000.0,200.0,0.214,505.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.809,11.869,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.5,533.0,534.5,524.0,2.583,11.432,9.651,27.579,1.626,0.409,-0.004,-0.0,-0.001,-0.0
8312007,1611,1.0,1.0,1.0,1.0,74.266,100.0,0.0,0.0,0.0,1.0,1.0,1612.885,400.586,24.873,11.212,0.0,80.0,55.0,1.4,2249.75,2331.681,2273.244,-1.307,55.255,73.968,73.337,90.267,51.583,1.394,2.706,0.315,75.816,60.689,82.235,43.491,0.0,75.473,137.12,107.358,133.457,35.412,52.571,52.675,-10.82,24.906,89.75,71.938,73.563,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.259,318.25,71.063,70.75,-0.052,72.25,72.188,55.344,55.906,0.0,57.25,72.0,70.0,1000.0,200.0,0.421,710.5,76.125,76.5,0.006,71.75,71.813,55.656,56.531,0.0,67.563,72.0,70.0,1000.0,200.0,0.421,708.5,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,55.531,72.0,70.0,1000.0,200.0,0.221,512.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.804,11.868,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.5,541.0,303.25,533.0,534.5,524.0,3.061,11.28,13.082,26.885,1.613,0.401,-0.002,-0.0,-0.0,-0.0
8312007,1612,1.0,1.0,1.0,1.0,73.917,100.0,0.0,0.0,0.0,1.0,1.0,1624.598,402.928,24.862,11.301,0.0,80.0,55.0,1.4,2240.25,2336.809,2251.205,-1.664,55.255,74.074,73.443,90.055,51.476,1.391,2.681,0.329,75.785,60.628,82.319,43.603,0.0,75.366,138.082,106.72,134.713,35.412,52.571,52.675,-10.82,25.391,89.625,72.0,73.875,55.5,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.25,312.25,71.063,70.625,-0.052,72.125,72.25,55.344,55.906,0.0,57.844,72.0,70.0,1000.0,200.0,0.423,712.5,76.25,76.375,0.006,71.875,71.813,55.5,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.424,713.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,56.594,72.0,70.0,1000.0,200.0,0.212,506.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.79,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.25,533.5,534.5,524.0,2.671,11.369,12.023,27.098,1.625,0.403,-0.003,-0.0,-0.0,-0.0
8312007,1613,1.0,1.0,1.0,1.0,74.23,100.0,0.0,0.0,0.0,1.0,1.0,1604.685,401.757,24.903,11.316,0.0,80.0,55.0,1.4,2243.5,2335.1,2264.048,-1.432,54.932,74.074,73.443,90.478,51.476,1.383,2.731,0.296,75.801,60.646,82.207,43.547,0.0,75.259,134.087,108.314,131.241,35.338,52.675,52.748,-10.82,24.938,89.75,72.0,74.25,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.261,319.75,71.063,70.625,-0.052,72.0,72.563,55.531,55.906,0.0,58.0,72.0,70.0,1000.0,200.0,0.41,703.0,76.125,76.375,0.006,71.875,72.125,55.625,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.427,715.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,56.688,72.0,70.0,1000.0,200.0,0.212,503.0,72.938,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.801,11.869,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.5,541.0,303.25,533.0,534.5,524.0,2.75,11.364,10.186,27.366,1.605,0.402,-0.003,-0.0,-0.0,-0.0
8312007,1614,1.0,1.0,1.0,1.0,74.535,100.0,0.0,0.0,0.0,1.0,1.0,1618.741,400.586,24.893,11.152,0.0,80.0,55.0,1.4,2251.25,2367.614,2287.997,-1.44,55.148,73.968,73.443,90.161,51.583,1.349,2.713,0.293,75.953,60.649,82.207,43.631,0.0,75.366,138.156,107.039,134.639,35.338,52.466,52.602,-10.82,25.281,89.688,72.0,74.438,55.5,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.257,317.0,71.063,70.625,-0.052,72.25,72.5,55.344,55.906,0.0,59.188,72.0,70.0,1000.0,200.0,0.408,700.0,76.125,76.5,0.006,72.063,72.0,55.656,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.447,732.5,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,55.75,72.0,70.0,1000.0,200.0,0.217,510.5,72.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.792,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.25,531.5,534.5,524.0,2.814,11.241,12.567,26.743,1.619,0.401,-0.003,-0.0,-0.0,-0.0
8312007,1615,1.0,1.0,1.0,1.0,74.559,100.0,0.0,0.0,0.0,1.0,1.0,1635.139,402.928,24.852,11.256,0.0,80.0,55.0,1.4,2251.25,2336.809,2262.211,1.244,55.148,74.286,73.653,90.055,51.583,1.402,2.728,0.318,75.971,60.781,82.319,43.462,0.0,75.366,136.972,106.72,133.974,35.485,52.675,52.748,-10.82,25.406,89.688,72.125,74.75,55.5,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.26,317.75,71.188,70.625,-0.052,72.125,72.375,55.531,55.906,0.0,58.375,72.0,70.0,1000.0,200.0,0.428,715.5,76.125,76.375,0.006,71.75,71.938,55.656,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.423,710.5,75.938,76.125,0.014,72.0,70.875,56.063,57.281,0.0,56.031,72.0,70.0,1000.0,200.0,0.214,509.25,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.804,11.881,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,532.5,541.0,303.25,533.5,534.5,524.5,2.463,11.304,10.699,26.99,1.635,0.403,-0.004,-0.0,-0.0,-0.0
8312007,1616,1.0,1.0,1.0,1.0,74.362,100.0,0.0,0.0,0.0,1.0,1.0,1616.398,402.928,24.862,11.271,0.0,80.0,55.0,1.4,2251.5,2345.36,2264.048,-0.544,54.932,73.968,73.653,90.055,51.476,1.402,2.695,0.318,75.941,60.762,82.123,43.35,0.0,75.151,134.531,106.72,131.389,35.412,52.571,52.675,-10.828,24.906,89.625,72.0,74.75,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.248,311.75,71.063,70.75,-0.052,72.25,72.5,55.344,55.906,0.0,57.531,72.0,70.0,1000.0,200.0,0.424,712.0,76.125,76.375,0.006,71.875,71.938,55.656,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.43,718.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,56.406,72.0,70.0,1000.0,200.0,0.212,504.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.798,11.871,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,532.5,541.0,303.5,534.0,535.0,524.0,2.809,11.339,11.225,27.026,1.616,0.403,-0.002,-0.0,-0.0,-0.0
8312007,1617,1.0,1.0,1.0,1.0,74.137,100.0,0.0,0.0,0.0,1.0,1.0,1632.797,402.928,24.883,11.242,0.0,80.0,55.0,1.4,2240.25,2331.681,2260.375,-1.417,55.04,74.074,73.548,89.633,51.476,1.41,2.71,0.307,75.901,60.705,82.151,43.266,0.0,75.581,139.561,105.339,135.673,35.412,52.257,52.457,-10.828,25.5,89.625,72.0,74.438,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.251,313.25,71.063,70.75,-0.052,72.125,72.25,55.344,55.906,0.0,58.969,72.0,70.0,1000.0,200.0,0.412,703.0,76.125,76.375,0.006,71.875,71.813,55.625,56.531,0.0,66.688,72.0,70.0,1000.0,200.0,0.428,718.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,56.5,72.0,70.0,1000.0,200.0,0.212,503.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.78,11.861,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.25,534.0,534.5,524.0,2.827,11.375,13.881,26.616,1.633,0.403,-0.002,-0.0,-0.0,-0.0
8312007,1618,1.0,1.0,1.0,1.0,74.583,100.0,0.0,0.0,0.0,1.0,1.0,1636.311,406.442,24.842,11.271,0.0,80.0,55.0,1.4,2239.25,2347.071,2262.211,-1.419,54.932,74.074,73.548,90.267,51.476,1.398,2.695,0.307,75.915,60.732,82.487,43.462,0.0,75.151,136.38,107.57,133.531,35.412,52.675,52.821,-10.82,25.359,89.813,72.0,74.438,55.5,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.248,311.0,71.188,70.625,-0.052,72.125,72.188,55.344,55.906,0.0,58.094,72.0,70.0,1000.0,200.0,0.428,715.0,76.125,76.375,0.006,71.875,71.813,55.656,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.425,715.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,56.938,72.0,70.0,1000.0,200.0,0.21,502.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,533.0,540.5,303.25,533.0,534.5,524.0,2.457,11.366,10.165,27.255,1.636,0.406,-0.004,-0.0,-0.0,-0.0
8312007,1619,1.0,1.0,1.0,1.0,74.097,100.0,0.0,0.0,0.0,1.0,1.0,1632.797,402.928,24.883,11.242,0.0,80.0,55.0,1.4,2250.75,2367.614,2276.927,-2.333,55.148,74.286,73.548,90.372,51.583,1.368,2.728,0.318,75.943,60.736,82.319,43.462,0.0,75.366,134.087,107.57,131.094,35.265,52.675,52.748,-10.82,24.906,89.813,72.0,74.125,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.257,317.0,71.063,70.75,-0.052,72.125,72.0,55.531,55.906,0.0,57.969,72.0,70.0,1000.0,200.0,0.423,712.5,76.125,76.375,0.006,71.875,71.938,55.625,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.437,723.5,75.938,76.125,0.017,72.0,70.875,55.844,57.281,0.0,55.875,72.0,70.0,1000.0,200.0,0.213,503.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.767,11.855,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.5,534.0,534.5,524.5,2.809,11.289,10.704,27.301,1.633,0.403,-0.002,-0.0,-0.0,-0.0
8312007,1620,1.0,1.0,1.0,1.0,74.111,100.0,0.0,0.0,0.0,1.0,1.0,1594.144,406.442,24.883,11.242,0.0,80.0,55.0,1.4,2251.75,2335.1,2271.403,-1.008,54.932,74.286,73.653,90.055,51.369,1.41,2.72,0.326,75.942,60.757,82.151,43.406,0.0,75.259,139.783,106.083,135.895,35.338,52.466,52.602,-10.82,25.422,89.688,71.938,74.688,55.5,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.248,311.5,71.063,70.625,-0.052,72.125,72.0,55.344,55.906,0.0,57.594,72.0,70.0,1000.0,200.0,0.426,715.0,76.125,76.5,0.006,72.063,71.813,55.625,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.421,709.0,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,55.313,72.0,70.0,1000.0,200.0,0.218,512.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.763,11.851,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.5,533.0,534.5,524.5,2.871,11.331,13.88,26.959,1.594,0.406,-0.003,-0.0,-0.001,-0.0
8312007,1621,1.0,1.0,1.0,1.0,74.116,100.0,0.0,0.0,0.0,1.0,1.0,1618.741,404.1,24.883,11.227,0.0,80.0,55.0,1.4,2251.75,2331.681,2271.403,-0.877,55.148,74.074,73.443,90.161,51.583,1.391,2.738,0.307,75.94,60.751,82.431,43.406,0.0,75.366,136.972,107.676,133.974,35.338,52.78,52.894,-10.82,25.344,89.688,72.0,74.125,55.688,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.257,317.5,71.063,70.625,-0.052,72.0,72.0,55.531,55.906,0.0,58.031,72.0,70.0,1000.0,200.0,0.424,713.0,76.125,76.5,0.006,72.063,72.125,55.656,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.415,702.5,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,55.125,72.0,70.0,1000.0,200.0,0.218,510.25,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.777,11.869,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,533.0,540.5,303.5,533.0,534.5,524.0,2.546,11.3,10.712,27.378,1.619,0.404,-0.003,-0.0,-0.001,-0.0
8312007,1622,1.0,1.0,1.0,1.0,74.674,100.0,0.0,0.0,0.0,1.0,1.0,1619.912,405.271,24.873,11.256,0.0,80.0,55.0,1.4,2243.5,2343.649,2273.244,-1.356,55.148,73.968,73.548,90.267,51.69,1.402,2.724,0.326,75.96,60.752,82.235,43.462,0.0,75.366,134.013,107.782,131.168,35.265,52.675,52.748,-10.828,24.906,89.75,71.938,74.188,55.5,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.26,319.75,71.063,70.625,-0.052,72.25,72.188,55.531,55.906,0.0,58.719,72.0,70.0,1000.0,200.0,0.426,715.0,76.125,76.5,0.006,71.875,71.625,55.656,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.425,715.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,55.344,72.0,70.0,1000.0,200.0,0.211,501.25,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.787,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.0,541.0,303.25,534.0,534.5,524.5,2.698,11.303,10.17,27.335,1.62,0.405,-0.003,-0.0,-0.0,-0.0
8312007,1623,1.0,1.0,1.0,1.0,74.802,100.0,0.0,0.0,0.0,1.0,1.0,1618.741,404.1,24.903,11.227,0.0,80.0,55.0,1.4,2245.25,2343.649,2264.048,-0.994,55.04,74.286,73.758,89.844,51.583,1.383,2.731,0.315,75.941,60.752,82.066,43.462,0.0,75.366,139.709,105.021,135.821,35.265,52.362,52.384,-10.82,25.484,89.688,71.938,74.563,55.5,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.249,311.5,71.063,70.625,-0.052,72.125,72.375,55.344,55.906,0.0,58.375,72.0,70.0,1000.0,200.0,0.427,715.5,76.125,76.375,0.006,71.875,72.0,55.625,56.531,0.0,67.375,72.0,70.0,1000.0,200.0,0.429,718.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,55.719,72.0,70.0,1000.0,200.0,0.211,503.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.872,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,533.0,541.0,303.5,535.0,534.5,524.5,2.791,11.241,13.891,26.697,1.619,0.404,-0.003,-0.0,-0.0,-0.0
8312007,1624,1.0,1.0,1.0,1.0,74.797,100.0,0.0,0.0,0.0,1.0,1.0,1623.426,408.785,24.893,11.256,0.0,80.0,55.0,1.4,2254.0,2331.681,2256.705,-1.439,55.04,74.286,73.758,90.055,51.476,1.417,2.724,0.311,75.891,60.736,82.319,43.434,0.0,75.151,136.676,107.039,133.753,35.412,52.78,52.821,-10.82,25.453,89.813,71.938,74.188,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.25,311.75,71.188,70.625,-0.052,72.313,72.25,55.344,55.906,0.0,58.875,72.0,70.0,1000.0,200.0,0.432,718.5,76.125,76.375,0.006,71.875,72.0,55.625,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.417,707.0,75.938,76.125,0.017,71.938,70.938,56.063,57.281,0.0,55.25,72.0,70.0,1000.0,200.0,0.215,507.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.798,11.861,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.0,541.0,303.25,536.5,534.5,524.5,2.455,11.283,10.449,27.218,1.623,0.409,-0.004,-0.0,-0.0,-0.0
8312007,1625,1.0,1.0,1.0,1.0,74.606,100.0,0.0,0.0,0.0,1.0,1.0,1637.482,413.47,24.893,11.271,0.0,80.0,55.0,1.4,2244.0,2348.781,2275.085,-0.055,55.04,74.286,73.758,90.267,51.476,1.375,2.717,0.304,75.937,60.74,82.207,43.491,0.0,75.259,133.865,107.251,131.02,35.338,52.571,52.748,-10.82,24.875,89.75,72.0,74.188,55.5,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.244,309.0,71.063,70.75,-0.052,72.25,72.25,55.531,55.906,0.0,59.5,72.0,70.0,1000.0,200.0,0.424,713.0,76.25,76.375,0.006,72.063,72.0,55.656,56.531,0.0,67.75,72.0,70.0,1000.0,200.0,0.437,721.5,75.938,76.313,0.015,71.938,70.938,56.063,57.281,0.0,54.906,72.0,70.0,1000.0,200.0,0.211,503.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.787,11.851,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,535.0,534.5,524.5,2.661,11.387,10.179,27.257,1.637,0.413,-0.002,-0.0,-0.001,-0.0
8312007,1626,1.0,1.0,1.0,1.0,74.836,100.0,0.0,0.0,0.0,1.0,1.0,1625.769,402.928,24.903,11.152,0.0,80.0,55.0,1.4,2244.0,2335.1,2271.403,-1.197,55.148,74.074,73.548,89.844,51.476,1.413,2.728,0.326,75.933,60.747,82.179,43.378,0.0,75.473,138.378,105.552,134.787,35.338,52.362,52.53,-10.82,25.516,89.688,72.0,73.625,55.5,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.247,311.25,71.063,70.75,-0.052,72.125,72.25,55.344,55.906,0.0,59.531,72.0,70.0,1000.0,200.0,0.429,717.5,76.125,76.5,0.006,71.75,71.625,55.625,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.423,710.5,75.938,76.313,0.017,72.0,70.938,56.063,57.281,0.0,55.0,72.0,70.0,1000.0,200.0,0.213,505.25,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.792,11.852,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,533.0,541.0,303.25,535.5,534.5,524.5,2.724,11.262,12.836,26.631,1.626,0.403,-0.002,-0.0,-0.001,-0.0
8312007,1627,1.0,1.0,1.0,1.0,74.095,100.0,0.0,0.0,0.0,1.0,1.0,1650.366,416.984,24.79,11.271,0.0,80.0,55.0,1.4,2241.5,2348.781,2282.459,-0.768,54.932,74.074,73.443,89.844,51.476,1.398,2.713,0.322,75.934,60.748,82.431,43.491,0.0,75.259,136.084,106.72,133.014,35.338,52.571,52.748,-10.82,25.5,89.75,72.0,73.625,55.5,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.26,318.5,71.063,70.625,-0.052,72.25,72.188,55.344,55.781,0.0,59.375,72.0,70.0,1000.0,200.0,0.441,726.0,76.25,76.5,0.006,71.75,71.938,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.414,702.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.844,72.0,70.0,1000.0,200.0,0.213,505.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.792,11.851,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,534.5,534.5,524.5,2.592,11.387,10.931,27.257,1.65,0.417,-0.003,-0.0,-0.0,-0.0
8312007,1628,1.0,1.0,1.0,1.0,74.27,100.0,0.0,0.0,0.0,1.0,1.0,1616.398,398.243,24.893,11.212,0.0,80.0,55.0,1.4,2252.25,2335.1,2275.085,-0.77,54.932,73.968,73.443,89.95,51.583,1.394,2.735,0.296,75.939,60.748,82.291,43.603,0.0,75.151,135.788,106.72,132.423,35.485,52.466,52.675,-10.82,25.469,89.75,72.125,74.188,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.256,314.75,71.063,70.625,-0.052,72.25,72.25,55.344,55.906,0.0,58.625,72.0,70.0,1000.0,200.0,0.44,726.5,76.125,76.5,0.006,71.688,72.0,55.625,56.531,0.0,66.0,72.0,70.0,1000.0,200.0,0.414,705.5,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,54.75,72.0,70.0,1000.0,200.0,0.21,500.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.782,11.841,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,533.0,541.0,303.5,537.5,534.5,524.5,2.882,11.35,12.032,26.77,1.616,0.398,-0.003,-0.0,-0.001,-0.0
8312007,1629,1.0,1.0,1.0,1.0,74.281,100.0,0.0,0.0,0.0,1.0,1.0,1614.056,397.072,24.893,11.197,0.0,80.0,55.0,1.4,2230.0,2329.972,2249.374,-1.523,54.825,74.18,73.758,89.738,51.369,1.406,2.702,0.296,75.804,60.688,82.291,43.462,0.0,75.259,139.783,105.658,136.19,35.412,52.466,52.53,-10.82,25.609,89.688,72.125,74.75,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.25,312.25,71.063,70.625,-0.052,72.125,72.5,55.219,55.906,0.0,60.0,72.0,70.0,1000.0,200.0,0.437,723.5,76.125,76.375,0.006,71.688,71.938,55.625,56.531,0.0,66.0,72.0,70.0,1000.0,200.0,0.404,695.5,76.0,76.313,0.017,72.0,70.875,55.844,57.281,0.0,55.906,72.0,70.0,1000.0,200.0,0.207,499.5,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.779,11.841,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,536.5,534.5,524.5,2.621,11.239,12.832,26.623,1.614,0.397,-0.003,-0.0,-0.001,-0.0
