DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1630,1.0,1.0,1.0,1.0,74.246,100.0,0.0,0.0,0.0,1.0,1.0,1618.741,405.271,24.862,11.271,0.0,80.0,55.0,1.4,2239.25,2338.519,2262.211,-1.382,54.932,74.286,73.758,90.161,51.476,1.402,2.738,0.315,75.871,60.697,82.459,43.266,0.0,75.366,135.862,107.676,132.94,35.412,52.78,52.821,-10.82,25.359,89.813,72.125,75.063,55.5,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.247,310.25,71.063,70.625,-0.052,72.25,72.375,55.344,55.781,0.0,59.156,72.0,70.0,1000.0,200.0,0.449,734.0,76.25,76.375,0.006,71.875,71.938,55.625,56.531,0.0,66.875,72.0,70.0,1000.0,200.0,0.399,690.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,55.031,72.0,70.0,1000.0,200.0,0.213,505.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.784,11.852,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,533.0,541.0,303.25,536.5,534.5,524.5,2.577,11.298,10.435,27.255,1.619,0.405,-0.003,-0.0,-0.0,-0.0
8312007,1631,1.0,1.0,1.0,1.0,74.221,100.0,0.0,0.0,0.0,1.0,1.0,1657.394,413.47,24.893,11.197,0.0,80.0,55.0,1.4,2239.25,2352.204,2293.542,-1.225,54.932,74.074,73.548,90.161,51.476,1.387,2.706,0.307,75.909,60.697,82.347,43.378,0.0,75.259,135.27,106.933,131.832,35.338,52.571,52.748,-10.82,24.844,89.813,72.0,74.563,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.259,318.0,71.063,70.625,-0.052,72.313,72.188,55.531,55.906,0.0,59.5,72.0,70.0,1000.0,200.0,0.448,732.0,76.25,76.375,0.006,72.063,72.0,55.625,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.412,703.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,55.281,72.0,70.0,1000.0,200.0,0.211,503.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.79,11.851,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.5,541.0,303.25,537.0,535.0,524.5,3.02,11.312,12.295,27.078,1.657,0.413,-0.003,-0.0,-0.0,-0.0
8312007,1632,1.0,1.0,1.0,1.0,74.651,100.0,0.0,0.0,0.0,1.0,1.0,1651.538,402.928,24.903,11.271,0.0,80.0,55.0,1.4,2257.0,2353.915,2280.614,-1.887,55.148,74.074,73.548,89.844,51.476,1.394,2.738,0.3,75.903,60.727,82.403,43.378,0.0,75.581,139.561,105.658,135.821,35.338,52.466,52.53,-10.828,25.547,89.75,72.0,74.438,55.406,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.26,318.75,71.063,70.625,-0.052,72.313,71.875,55.344,55.781,0.0,59.688,72.0,70.0,1000.0,200.0,0.449,733.0,76.125,76.25,0.006,71.875,71.813,55.625,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.406,698.5,75.938,76.125,0.017,72.0,70.938,56.063,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.212,501.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.8,11.856,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,533.5,541.0,303.25,537.5,535.0,524.5,2.747,11.313,13.363,26.916,1.652,0.403,-0.003,-0.0,-0.0,-0.0
8312007,1633,1.0,1.0,1.0,1.0,74.171,100.0,0.0,0.0,0.0,1.0,1.0,1637.482,402.928,24.893,11.242,0.0,80.0,55.0,1.4,2249.25,2353.915,2273.244,-1.605,55.148,74.074,73.443,90.267,51.583,1.364,2.713,0.311,75.894,60.71,82.375,43.462,0.0,75.581,135.788,107.57,132.94,35.412,52.675,52.821,-10.82,25.359,89.813,72.0,74.125,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.248,310.75,71.063,70.625,-0.052,72.125,72.5,55.531,55.906,0.0,60.25,72.0,70.0,1000.0,200.0,0.449,732.0,76.125,76.5,0.006,72.063,71.813,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.418,708.0,75.938,76.313,0.017,71.938,70.875,56.063,57.281,0.0,55.563,72.0,70.0,1000.0,200.0,0.208,500.0,73.063,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.856,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.5,536.5,535.0,524.5,2.512,11.337,10.184,27.185,1.637,0.403,-0.003,-0.0,-0.001,-0.0
8312007,1634,1.0,1.0,1.0,1.0,74.455,100.0,0.0,0.0,0.0,1.0,1.0,1667.936,399.414,24.842,11.212,0.0,80.0,55.0,1.4,2247.5,2348.781,2280.614,-1.38,54.932,74.074,73.337,90.055,51.476,1.391,2.71,0.307,76.013,60.771,82.263,43.491,0.0,75.259,135.788,106.72,132.128,35.338,52.571,52.602,-10.828,25.344,89.75,72.0,73.875,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.256,316.5,71.063,70.625,-0.052,72.25,72.25,55.625,55.906,0.0,61.0,72.0,70.0,1000.0,200.0,0.445,730.5,76.25,76.5,0.006,71.75,71.813,55.625,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.416,706.0,75.938,76.125,0.017,71.938,70.688,55.844,57.281,0.0,54.813,72.0,70.0,1000.0,200.0,0.21,501.25,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.861,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.0,540.5,303.25,537.5,534.5,524.5,3.128,11.232,13.061,26.887,1.668,0.399,-0.003,-0.0,-0.0,-0.0
8312007,1635,1.0,1.0,1.0,1.0,74.2,100.0,0.0,0.0,0.0,1.0,1.0,1650.366,404.1,24.883,11.271,0.0,80.0,55.0,1.4,2257.75,2355.627,2280.614,-1.216,55.148,74.18,73.548,89.844,51.476,1.387,2.724,0.318,76.01,60.817,82.319,43.406,0.0,75.581,139.561,105.658,135.969,35.338,52.466,52.53,-10.828,25.594,89.75,72.0,74.75,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.26,319.0,71.0,70.625,-0.052,72.25,72.5,55.344,55.906,0.0,61.438,72.0,70.0,1000.0,200.0,0.449,733.0,76.125,76.375,0.006,72.188,71.625,55.625,56.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.41,699.5,75.938,76.125,0.017,71.938,70.688,56.063,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.213,504.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.803,11.854,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,538.0,534.5,524.5,2.636,11.313,12.824,26.916,1.65,0.404,-0.003,-0.0,-0.0,-0.0
8312007,1636,1.0,1.0,1.0,1.0,74.248,100.0,0.0,0.0,0.0,1.0,1.0,1648.023,408.785,24.873,11.286,0.0,80.0,55.0,1.4,2255.25,2371.041,2293.542,-1.44,55.04,74.074,73.548,90.055,51.583,1.341,2.728,0.3,76.131,60.787,82.403,43.547,0.0,75.259,135.492,107.251,132.645,35.412,52.78,52.821,-10.82,25.438,89.75,72.0,74.688,55.5,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.245,310.5,71.063,70.625,-0.052,72.313,72.188,55.531,56.094,0.0,60.781,72.0,70.0,1000.0,200.0,0.46,741.5,76.125,76.5,0.006,72.313,71.938,55.625,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.429,717.5,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,55.344,72.0,70.0,1000.0,200.0,0.204,494.25,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.804,11.852,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.5,540.5,303.25,538.0,534.5,524.5,2.507,11.313,10.173,27.291,1.648,0.409,-0.003,-0.0,-0.0,-0.0
8312007,1637,1.0,1.0,1.0,1.0,74.606,100.0,0.0,0.0,0.0,1.0,1.0,1692.533,412.299,24.862,11.331,0.0,80.0,55.0,1.4,2268.5,2374.468,2304.653,0.051,55.255,74.074,73.548,89.95,51.69,1.372,2.713,0.322,76.206,60.947,82.291,43.406,0.0,75.473,135.64,106.614,132.349,35.412,52.571,52.675,-10.828,25.438,89.813,72.0,74.438,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.256,316.0,71.063,70.625,-0.052,72.25,72.938,55.531,55.906,0.0,61.25,72.0,70.0,1000.0,200.0,0.458,741.0,76.125,76.5,0.006,72.063,71.813,55.656,56.531,0.0,67.75,72.0,70.0,1000.0,200.0,0.432,722.0,75.938,76.125,0.015,71.938,70.875,56.063,57.281,0.0,54.563,72.0,70.0,1000.0,200.0,0.208,498.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.798,11.855,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,537.5,534.5,524.5,2.819,11.4,11.754,27.17,1.693,0.412,-0.003,-0.0,-0.0,-0.0
8312007,1638,1.0,1.0,1.0,1.0,74.453,100.0,0.0,0.0,0.0,1.0,1.0,1631.625,402.928,24.924,11.286,0.0,80.0,55.0,1.4,2272.5,2340.229,2271.403,-1.423,54.932,74.074,73.443,89.316,51.583,1.421,2.738,0.326,76.142,60.927,82.179,43.547,0.0,75.259,139.709,104.171,135.969,35.412,52.362,52.53,-10.82,25.766,89.75,72.0,74.25,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.254,314.0,71.063,70.625,-0.052,72.125,72.375,55.531,55.906,0.0,60.375,72.0,70.0,1000.0,200.0,0.469,749.0,76.125,76.5,0.006,71.75,71.938,55.656,56.531,0.0,66.688,72.0,70.0,1000.0,200.0,0.411,700.5,75.938,76.313,0.018,71.938,70.875,56.063,57.344,0.0,55.406,72.0,70.0,1000.0,200.0,0.202,492.25,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.804,11.86,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.0,540.5,303.5,539.0,534.5,524.5,2.623,11.398,13.374,26.835,1.632,0.403,-0.003,-0.0,-0.001,-0.0
8312007,1639,1.0,1.0,1.0,1.0,74.454,100.0,0.0,0.0,0.0,1.0,1.0,1632.797,411.127,24.903,11.256,0.0,80.0,55.0,1.4,2272.5,2357.339,2271.403,0.028,55.148,73.968,73.337,89.844,51.583,1.379,2.728,0.315,76.168,60.894,82.403,43.603,0.0,75.581,135.788,106.933,133.014,35.558,52.675,52.894,-10.82,25.594,89.75,72.0,74.25,55.688,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.245,309.5,71.188,70.625,-0.052,72.313,72.0,55.531,55.906,0.0,60.781,72.0,70.0,1000.0,200.0,0.466,746.0,76.25,76.5,0.006,71.875,71.813,55.656,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.414,702.0,75.938,76.125,0.018,72.0,70.875,56.063,57.281,0.0,55.25,72.0,70.0,1000.0,200.0,0.208,499.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.8,11.864,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,533.5,540.5,303.25,539.0,534.5,524.5,2.394,11.4,9.923,27.103,1.633,0.411,-0.004,-0.0,-0.0,-0.0
8312007,1640,1.0,1.0,1.0,1.0,74.816,100.0,0.0,0.0,0.0,1.0,1.0,1660.908,407.613,24.873,11.271,0.0,80.0,55.0,1.4,2256.5,2367.614,2286.15,-1.306,55.255,73.968,73.337,89.527,51.69,1.375,2.731,0.315,76.187,60.921,82.123,43.659,0.0,75.473,135.418,106.189,132.128,35.558,52.571,52.675,-10.82,25.547,89.75,71.938,74.125,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.246,310.0,71.063,70.625,-0.052,72.25,72.0,55.344,55.906,0.0,60.844,72.0,70.0,1000.0,200.0,0.466,748.5,76.25,76.5,0.006,71.875,71.813,55.656,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.424,712.5,75.938,76.313,0.017,71.938,70.875,56.063,57.281,0.0,55.844,72.0,70.0,1000.0,200.0,0.204,492.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.788,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.5,540.5,303.25,539.0,534.5,524.5,2.8,11.34,11.756,26.796,1.661,0.408,-0.003,-0.0,-0.001,-0.0
8312007,1641,1.0,1.0,1.0,1.0,74.621,100.0,0.0,0.0,0.0,1.0,1.0,1648.023,407.613,24.862,11.242,0.0,80.0,55.0,1.4,2262.25,2348.781,2269.563,-1.44,55.04,73.968,73.337,89.316,51.476,1.398,2.746,0.311,76.193,60.962,82.291,43.771,0.0,75.259,139.339,104.277,135.821,35.558,52.362,52.53,-10.82,25.875,89.75,72.0,73.938,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.26,318.75,71.063,70.75,-0.052,72.25,72.25,55.344,55.906,0.0,62.313,72.0,70.0,1000.0,200.0,0.467,747.5,76.25,76.5,0.006,71.875,71.813,55.656,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.402,693.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.212,503.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.79,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,537.0,534.5,524.5,2.495,11.354,12.55,26.501,1.648,0.408,-0.002,-0.0,-0.0,-0.0
8312007,1642,1.0,1.0,1.0,1.0,74.625,100.0,0.0,0.0,0.0,1.0,1.0,1662.079,405.271,24.811,11.242,0.0,80.0,55.0,1.4,2257.25,2348.781,2282.459,-1.443,55.04,73.968,73.443,89.527,51.476,1.425,2.738,0.315,76.172,60.942,82.291,43.659,0.0,75.259,135.492,105.87,132.793,35.558,52.78,52.821,-10.82,25.766,89.813,71.938,74.188,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.25,312.0,71.063,70.625,-0.052,72.25,72.375,55.344,55.906,0.0,61.969,72.0,70.0,1000.0,200.0,0.471,749.5,76.25,76.375,0.006,71.875,71.938,55.656,56.531,0.0,66.688,72.0,70.0,1000.0,200.0,0.405,698.5,75.938,76.313,0.017,72.0,70.688,56.063,57.344,0.0,56.031,72.0,70.0,1000.0,200.0,0.202,491.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.775,11.856,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.5,540.5,303.5,538.0,534.5,524.5,2.261,11.269,9.62,26.955,1.662,0.405,-0.003,-0.0,-0.001,-0.0
8312007,1643,1.0,1.0,1.0,1.0,74.879,100.0,0.0,0.0,0.0,1.0,1.0,1658.565,407.613,24.873,11.271,0.0,80.0,55.0,1.4,2266.5,2369.327,2310.219,-1.873,55.04,74.074,73.443,89.527,51.476,1.364,2.713,0.307,76.254,60.96,82.263,43.462,0.0,75.366,135.64,105.233,132.276,35.705,52.466,52.675,-10.82,25.719,89.688,71.938,74.875,55.688,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.252,314.75,71.063,70.625,-0.052,72.125,72.375,55.344,55.906,0.0,61.906,72.0,70.0,1000.0,200.0,0.476,755.0,76.25,76.5,0.006,71.875,71.938,55.656,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.411,701.5,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,54.813,72.0,70.0,1000.0,200.0,0.209,500.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.769,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,533.5,540.5,303.5,538.0,534.5,525.0,2.752,11.412,12.02,26.565,1.659,0.408,-0.003,-0.0,-0.001,-0.0
8312007,1644,1.0,1.0,1.0,1.0,74.723,100.0,0.0,0.0,0.0,1.0,1.0,1622.255,407.613,24.852,11.286,0.0,80.0,55.0,1.4,2274.5,2350.493,2286.15,-1.442,55.04,73.968,73.548,89.21,51.476,1.391,2.731,0.311,76.275,61.027,82.291,43.434,0.0,75.259,139.413,104.277,135.821,35.558,52.466,52.602,-10.82,26.016,89.813,72.0,74.75,55.406,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.259,318.5,71.063,70.625,-0.052,72.25,72.188,55.531,55.906,0.0,61.781,72.0,70.0,1000.0,200.0,0.48,758.0,76.125,76.5,0.006,71.75,71.625,55.656,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.398,691.5,75.938,76.313,0.017,72.0,70.688,56.063,57.344,0.0,54.438,72.0,70.0,1000.0,200.0,0.21,501.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.868,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,537.5,534.5,524.5,2.541,11.377,12.809,26.718,1.622,0.408,-0.003,-0.0,-0.001,-0.0
8312007,1645,1.0,1.0,1.0,1.0,75.035,100.0,0.0,0.0,0.0,1.0,1.0,1658.565,420.498,24.883,11.182,0.0,80.0,55.0,1.4,2274.5,2362.476,2300.946,-0.096,55.04,74.286,73.653,89.527,51.69,1.383,2.746,0.34,76.281,61.026,82.375,43.575,0.0,75.366,135.418,105.87,132.719,35.631,52.675,52.894,-10.82,25.844,89.688,71.938,74.438,55.688,56.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.249,311.25,71.063,70.625,-0.052,72.313,72.188,55.344,55.906,0.0,61.781,72.0,70.0,1000.0,200.0,0.482,759.5,76.125,76.5,0.006,71.625,72.125,55.656,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.402,693.5,75.938,76.125,0.017,72.0,70.688,56.063,57.344,0.0,54.563,72.0,70.0,1000.0,200.0,0.209,501.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.805,11.872,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,538.0,534.5,524.5,2.273,11.326,9.648,26.811,1.659,0.42,-0.003,-0.0,-0.0,-0.0
8312007,1646,1.0,1.0,1.0,1.0,75.177,100.0,0.0,0.0,0.0,1.0,1.0,1646.852,412.299,24.924,11.286,0.0,80.0,55.0,1.4,2264.0,2350.493,2289.844,-1.411,54.932,74.286,73.653,89.422,51.476,1.391,2.756,0.307,76.264,61.002,82.207,43.631,0.0,75.259,135.566,104.914,132.276,35.631,52.362,52.748,-10.82,25.813,89.688,71.938,73.875,55.688,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.248,311.0,71.063,70.625,-0.052,72.25,72.5,55.344,55.906,0.0,61.406,72.0,70.0,1000.0,200.0,0.487,763.5,76.125,76.688,0.006,71.688,72.188,55.656,56.594,0.0,65.188,72.0,70.0,1000.0,200.0,0.398,692.5,75.938,76.313,0.021,72.0,70.688,56.063,57.344,0.0,55.875,72.0,70.0,1000.0,200.0,0.202,491.5,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.803,11.864,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,541.0,303.5,538.5,534.5,524.5,2.675,11.546,11.78,26.831,1.647,0.412,-0.003,-0.0,-0.001,-0.0
8312007,1647,1.0,1.0,1.0,1.0,74.966,100.0,0.0,0.0,0.0,1.0,1.0,1660.908,413.47,24.842,11.212,0.0,80.0,55.0,1.4,2259.75,2352.204,2282.459,-1.468,54.932,74.074,73.443,88.999,51.476,1.425,2.749,0.333,76.257,61.012,82.347,43.631,0.0,75.366,139.561,103.427,136.116,35.631,52.362,52.457,-10.82,26.063,89.688,72.0,73.625,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.248,311.0,71.063,70.625,-0.052,72.25,72.25,55.344,55.906,0.0,61.219,72.0,70.0,1000.0,200.0,0.489,766.0,76.125,76.5,0.006,71.688,71.625,55.656,56.531,0.0,64.563,72.0,70.0,1000.0,200.0,0.388,681.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.625,72.0,70.0,1000.0,200.0,0.21,500.0,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.807,11.871,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,533.5,541.0,303.25,538.5,534.5,524.5,2.368,11.276,12.279,26.202,1.661,0.413,-0.003,-0.0,-0.0,-0.0
8312007,1648,1.0,1.0,1.0,1.0,75.402,100.0,0.0,0.0,0.0,1.0,1.0,1666.764,408.785,24.873,11.256,0.0,80.0,55.0,1.4,2252.75,2365.901,2289.844,-0.304,54.932,74.074,73.443,89.316,51.476,1.402,2.764,0.3,76.227,60.979,82.403,43.547,0.0,75.366,135.344,105.339,132.719,35.631,52.675,52.748,-10.82,25.922,89.875,72.125,74.125,55.406,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.26,319.5,71.0,70.625,-0.052,72.25,72.375,55.344,55.781,0.0,61.656,72.0,70.0,1000.0,200.0,0.489,763.0,76.25,76.5,0.006,72.188,72.0,55.656,56.531,0.0,65.063,72.0,70.0,1000.0,200.0,0.396,689.5,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,55.75,72.0,70.0,1000.0,200.0,0.202,493.75,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.803,11.869,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,534.0,540.5,303.5,539.5,534.5,524.5,2.176,11.304,9.38,26.76,1.667,0.409,-0.003,-0.0,-0.0,-0.0
8312007,1649,1.0,1.0,1.0,1.0,74.995,100.0,0.0,0.0,0.0,1.0,1.0,1677.306,413.47,24.852,11.256,0.0,80.0,55.0,1.4,2266.0,2372.754,2304.653,-1.348,55.148,73.968,73.443,89.105,51.69,1.387,2.735,0.311,76.23,60.984,82.291,43.743,0.0,75.473,135.788,104.596,132.423,35.558,52.362,52.675,-10.82,25.953,89.813,72.125,74.25,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.263,320.0,71.063,70.625,-0.052,72.313,72.0,55.344,55.906,0.0,62.938,72.0,70.0,1000.0,200.0,0.486,762.0,76.25,76.5,0.006,71.875,71.813,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.406,697.0,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,55.344,72.0,70.0,1000.0,200.0,0.206,494.5,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.792,11.855,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,534.0,540.5,303.5,539.5,534.5,525.0,2.681,11.466,12.013,26.761,1.677,0.413,-0.003,-0.0,-0.0,-0.0
8312007,1650,1.0,1.0,1.0,1.0,74.97,100.0,0.0,0.0,0.0,1.0,1.0,1669.107,405.271,24.903,11.256,0.0,80.0,55.0,1.4,2270.75,2367.614,2302.8,-0.069,54.932,74.074,73.443,88.788,51.369,1.375,2.731,0.289,76.295,61.003,82.375,43.547,0.0,75.366,139.339,103.427,135.895,35.558,52.466,52.384,-10.82,26.188,89.688,72.125,74.188,55.5,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.259,318.25,71.063,70.75,-0.052,72.25,72.188,55.344,55.781,0.0,63.281,72.0,70.0,1000.0,200.0,0.482,762.5,76.25,76.5,0.006,71.875,72.125,55.625,56.594,0.0,66.375,72.0,70.0,1000.0,200.0,0.402,693.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,55.313,72.0,70.0,1000.0,200.0,0.209,501.0,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.804,11.864,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,534.0,540.5,303.5,540.0,534.5,524.5,2.388,11.201,12.307,26.306,1.669,0.405,-0.002,-0.0,-0.0,-0.0
8312007,1651,1.0,1.0,1.0,1.0,75.004,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,416.984,24.8,11.271,0.0,80.0,55.0,1.4,2270.75,2377.896,2308.363,-0.965,55.04,73.968,73.443,89.21,51.476,1.379,2.738,0.322,76.368,61.064,82.431,43.603,0.0,75.366,135.418,105.127,132.793,35.485,52.571,52.821,-10.82,26.047,89.75,72.125,74.188,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.258,317.0,71.0,70.625,-0.052,72.25,71.875,55.344,55.906,0.0,63.625,72.0,70.0,1000.0,200.0,0.494,769.5,76.125,76.5,0.007,72.063,71.813,55.625,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.401,694.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.844,72.0,70.0,1000.0,200.0,0.209,499.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.81,11.872,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,539.0,534.5,524.5,2.149,11.436,9.352,27.14,1.678,0.417,-0.003,-0.0,-0.0,-0.0
8312007,1652,1.0,1.0,1.0,1.0,75.134,100.0,0.0,0.0,0.0,1.0,1.0,1672.621,411.127,24.883,11.286,0.0,80.0,55.0,1.4,2281.5,2391.616,2300.946,-1.314,54.932,73.968,73.443,88.893,51.476,1.368,2.771,0.307,76.505,61.109,82.179,43.715,0.0,75.259,136.898,104.383,133.457,35.485,52.362,52.602,-10.82,26.047,89.75,72.125,74.25,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.257,316.25,71.063,70.625,-0.052,72.25,72.25,55.531,55.906,0.0,63.781,72.0,70.0,1000.0,200.0,0.493,768.0,76.25,76.5,0.007,72.188,71.938,55.656,56.594,0.0,66.813,72.0,70.0,1000.0,200.0,0.42,707.5,76.0,76.125,0.021,72.0,70.938,56.063,57.344,0.0,54.438,72.0,70.0,1000.0,200.0,0.209,500.5,73.188,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.868,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,534.0,540.5,303.25,539.0,534.5,525.0,2.633,11.446,12.295,26.833,1.673,0.411,-0.003,-0.0,-0.0,-0.0
8312007,1653,1.0,1.0,1.0,1.0,75.151,100.0,0.0,0.0,0.0,1.0,1.0,1679.649,418.155,24.903,11.331,0.0,80.0,55.0,1.4,2291.75,2379.61,2293.542,-1.411,54.825,73.968,73.443,88.576,51.476,1.379,2.756,0.307,76.477,61.172,82.207,43.519,0.0,75.366,139.117,102.684,135.895,35.631,52.362,52.384,-10.82,26.297,89.75,72.125,74.188,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.258,317.75,71.063,70.625,-0.052,72.438,72.25,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.496,770.5,76.25,76.5,0.007,72.188,71.563,55.656,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.413,704.0,75.938,76.313,0.017,71.938,70.875,56.125,57.344,0.0,55.594,72.0,70.0,1000.0,200.0,0.201,492.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.82,11.877,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,534.0,540.5,303.25,539.0,534.5,525.0,2.202,11.346,11.514,26.366,1.68,0.418,-0.003,-0.0,-0.001,-0.0
8312007,1654,1.0,1.0,1.0,1.0,75.793,100.0,0.0,0.0,0.0,1.0,1.0,1677.306,401.757,24.8,11.227,0.0,80.0,55.0,1.4,2286.0,2379.61,2306.508,-0.876,55.04,74.18,73.653,88.788,51.476,1.402,2.746,0.311,76.555,61.246,82.347,43.547,0.0,75.259,135.196,104.171,132.571,35.558,52.571,52.675,-10.82,26.266,89.75,72.0,74.688,55.688,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.256,314.75,71.0,70.625,-0.052,72.313,72.188,55.531,55.906,0.0,63.563,72.0,70.0,1000.0,200.0,0.51,778.5,76.125,76.5,0.009,71.875,71.938,55.656,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.408,699.5,75.938,76.313,0.017,72.0,70.875,56.063,57.344,0.0,55.094,72.0,70.0,1000.0,200.0,0.206,494.5,73.063,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.812,11.874,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,533.5,540.5,303.25,540.5,534.5,525.0,2.098,11.296,9.353,26.692,1.677,0.402,-0.003,-0.0,-0.001,-0.0
8312007,1655,1.0,1.0,1.0,1.0,75.674,100.0,0.0,0.0,0.0,1.0,1.0,1699.561,405.271,24.697,11.286,0.0,80.0,55.0,1.4,2277.75,2377.896,2308.363,-0.488,55.148,74.18,73.653,88.682,51.583,1.372,2.774,0.3,76.556,61.228,82.094,43.519,0.0,75.473,136.158,103.746,132.793,35.558,52.362,52.53,-10.82,26.234,89.75,72.0,73.875,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.246,309.25,71.0,70.625,-0.052,72.25,72.5,55.344,55.781,0.0,63.875,72.0,70.0,1000.0,200.0,0.515,784.5,76.125,76.5,0.007,72.188,71.813,55.656,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.409,700.0,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,55.625,72.0,70.0,1000.0,200.0,0.202,493.5,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.813,11.877,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,534.0,540.5,303.5,540.5,534.5,525.0,2.564,11.399,11.936,26.605,1.7,0.405,-0.003,-0.0,-0.0,-0.0
8312007,1656,1.0,1.0,1.0,1.0,75.194,100.0,0.0,0.0,0.0,1.0,1.0,1672.621,413.47,24.873,11.197,0.0,80.0,55.0,1.4,2302.75,2377.896,2308.363,-0.148,55.148,73.968,73.337,88.259,51.476,1.379,2.76,0.304,76.655,61.346,82.347,43.687,0.0,75.581,139.043,102.471,135.821,35.631,52.362,52.457,-10.82,26.469,89.813,72.0,73.625,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.258,318.0,71.0,70.625,-0.052,72.25,72.0,55.344,55.781,0.0,63.188,72.0,70.0,1000.0,200.0,0.516,786.0,76.25,76.5,0.009,72.063,71.938,55.656,56.531,0.0,66.813,72.0,70.0,1000.0,200.0,0.404,697.5,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,55.188,72.0,70.0,1000.0,200.0,0.206,494.75,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.793,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,534.0,540.5,303.5,540.0,534.0,525.0,2.191,11.261,11.5,26.167,1.673,0.413,-0.003,-0.0,-0.0,-0.0
8312007,1657,1.0,1.0,1.0,1.0,75.689,100.0,0.0,0.0,0.0,1.0,1.0,1705.417,414.641,24.852,11.227,0.0,80.0,55.0,1.4,2302.75,2383.04,2310.219,-1.32,55.04,73.862,73.443,88.576,51.476,1.375,2.753,0.318,76.684,61.335,82.347,43.687,0.0,75.366,135.27,103.852,132.645,35.631,52.571,52.675,-10.82,26.406,89.875,72.0,73.938,55.5,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.259,318.25,71.0,70.625,-0.052,72.125,72.375,55.344,55.781,0.0,64.125,72.0,70.0,1000.0,200.0,0.51,781.0,76.25,76.5,0.006,71.875,71.625,55.656,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.403,696.5,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,54.625,72.0,70.0,1000.0,200.0,0.209,501.0,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.81,11.872,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,534.0,540.0,303.25,540.0,534.0,525.0,2.076,11.296,9.372,26.577,1.705,0.415,-0.003,-0.0,-0.001,-0.0
8312007,1658,1.0,1.0,1.0,1.0,75.576,100.0,0.0,0.0,0.0,1.0,1.0,1658.565,419.327,24.852,11.331,0.0,80.0,55.0,1.4,2296.75,2379.61,2325.096,-0.655,55.04,73.968,73.443,88.471,51.476,1.379,2.728,0.307,76.742,61.413,82.179,43.687,0.0,75.366,136.602,103.427,133.31,35.558,52.362,52.53,-10.82,26.391,89.75,72.125,74.188,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.258,317.75,71.0,70.625,-0.052,72.313,72.188,55.344,55.906,0.0,63.438,72.0,70.0,1000.0,200.0,0.514,783.5,76.125,76.5,0.006,72.063,71.813,55.656,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.408,695.0,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,55.906,72.0,70.0,1000.0,200.0,0.204,496.25,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.813,11.879,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,534.0,540.5,303.5,540.0,534.5,525.0,2.466,11.444,11.749,26.711,1.659,0.419,-0.003,-0.0,-0.0,-0.0
8312007,1659,1.0,1.0,1.0,1.0,75.404,100.0,0.0,0.0,0.0,1.0,1.0,1725.33,421.669,24.811,11.39,0.0,80.0,55.0,1.4,2303.0,2398.481,2323.235,-1.155,54.932,73.862,73.443,88.154,51.369,1.36,2.8,0.304,76.918,61.501,82.291,43.631,0.0,75.366,139.117,101.621,136.043,35.631,52.257,52.384,-10.828,26.688,89.75,72.125,74.188,55.5,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.258,318.0,71.063,70.625,-0.052,72.25,72.25,55.344,55.781,0.0,64.313,72.0,70.0,1000.0,200.0,0.513,784.0,76.25,76.5,0.006,72.063,71.625,55.656,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.417,707.0,75.938,76.125,0.017,72.0,70.875,56.125,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.21,501.75,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.833,11.894,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,534.0,540.5,303.5,539.5,534.5,525.0,2.034,11.477,10.945,26.503,1.725,0.422,-0.003,-0.0,-0.0,-0.0
8312007,1700,1.0,1.0,1.0,1.0,75.409,100.0,0.0,0.0,0.0,1.0,1.0,1669.107,412.299,24.852,11.346,0.0,80.0,55.0,1.4,2302.25,2369.327,2291.693,-1.275,54.932,73.968,73.337,88.154,51.476,1.406,2.774,0.318,76.844,61.475,82.291,43.603,0.0,75.366,135.27,103.108,132.719,35.631,52.466,52.53,-10.82,26.641,89.688,72.125,74.25,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.25,312.25,71.0,70.625,-0.052,72.25,72.188,55.344,55.781,0.0,63.594,72.0,70.0,1000.0,200.0,0.522,791.5,76.25,76.5,0.006,71.75,71.938,55.656,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.395,686.0,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,54.938,72.0,70.0,1000.0,200.0,0.203,492.5,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.839,11.902,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.0,540.5,303.5,540.0,534.5,525.0,1.971,11.389,9.108,26.631,1.669,0.412,-0.003,-0.0,-0.0,-0.0
8312007,1701,1.0,1.0,1.0,1.0,75.884,100.0,0.0,0.0,0.0,1.0,1.0,1704.246,412.299,24.852,11.301,0.0,80.0,55.0,1.4,2285.75,2377.896,2308.363,-1.578,54.932,74.18,73.653,88.259,51.369,1.421,2.756,0.318,76.823,61.463,82.179,43.434,0.0,75.259,136.084,102.896,132.94,35.705,52.362,52.457,-10.82,26.563,89.75,72.125,74.688,55.5,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.249,310.75,71.063,70.625,-0.052,72.25,72.25,55.344,55.781,0.0,63.563,72.0,70.0,1000.0,200.0,0.528,790.0,76.25,76.5,0.006,71.875,71.563,55.625,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.395,690.0,75.938,76.125,0.014,72.0,70.875,56.063,57.281,0.0,55.656,72.0,70.0,1000.0,200.0,0.203,491.5,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.843,11.906,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.0,540.5,303.5,540.5,534.0,525.0,2.354,11.365,11.223,26.294,1.704,0.412,-0.003,-0.0,-0.0,-0.0
8312007,1702,1.0,1.0,1.0,1.0,75.127,100.0,0.0,0.0,0.0,1.0,1.0,1701.903,413.47,24.831,11.227,0.0,80.0,55.0,1.4,2282.5,2391.616,2321.373,-0.992,54.825,73.968,73.337,87.837,51.262,1.413,2.767,0.318,76.814,61.44,82.403,43.519,0.0,75.259,139.561,101.727,136.412,35.631,52.257,52.311,-10.82,26.781,89.875,72.0,74.688,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.255,317.0,71.063,70.5,-0.052,72.25,72.0,55.219,55.781,0.0,64.438,72.0,70.0,1000.0,200.0,0.521,789.0,76.25,76.5,0.006,71.688,71.813,55.625,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.389,681.5,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,54.438,72.0,70.0,1000.0,200.0,0.208,496.75,73.188,72.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.843,11.912,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,534.5,540.5,303.25,539.0,534.0,525.0,2.067,11.263,11.219,26.01,1.702,0.413,-0.004,-0.0,-0.0,-0.0
8312007,1703,1.0,1.0,1.0,1.0,75.364,100.0,0.0,0.0,0.0,1.0,1.0,1721.816,421.669,24.914,11.331,0.0,80.0,55.0,1.4,2282.5,2381.325,2302.8,-0.981,55.148,73.968,73.443,88.154,51.476,1.417,2.778,0.315,76.812,61.45,82.431,43.603,0.0,75.473,135.418,103.321,132.866,35.558,52.466,52.602,-10.82,26.609,89.875,72.0,74.125,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.264,320.75,71.063,70.75,-0.052,72.0,72.5,55.344,55.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.526,793.5,76.25,76.5,0.006,71.688,72.125,55.625,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.386,680.5,75.813,76.125,0.017,72.0,70.875,56.063,57.344,0.0,55.781,72.0,70.0,1000.0,200.0,0.202,490.75,73.063,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.846,11.92,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.0,534.5,540.5,303.5,540.0,534.0,525.0,1.981,11.422,9.134,26.824,1.722,0.422,-0.002,-0.0,-0.001,-0.0
8312007,1704,1.0,1.0,1.0,1.0,75.388,100.0,0.0,0.0,0.0,1.0,1.0,1692.533,413.47,24.79,11.301,0.0,80.0,55.0,1.4,2282.5,2376.182,2299.094,-1.151,55.148,73.862,73.443,88.259,51.476,1.417,2.753,0.326,76.809,61.449,82.207,43.575,0.0,75.473,135.788,102.896,132.645,35.631,52.257,52.457,-10.82,26.516,89.875,72.0,74.188,55.5,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.25,312.5,71.063,70.625,-0.052,72.25,72.375,55.344,55.781,0.0,64.563,72.0,70.0,1000.0,200.0,0.525,793.5,76.25,76.5,0.006,71.75,71.813,55.656,56.531,0.0,64.938,72.0,70.0,1000.0,200.0,0.387,681.0,75.938,76.125,0.017,71.938,70.938,56.063,57.281,0.0,54.406,72.0,70.0,1000.0,200.0,0.206,495.5,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.842,11.901,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.25,540.0,534.0,525.0,2.369,11.437,11.192,26.41,1.693,0.413,-0.003,-0.0,-0.0,-0.0
8312007,1705,1.0,1.0,1.0,1.0,75.628,100.0,0.0,0.0,0.0,1.0,1.0,1685.505,409.956,24.821,11.212,0.0,80.0,55.0,1.4,2282.0,2371.041,2302.8,-0.541,55.04,73.968,73.548,87.943,51.476,1.413,2.8,0.315,76.791,61.429,82.319,43.35,0.0,75.581,139.783,101.621,136.56,35.558,52.049,52.311,-10.82,26.719,89.813,71.938,74.438,55.406,56.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,313.0,71.0,70.625,-0.052,72.313,72.25,55.219,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.526,794.5,76.25,76.5,0.006,71.688,72.0,55.656,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.388,681.5,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,54.625,72.0,70.0,1000.0,200.0,0.202,492.25,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.848,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.5,303.5,539.5,534.0,524.5,2.096,11.39,11.477,26.089,1.686,0.41,-0.003,-0.0,-0.0,-0.0
8312007,1706,1.0,1.0,1.0,1.0,75.79,100.0,0.0,0.0,0.0,1.0,1.0,1691.362,420.498,24.883,11.286,0.0,80.0,55.0,1.4,2280.0,2381.325,2306.508,-0.091,54.825,74.18,73.653,88.365,51.369,1.41,2.749,0.3,76.777,61.419,82.515,43.434,0.0,75.366,135.788,103.108,133.088,35.631,52.362,52.602,-10.82,26.547,89.813,72.0,74.438,55.406,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.258,318.0,71.0,70.5,-0.052,72.25,72.375,55.219,55.781,0.0,65.25,72.0,70.0,1000.0,200.0,0.528,794.0,76.25,76.5,0.006,72.063,72.125,55.625,56.531,0.0,64.375,72.0,70.0,1000.0,200.0,0.386,680.0,75.938,76.125,0.017,72.0,70.938,56.063,57.281,0.0,54.75,72.0,70.0,1000.0,200.0,0.201,489.75,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.846,11.907,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.5,539.5,534.0,525.0,2.056,11.448,9.651,26.603,1.691,0.42,-0.004,-0.0,-0.0,-0.0
8312007,1707,1.0,1.0,1.0,1.0,75.284,100.0,0.0,0.0,0.0,1.0,1.0,1689.019,413.47,24.728,11.212,0.0,80.0,55.0,1.4,2281.75,2372.754,2321.373,-0.604,54.932,74.074,73.758,88.471,51.476,1.391,2.771,0.307,76.766,61.403,82.263,43.378,0.0,75.366,135.122,103.533,131.98,35.558,52.362,52.53,-10.82,26.344,89.75,71.938,74.75,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.264,320.25,71.0,70.5,-0.052,72.438,72.25,55.344,55.781,0.0,65.625,72.0,70.0,1000.0,200.0,0.522,789.5,76.25,76.5,0.006,71.875,71.813,55.625,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.387,683.5,75.938,76.125,0.017,72.0,70.938,56.063,57.281,0.0,55.469,72.0,70.0,1000.0,200.0,0.199,489.0,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.842,11.897,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.5,539.5,534.0,524.5,2.46,11.324,11.163,26.43,1.689,0.413,-0.004,-0.0,-0.0,-0.0
8312007,1708,1.0,1.0,1.0,1.0,75.234,100.0,0.0,0.0,0.0,1.0,1.0,1721.816,421.669,24.79,11.316,0.0,80.0,55.0,1.4,2280.25,2396.764,2319.512,-0.855,54.932,73.968,73.443,88.259,51.369,1.383,2.774,0.3,76.801,61.416,82.403,43.519,0.0,75.366,139.191,102.152,135.895,35.558,52.257,52.384,-10.82,26.563,89.75,71.938,74.25,55.406,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.247,309.75,71.0,70.625,-0.052,72.25,72.0,55.344,55.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.538,802.0,76.25,76.5,0.006,72.063,71.625,55.625,56.438,0.0,65.563,72.0,70.0,1000.0,200.0,0.401,694.0,75.938,76.313,0.017,72.0,70.938,56.063,57.281,0.0,55.719,72.0,70.0,1000.0,200.0,0.198,489.75,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.854,11.906,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,534.5,540.5,303.5,539.0,534.0,525.0,2.206,11.402,11.725,26.446,1.722,0.422,-0.003,-0.0,-0.001,-0.0
8312007,1709,1.0,1.0,1.0,1.0,75.382,100.0,0.0,0.0,0.0,1.0,1.0,1659.737,414.641,24.697,11.301,0.0,80.0,55.0,1.4,2301.5,2374.468,2306.508,-0.544,55.148,73.968,73.443,88.365,51.583,1.391,2.778,0.307,76.853,61.482,82.459,43.631,0.0,75.581,135.788,103.64,133.088,35.558,52.466,52.675,-10.82,26.484,89.813,71.938,73.875,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.259,317.75,71.0,70.625,-0.052,72.313,72.375,55.344,55.781,0.0,65.688,72.0,70.0,1000.0,200.0,0.545,808.0,76.25,76.5,0.007,72.188,71.625,55.656,56.531,0.0,65.563,72.0,70.0,1000.0,200.0,0.383,678.5,75.938,76.125,0.017,71.938,70.938,56.063,57.281,0.0,54.5,72.0,70.0,1000.0,200.0,0.203,492.25,73.188,72.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.845,11.894,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,534.5,540.5,303.5,538.5,534.0,524.5,2.074,11.441,9.579,26.868,1.66,0.415,-0.003,-0.0,-0.0,-0.0
8312007,1710,1.0,1.0,1.0,1.0,75.243,100.0,0.0,0.0,0.0,1.0,1.0,1717.13,421.669,24.893,11.242,0.0,80.0,55.0,1.4,2301.5,2389.9,2326.96,0.239,55.148,73.968,73.443,88.471,51.583,1.372,2.796,0.307,76.871,61.473,82.179,43.603,0.0,75.581,135.196,103.533,132.276,35.705,52.362,52.53,-10.82,26.391,89.75,71.813,73.938,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.248,310.75,71.063,70.625,-0.052,72.25,72.5,55.344,55.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.542,804.5,76.25,76.5,0.006,72.188,71.625,55.656,56.531,0.0,65.563,72.0,70.0,1000.0,200.0,0.404,697.5,75.938,76.313,0.017,71.938,70.875,56.063,57.344,0.0,55.313,72.0,70.0,1000.0,200.0,0.197,486.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.851,11.907,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.5,538.5,534.0,524.5,2.296,11.355,10.443,26.27,1.717,0.422,-0.003,-0.0,-0.001,0.0
8312007,1711,1.0,1.0,1.0,1.0,75.228,100.0,0.0,0.0,0.0,1.0,1.0,1679.649,411.127,24.718,11.271,0.0,80.0,55.0,1.4,2301.5,2377.896,2313.934,-1.452,54.932,73.968,73.337,87.943,51.369,1.375,2.735,0.3,76.865,61.487,82.179,43.631,0.0,75.366,139.561,101.409,136.338,35.631,52.153,52.311,-10.82,26.734,89.813,72.0,73.938,55.5,56.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.245,309.25,71.063,70.625,-0.052,72.125,72.375,55.344,55.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.545,807.0,76.25,76.5,0.006,72.188,71.813,55.625,56.531,0.0,66.688,72.0,70.0,1000.0,200.0,0.4,691.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,55.656,72.0,70.0,1000.0,200.0,0.199,487.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.858,11.914,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,540.0,534.0,524.5,2.088,11.379,11.43,26.112,1.68,0.411,-0.003,-0.0,-0.0,0.0
8312007,1712,1.0,1.0,1.0,1.0,75.611,100.0,0.0,0.0,0.0,1.0,1.0,1717.13,422.84,24.79,11.227,0.0,80.0,55.0,1.4,2294.5,2400.197,2330.689,-1.419,54.932,74.18,73.548,88.154,51.369,1.368,2.749,0.315,77.074,61.612,82.487,43.603,0.0,75.366,135.862,102.684,133.162,35.485,52.466,52.53,-10.82,26.75,89.875,72.125,74.125,55.406,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.254,315.75,71.0,70.625,-0.052,72.313,72.25,55.344,55.781,0.0,67.125,72.0,70.0,1000.0,200.0,0.536,801.5,76.25,76.5,0.006,71.875,71.625,55.656,56.531,0.0,66.313,72.0,70.0,1000.0,200.0,0.4,691.0,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,54.344,72.0,70.0,1000.0,200.0,0.207,499.25,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.85,11.904,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.5,534.5,540.5,303.25,540.5,533.5,525.0,2.017,11.269,9.614,26.58,1.717,0.423,-0.003,-0.0,-0.001,0.0
8312007,1713,1.0,1.0,1.0,1.0,75.135,100.0,0.0,0.0,0.0,1.0,1.0,1676.135,419.327,24.8,11.242,0.0,80.0,55.0,1.4,2306.5,2381.325,2312.076,-1.66,54.932,74.074,73.548,88.259,51.369,1.394,2.753,0.315,76.996,61.597,82.235,43.771,0.0,75.473,134.679,103.002,131.685,35.558,52.466,52.457,-10.82,26.641,89.813,72.0,74.125,55.406,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.263,319.5,71.0,70.625,-0.052,72.25,72.563,55.344,55.781,0.0,66.688,72.0,70.0,1000.0,200.0,0.547,810.5,76.25,76.5,0.006,71.688,71.438,55.625,56.531,0.0,65.813,72.0,70.0,1000.0,200.0,0.384,676.5,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,54.844,72.0,70.0,1000.0,200.0,0.2,490.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.854,11.906,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.5,303.25,540.5,534.0,524.5,2.344,11.236,10.669,26.387,1.676,0.419,-0.003,-0.0,-0.001,0.0
8312007,1714,1.0,1.0,1.0,1.0,75.605,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,418.155,24.945,11.271,0.0,80.0,55.0,1.4,2294.75,2389.9,2313.934,-1.3,55.04,74.074,73.548,87.837,51.369,1.413,2.778,0.318,76.999,61.602,82.263,43.687,0.0,75.581,139.117,101.515,135.969,35.558,52.153,52.311,-10.828,26.828,89.75,72.125,74.188,55.406,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.247,310.5,71.063,70.5,-0.052,72.313,72.25,55.219,55.781,0.0,66.25,72.0,70.0,1000.0,200.0,0.561,821.0,76.25,76.5,0.006,71.875,71.438,55.656,56.531,0.0,65.063,72.0,70.0,1000.0,200.0,0.383,676.5,75.938,76.125,0.017,72.0,70.875,55.844,57.281,0.0,55.688,72.0,70.0,1000.0,200.0,0.199,488.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.851,11.915,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,539.5,534.0,525.0,2.088,11.378,11.269,26.226,1.743,0.418,-0.004,-0.0,-0.0,0.0
8312007,1715,1.0,1.0,1.0,1.0,75.335,100.0,0.0,0.0,0.0,1.0,1.0,1738.214,418.155,24.811,11.256,0.0,80.0,55.0,1.4,2292.25,2398.481,2330.689,-0.926,55.04,74.18,73.653,88.154,51.476,1.372,2.742,0.289,77.007,61.58,82.459,43.519,0.0,75.581,135.788,102.79,133.162,35.558,52.362,52.53,-10.828,26.766,89.813,72.125,74.188,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.259,318.25,71.0,70.625,-0.052,72.125,72.563,55.344,55.688,0.0,67.0,72.0,70.0,1000.0,200.0,0.542,808.5,76.25,76.375,0.006,71.875,71.563,55.625,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.399,690.5,75.813,76.125,0.011,72.0,70.938,56.063,57.281,0.0,55.719,72.0,70.0,1000.0,200.0,0.2,489.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.861,11.917,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,540.0,534.0,524.5,1.974,11.369,9.359,26.534,1.738,0.418,-0.003,-0.0,-0.001,0.0
8312007,1716,1.0,1.0,1.0,1.0,75.061,100.0,0.0,0.0,0.0,1.0,1.0,1687.848,419.327,24.873,11.256,0.0,80.0,55.0,1.4,2292.25,2393.332,2330.689,-1.019,55.148,73.968,73.337,88.048,51.583,1.41,2.789,0.307,77.066,61.614,82.347,43.575,0.0,75.581,136.084,102.896,132.94,35.631,52.257,52.457,-10.828,26.656,89.875,72.125,74.188,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.259,318.5,71.063,70.625,-0.052,72.125,72.25,55.344,55.781,0.0,66.75,72.0,70.0,1000.0,200.0,0.563,824.0,76.25,76.5,0.007,71.688,71.438,55.625,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.378,672.0,75.938,76.313,0.017,72.0,70.875,56.063,57.281,0.0,54.281,72.0,70.0,1000.0,200.0,0.206,494.75,73.063,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.858,11.917,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.5,303.25,539.5,533.5,525.0,2.356,11.391,11.232,26.305,1.688,0.419,-0.003,-0.0,-0.001,0.0
8312007,1717,1.0,1.0,1.0,1.0,75.524,100.0,0.0,0.0,0.0,1.0,1.0,1728.844,424.012,24.842,11.242,0.0,80.0,55.0,1.4,2305.75,2401.914,2332.555,-0.545,55.148,73.968,73.443,87.837,51.583,1.375,2.792,0.315,77.083,61.64,82.319,43.519,0.0,75.581,139.265,101.727,136.19,35.631,52.257,52.384,-10.82,26.828,89.813,72.125,74.875,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.259,318.0,71.063,70.625,-0.052,72.25,72.375,55.219,55.781,0.0,67.938,72.0,70.0,1000.0,200.0,0.549,813.5,76.25,76.5,0.006,71.875,71.563,55.625,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.395,687.0,75.938,76.313,0.017,72.0,70.688,56.063,57.281,0.0,55.0,72.0,70.0,1000.0,200.0,0.203,493.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.859,11.922,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,540.0,533.5,524.5,2.035,11.328,10.961,26.158,1.729,0.424,-0.003,-0.0,-0.001,0.0
8312007,1718,1.0,1.0,1.0,1.0,75.348,100.0,0.0,0.0,0.0,1.0,1.0,1717.13,420.498,24.831,11.256,0.0,80.0,55.0,1.4,2318.5,2396.764,2321.373,-1.423,55.04,73.968,73.337,88.259,51.476,1.41,2.778,0.315,77.12,61.712,82.375,43.771,0.0,75.366,135.714,103.427,133.088,35.485,52.466,52.602,-10.828,26.719,89.875,72.125,74.188,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.26,319.0,71.0,70.5,-0.052,72.25,72.188,55.344,55.781,0.0,66.938,72.0,70.0,1000.0,200.0,0.572,828.0,76.25,76.5,0.007,71.75,71.563,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.372,667.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,53.906,72.0,70.0,1000.0,200.0,0.209,499.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.864,11.923,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,535.0,540.0,303.25,539.5,533.5,525.0,2.02,11.346,9.367,26.761,1.717,0.42,-0.004,-0.0,-0.0,0.0
8312007,1719,1.0,1.0,1.0,1.0,75.451,100.0,0.0,0.0,0.0,1.0,1.0,1718.302,425.183,24.903,11.271,0.0,80.0,55.0,1.4,2318.5,2403.631,2341.895,-1.454,55.04,73.968,73.337,87.943,51.476,1.387,2.778,0.311,77.148,61.707,82.207,43.715,0.0,75.366,135.566,102.684,132.645,35.631,52.257,52.384,-10.828,26.734,89.75,72.0,74.125,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.26,319.0,71.0,70.625,-0.052,72.25,72.563,55.344,55.781,0.0,66.875,72.0,70.0,1000.0,200.0,0.568,824.0,76.25,76.5,0.006,71.875,71.563,55.625,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.393,687.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,55.063,72.0,70.0,1000.0,200.0,0.201,487.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.864,11.92,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,535.0,540.0,303.5,540.0,533.5,524.5,2.212,11.357,10.45,26.226,1.718,0.425,-0.003,-0.0,-0.0,0.0
8312007,1720,1.0,1.0,1.0,1.0,75.207,100.0,0.0,0.0,0.0,1.0,1.0,1725.33,419.327,24.811,11.346,0.0,80.0,55.0,1.4,2313.5,2362.476,2315.792,-1.674,54.932,73.968,73.337,87.52,51.369,1.406,2.81,0.296,77.146,61.723,82.319,43.743,0.0,75.366,139.931,100.771,136.56,35.558,52.153,52.311,-10.82,27.078,89.875,72.125,74.438,55.5,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.262,320.0,71.0,70.625,-0.052,72.313,72.375,55.219,55.688,0.0,67.5,72.0,70.0,1000.0,200.0,0.571,827.0,76.25,76.5,0.009,71.688,71.563,55.625,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.373,666.0,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,53.688,72.0,70.0,1000.0,200.0,0.208,498.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.866,11.92,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,535.0,540.5,303.75,539.5,533.5,524.5,2.136,11.454,11.999,26.401,1.725,0.419,-0.003,-0.0,-0.0,0.0
