DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1721,1.0,1.0,1.0,1.0,75.186,100.0,0.0,0.0,0.0,1.0,1.0,1730.015,424.012,24.821,11.227,0.0,80.0,55.0,1.4,2307.75,2401.914,2341.895,-0.881,54.932,73.968,73.232,87.837,51.476,1.368,2.836,0.311,77.238,61.712,82.431,43.659,0.0,75.259,136.084,102.684,133.383,35.558,52.362,52.53,-10.82,26.906,89.813,72.0,74.25,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.26,318.75,71.063,70.5,-0.052,72.25,72.0,55.344,55.781,0.0,67.75,72.0,70.0,1000.0,200.0,0.567,823.5,76.25,76.5,0.006,71.875,71.563,55.625,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.39,683.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.844,72.0,70.0,1000.0,200.0,0.201,491.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.846,11.904,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,535.5,540.5,303.25,540.0,533.5,524.5,2.007,11.339,9.629,26.466,1.73,0.424,-0.004,-0.0,-0.0,0.0
8312007,1722,1.0,1.0,1.0,1.0,75.216,100.0,0.0,0.0,0.0,1.0,1.0,1726.501,418.155,24.821,11.227,0.0,80.0,55.0,1.4,2319.75,2403.631,2328.824,-1.306,55.04,73.862,73.337,87.837,51.476,1.383,2.796,0.3,77.212,61.749,82.263,43.715,0.0,75.366,134.383,102.684,131.389,35.631,52.362,52.457,-10.82,26.797,89.875,72.0,74.75,55.5,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.261,319.75,71.0,70.5,-0.052,72.25,72.375,55.344,55.781,0.0,68.75,72.0,70.0,1000.0,200.0,0.569,826.5,76.25,76.5,0.006,71.875,71.625,55.656,56.531,0.0,64.438,72.0,70.0,1000.0,200.0,0.382,676.0,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,53.781,72.0,70.0,1000.0,200.0,0.207,498.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.774,11.835,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,535.5,540.5,303.5,540.0,534.0,525.0,2.344,11.291,10.679,26.237,1.727,0.418,-0.004,-0.0,-0.0,0.0
8312007,1723,1.0,1.0,1.0,1.0,75.741,100.0,0.0,0.0,0.0,1.0,1.0,1713.616,418.155,24.79,11.271,0.0,80.0,55.0,1.4,2306.25,2398.481,2323.235,-0.99,54.932,73.862,73.337,87.52,51.369,1.402,2.792,0.315,77.192,61.754,82.263,43.659,0.0,75.366,139.043,101.196,135.673,35.558,52.257,52.311,-10.82,26.953,89.75,72.0,74.563,55.5,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.249,311.5,71.0,70.625,-0.052,72.25,72.375,55.219,55.688,0.0,68.438,72.0,70.0,1000.0,200.0,0.579,832.0,76.25,76.5,0.006,71.875,71.563,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.376,669.0,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,53.625,72.0,70.0,1000.0,200.0,0.203,495.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.78,11.836,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,535.5,540.5,303.5,539.5,534.0,525.0,2.207,11.307,11.989,26.226,1.714,0.418,-0.003,-0.0,-0.0,0.0
8312007,1724,1.0,1.0,1.0,1.0,75.258,100.0,0.0,0.0,0.0,1.0,1.0,1727.672,419.327,24.821,11.212,0.0,80.0,55.0,1.4,2303.25,2403.631,2325.096,-1.298,55.04,73.862,73.232,87.731,51.369,1.41,2.814,0.3,77.167,61.711,82.487,43.855,0.0,75.259,135.788,102.152,133.162,35.705,52.466,52.457,-10.82,27.031,89.875,72.0,74.188,55.5,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.254,316.75,71.0,70.625,-0.052,72.438,72.813,55.344,55.688,0.0,68.625,72.0,70.0,1000.0,200.0,0.575,830.5,76.25,76.5,0.007,72.063,71.625,55.625,56.531,0.0,64.0,72.0,70.0,1000.0,200.0,0.382,674.0,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,55.406,72.0,70.0,1000.0,200.0,0.196,485.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.774,11.831,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,535.0,540.5,303.5,540.5,534.0,525.0,1.938,11.206,9.363,26.086,1.728,0.419,-0.003,-0.0,-0.0,0.0
8312007,1725,1.0,1.0,1.0,1.0,75.28,100.0,0.0,0.0,0.0,1.0,1.0,1738.214,424.012,24.924,11.286,0.0,80.0,55.0,1.4,2303.25,2415.655,2341.895,-0.739,54.932,73.862,73.337,87.837,51.369,1.394,2.807,0.304,77.27,61.737,82.375,43.687,0.0,75.259,135.862,102.365,132.645,35.705,52.257,52.384,-10.82,26.922,89.875,72.125,74.563,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.259,318.5,71.0,70.5,-0.052,72.438,72.813,55.344,55.781,0.0,69.0,72.0,70.0,1000.0,200.0,0.576,834.0,76.125,76.5,0.006,71.875,72.0,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.387,683.0,75.938,76.125,0.017,71.938,70.938,56.063,57.281,0.0,54.5,72.0,70.0,1000.0,200.0,0.2,486.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.779,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,535.5,540.5,303.5,540.0,534.0,524.5,2.394,11.373,11.517,26.144,1.738,0.424,-0.004,-0.0,-0.0,0.0
8312007,1726,1.0,1.0,1.0,1.0,75.847,100.0,0.0,0.0,0.0,1.0,1.0,1725.33,427.526,24.934,11.271,0.0,80.0,55.0,1.4,2319.5,2400.197,2325.096,-0.432,55.148,73.862,73.443,87.626,51.583,1.394,2.81,0.304,77.264,61.822,82.319,43.547,0.0,75.581,139.783,101.196,136.633,35.631,52.257,52.311,-10.82,27.094,89.813,72.0,74.563,55.5,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.261,320.5,71.0,70.625,-0.052,72.438,72.813,55.344,55.781,0.0,69.188,72.0,70.0,1000.0,200.0,0.588,841.5,76.25,76.5,0.006,71.875,71.563,55.656,56.531,0.0,64.563,72.0,70.0,1000.0,200.0,0.368,663.5,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,54.344,72.0,70.0,1000.0,200.0,0.202,493.5,73.313,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.793,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,535.5,540.5,303.5,540.5,534.0,524.5,2.035,11.308,11.268,26.112,1.725,0.428,-0.003,-0.0,-0.0,0.0
8312007,1727,1.0,1.0,1.0,1.0,75.867,100.0,0.0,0.0,0.0,1.0,1.0,1725.33,425.183,24.842,11.242,0.0,80.0,55.0,1.4,2315.5,2405.348,2343.765,-0.306,54.932,74.18,73.337,87.943,51.476,1.372,2.76,0.311,77.335,61.826,82.459,43.603,0.0,75.259,136.38,102.471,133.679,35.558,52.466,52.53,-10.82,27.0,89.875,71.938,74.688,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.246,309.5,71.0,70.625,-0.052,72.313,72.375,55.344,55.688,0.0,69.375,72.0,70.0,1000.0,200.0,0.606,852.0,76.25,76.5,0.007,72.063,71.438,55.656,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.376,671.0,75.938,76.125,0.017,72.0,70.938,56.063,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.202,490.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.782,11.847,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,535.5,540.5,303.5,540.0,533.5,525.0,1.979,11.285,9.637,26.501,1.725,0.425,-0.003,-0.0,-0.0,0.0
8312007,1728,1.0,1.0,1.0,1.0,75.885,100.0,0.0,0.0,0.0,1.0,1.0,1721.816,427.526,24.821,11.271,0.0,80.0,55.0,1.4,2321.0,2412.219,2347.508,-1.64,55.04,74.074,73.337,87.943,51.476,1.349,2.792,0.307,77.381,61.838,82.207,43.855,0.0,75.366,134.827,102.79,131.832,35.631,52.362,52.384,-10.82,26.828,89.875,71.938,73.563,55.5,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.246,311.25,71.063,70.625,-0.052,72.313,72.25,55.344,55.781,0.0,70.875,72.0,70.0,1000.0,200.0,0.587,838.5,76.25,76.5,0.006,72.063,71.563,55.656,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.392,684.5,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,54.531,72.0,70.0,1000.0,200.0,0.201,490.25,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.78,11.844,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,535.5,540.5,303.5,539.5,534.0,525.0,2.32,11.286,10.682,26.226,1.722,0.428,-0.003,-0.0,-0.0,0.0
8312007,1729,1.0,1.0,1.0,1.0,75.513,100.0,0.0,0.0,0.0,1.0,1.0,1755.783,425.183,24.718,11.286,0.0,80.0,55.0,1.4,2337.25,2412.219,2340.025,-2.342,54.932,73.862,73.127,87.414,51.583,1.394,2.825,0.311,77.474,62.002,82.235,43.939,0.0,75.259,139.635,101.196,136.338,35.631,52.257,52.384,-10.82,27.078,89.875,71.938,73.625,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.259,318.0,71.063,70.5,-0.052,72.25,72.563,55.344,55.781,0.0,69.688,72.0,70.0,1000.0,200.0,0.608,852.5,76.125,76.5,0.006,72.188,71.813,55.656,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.378,674.5,75.938,76.125,0.017,72.0,70.938,56.063,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.202,491.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.787,11.849,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,535.5,540.5,303.5,539.5,534.0,525.0,2.12,11.372,11.693,26.261,1.756,0.425,-0.004,-0.0,-0.0,0.0
8312007,1730,1.0,1.0,1.0,1.0,75.826,100.0,0.0,0.0,0.0,1.0,1.0,1772.182,425.183,24.79,11.197,0.0,80.0,55.0,1.4,2337.25,2427.688,2358.758,-0.885,55.04,74.074,73.443,87.52,51.476,1.368,2.785,0.304,77.521,62.015,82.319,43.855,0.0,75.366,136.38,101.94,133.901,35.558,52.362,52.457,-10.82,27.219,89.875,72.0,74.25,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.259,318.25,71.0,70.625,-0.052,72.313,72.25,55.344,55.781,0.0,69.938,72.0,70.0,1000.0,200.0,0.606,853.0,76.25,76.5,0.006,72.188,71.938,55.656,56.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.384,677.5,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,54.719,72.0,70.0,1000.0,200.0,0.2,489.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.785,11.838,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,536.0,540.5,303.5,540.0,533.5,525.0,1.784,11.26,8.826,26.281,1.772,0.425,-0.003,-0.0,-0.0,0.0
8312007,1731,1.0,1.0,1.0,1.0,75.913,100.0,0.0,0.0,0.0,1.0,1.0,1756.955,431.04,24.842,11.301,0.0,80.0,55.0,1.4,2338.75,2427.688,2358.758,-1.018,55.04,73.968,73.443,87.309,51.476,1.372,2.818,0.311,77.595,62.052,82.235,43.911,0.0,75.366,134.605,101.196,131.758,35.631,52.153,52.311,-10.82,27.328,89.875,72.0,74.438,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.26,318.75,71.063,70.5,-0.052,72.25,72.563,55.344,55.688,0.0,70.125,72.0,70.0,1000.0,200.0,0.611,855.0,76.25,76.5,0.006,72.063,71.563,55.656,56.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.387,680.0,75.938,76.125,0.017,72.063,70.875,56.125,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.202,491.75,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.785,11.831,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,536.0,540.5,303.5,540.0,533.5,524.5,2.117,11.409,10.163,26.181,1.757,0.431,-0.004,-0.0,-0.0,0.0
8312007,1732,1.0,1.0,1.0,1.0,76.361,100.0,0.0,0.0,0.0,1.0,1.0,1756.955,429.868,24.842,11.316,0.0,80.0,55.0,1.4,2345.25,2425.969,2358.758,-0.317,55.148,73.756,73.232,86.675,51.476,1.383,2.839,0.304,77.662,62.113,82.235,43.799,0.0,75.581,138.969,99.922,135.969,35.631,51.944,52.093,-10.828,27.578,89.875,72.0,74.438,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.259,318.75,71.063,70.625,-0.052,72.25,72.375,55.219,55.688,0.0,69.688,72.0,70.0,1000.0,200.0,0.612,856.0,76.25,76.5,0.006,72.188,71.438,55.656,56.594,0.0,65.563,72.0,70.0,1000.0,200.0,0.387,681.5,76.0,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.202,491.75,73.313,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.784,11.83,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,536.0,540.5,303.5,539.5,533.5,524.5,1.909,11.419,10.695,25.873,1.757,0.43,-0.003,-0.0,-0.0,0.0
8312007,1733,1.0,1.0,1.0,1.0,75.865,100.0,0.0,0.0,0.0,1.0,1.0,1804.978,428.697,24.842,11.256,0.0,80.0,55.0,1.4,2343.0,2425.969,2368.154,-1.759,54.825,73.756,73.232,86.675,51.369,1.398,2.828,0.307,77.696,62.141,82.431,43.827,0.0,75.473,136.232,100.347,133.679,35.558,52.153,52.238,-10.82,27.719,89.813,72.0,74.438,55.406,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.26,319.0,71.0,70.625,-0.052,72.25,72.375,55.219,55.688,0.0,70.813,72.0,70.0,1000.0,200.0,0.612,855.5,76.25,76.5,0.006,71.875,71.813,55.656,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.387,680.5,75.813,76.125,0.017,72.063,70.875,56.063,57.344,0.0,54.625,72.0,70.0,1000.0,200.0,0.201,490.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.803,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,536.0,540.5,303.25,540.0,533.5,525.0,1.767,11.314,9.109,26.077,1.805,0.429,-0.003,-0.0,-0.001,0.0
8312007,1734,1.0,1.0,1.0,1.0,75.583,100.0,0.0,0.0,0.0,1.0,1.0,1749.927,429.868,24.831,11.227,0.0,80.0,55.0,1.4,2345.25,2412.219,2347.508,-1.636,54.932,73.756,73.232,86.675,51.369,1.421,2.85,0.322,77.669,62.149,82.263,43.911,0.0,75.366,135.862,100.984,132.793,35.558,52.049,52.238,-10.82,27.672,89.875,72.0,74.25,55.406,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.25,312.75,71.0,70.625,-0.052,72.25,72.563,55.219,55.688,0.0,70.0,72.0,70.0,1000.0,200.0,0.619,861.0,76.25,76.5,0.007,71.875,71.563,55.656,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.375,668.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.594,72.0,70.0,1000.0,200.0,0.205,496.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.796,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,536.0,540.5,303.5,540.0,533.5,525.0,2.185,11.356,10.946,26.01,1.75,0.43,-0.003,-0.0,-0.0,0.0
8312007,1735,1.0,1.0,1.0,1.0,75.839,100.0,0.0,0.0,0.0,1.0,1.0,1767.496,429.868,24.769,11.256,0.0,80.0,55.0,1.4,2341.0,2427.688,2362.514,-0.993,55.04,73.756,73.127,86.569,51.476,1.391,2.843,0.311,77.669,62.14,82.291,43.771,0.0,75.581,139.191,99.815,136.116,35.485,52.049,52.02,-10.82,27.766,89.875,72.0,74.25,55.406,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.247,310.5,71.063,70.5,-0.052,72.25,72.938,55.344,55.688,0.0,70.875,72.0,70.0,1000.0,200.0,0.619,860.5,76.25,76.5,0.009,71.875,71.938,55.625,56.531,0.0,64.313,72.0,70.0,1000.0,200.0,0.383,675.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,54.094,72.0,70.0,1000.0,200.0,0.205,496.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.8,11.852,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,536.0,540.5,303.5,540.0,533.5,525.0,1.934,11.236,10.929,25.851,1.767,0.43,-0.004,-0.0,-0.0,0.0
8312007,1736,1.0,1.0,1.0,1.0,76.128,100.0,0.0,0.0,0.0,1.0,1.0,1787.409,431.04,24.79,11.36,0.0,80.0,55.0,1.4,2344.25,2424.249,2347.508,-1.317,55.148,73.756,73.127,86.675,51.476,1.394,2.839,0.289,77.677,62.142,82.403,43.939,0.0,75.581,135.936,100.771,133.383,35.631,52.257,52.311,-10.82,27.75,89.875,72.0,74.25,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.26,319.25,71.0,70.625,-0.052,72.125,72.813,55.344,55.688,0.0,70.625,72.0,70.0,1000.0,200.0,0.613,856.5,76.25,76.5,0.009,72.063,71.625,55.625,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.381,676.5,75.938,76.125,0.017,72.0,70.938,56.063,57.344,0.0,54.219,72.0,70.0,1000.0,200.0,0.203,493.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.81,11.872,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.0,540.5,303.5,539.5,533.5,525.0,1.8,11.397,9.091,26.318,1.787,0.431,-0.003,-0.0,-0.0,0.0
8312007,1737,1.0,1.0,1.0,1.0,75.662,100.0,0.0,0.0,0.0,1.0,1.0,1788.58,428.697,24.862,11.197,0.0,80.0,55.0,1.4,2344.0,2424.249,2351.255,-2.055,54.932,73.756,73.022,86.675,51.476,1.364,2.85,0.307,77.704,62.147,82.263,44.135,0.0,75.366,135.048,100.878,132.054,35.631,52.153,52.311,-10.82,27.656,89.813,72.125,74.25,55.406,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.258,317.75,71.063,70.625,-0.052,72.25,72.5,55.344,55.688,0.0,71.688,72.0,70.0,1000.0,200.0,0.611,857.5,76.25,76.5,0.007,72.063,71.438,55.656,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.388,682.5,75.938,76.125,0.017,72.0,70.938,56.063,57.281,0.0,54.75,72.0,70.0,1000.0,200.0,0.2,489.25,73.063,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.86,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,536.0,540.5,303.25,540.0,533.5,525.0,2.178,11.304,10.695,25.94,1.789,0.429,-0.003,-0.0,-0.0,0.0
8312007,1738,1.0,1.0,1.0,1.0,75.402,100.0,0.0,0.0,0.0,1.0,1.0,1774.524,424.012,24.78,11.182,0.0,80.0,55.0,1.4,2356.5,2415.655,2347.508,-1.228,54.825,73.756,73.232,86.464,51.369,1.421,2.814,0.311,77.764,62.233,82.319,43.827,0.0,75.366,139.709,99.815,136.56,35.558,52.049,52.165,-10.82,27.828,89.938,72.0,74.25,55.406,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.26,319.25,71.0,70.625,-0.052,72.25,72.563,55.219,55.688,0.0,70.313,72.0,70.0,1000.0,200.0,0.633,870.0,76.25,76.5,0.007,71.75,71.625,55.625,56.531,0.0,64.563,72.0,70.0,1000.0,200.0,0.37,665.0,75.938,76.125,0.017,72.0,70.938,56.063,57.281,0.0,54.094,72.0,70.0,1000.0,200.0,0.204,494.25,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.805,11.864,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,536.5,540.5,303.5,540.0,533.5,525.0,1.956,11.261,11.196,25.793,1.775,0.424,-0.003,-0.0,-0.0,0.0
8312007,1739,1.0,1.0,1.0,1.0,75.288,100.0,0.0,0.0,0.0,1.0,1.0,1788.58,431.04,24.728,11.242,0.0,80.0,55.0,1.4,2340.25,2432.848,2373.802,-0.817,54.932,73.968,73.337,86.675,51.262,1.391,2.821,0.296,77.781,62.202,82.459,44.051,0.0,75.366,136.01,100.665,133.531,35.558,52.049,52.311,-10.82,27.844,89.938,72.0,74.125,55.406,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.248,311.0,71.063,70.5,-0.052,72.0,73.0,55.344,55.688,0.0,71.75,72.0,70.0,1000.0,200.0,0.618,862.5,76.25,76.5,0.006,72.188,71.625,55.625,56.531,0.0,64.563,72.0,70.0,1000.0,200.0,0.389,681.0,75.938,76.313,0.017,71.938,70.938,55.844,57.281,0.0,54.063,72.0,70.0,1000.0,200.0,0.203,492.25,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.801,11.861,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,536.5,540.5,303.25,540.0,533.5,525.0,1.734,11.421,8.805,26.159,1.789,0.431,-0.004,-0.0,-0.001,0.0
8312007,1740,1.0,1.0,1.0,1.0,75.48,100.0,0.0,0.0,0.0,1.0,1.0,1759.297,429.868,24.78,11.271,0.0,80.0,55.0,1.4,2340.25,2422.53,2368.154,-0.427,55.148,73.756,73.127,86.78,51.476,1.391,2.85,0.307,77.779,62.221,82.403,44.023,0.0,75.688,134.531,101.409,131.832,35.631,52.257,52.311,-10.828,27.672,89.938,72.125,74.125,55.406,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.26,319.5,71.063,70.625,-0.052,72.25,73.188,55.219,55.688,0.0,70.625,72.0,70.0,1000.0,200.0,0.634,872.0,76.125,76.5,0.006,71.75,71.563,55.656,56.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.376,669.5,75.938,76.125,0.017,71.938,70.875,56.063,57.344,0.0,53.813,72.0,70.0,1000.0,200.0,0.201,487.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.812,11.868,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.5,540.5,303.5,539.5,533.0,525.0,2.019,11.308,9.611,26.112,1.759,0.43,-0.003,-0.0,-0.0,0.0
8312007,1741,1.0,1.0,1.0,1.0,75.19,100.0,0.0,0.0,0.0,1.0,1.0,1789.751,428.697,24.852,11.316,0.0,80.0,55.0,1.4,2345.5,2424.249,2356.881,-1.1,54.825,73.968,73.337,86.569,51.369,1.406,2.857,0.304,77.775,62.222,82.319,43.911,0.0,75.366,138.969,99.922,135.969,35.705,52.049,52.093,-10.82,27.781,90.0,72.125,74.563,55.406,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.261,319.75,71.0,70.5,-0.052,72.125,73.063,55.219,55.688,0.0,71.75,72.0,70.0,1000.0,200.0,0.622,865.0,76.125,76.5,0.006,72.063,71.813,55.625,56.531,0.0,64.438,72.0,70.0,1000.0,200.0,0.377,670.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,53.531,72.0,70.0,1000.0,200.0,0.201,491.0,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.818,11.877,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,536.0,540.5,303.5,539.5,533.5,524.5,1.909,11.346,10.699,25.756,1.79,0.429,-0.004,-0.0,-0.0,0.0
8312007,1742,1.0,1.0,1.0,1.0,75.135,100.0,0.0,0.0,0.0,1.0,1.0,1797.95,431.04,24.883,11.286,0.0,80.0,55.0,1.4,2344.5,2441.451,2373.802,-1.77,54.825,73.968,73.337,86.78,51.262,1.372,2.803,0.315,77.793,62.21,82.543,43.799,0.0,75.473,136.01,100.347,133.531,35.631,52.257,52.311,-10.82,27.828,90.0,72.0,74.563,55.5,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.25,311.75,71.0,70.625,-0.052,72.25,73.063,55.344,55.594,0.0,71.688,72.0,70.0,1000.0,200.0,0.629,868.5,76.25,76.5,0.006,72.188,71.625,55.625,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.397,690.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,54.781,72.0,70.0,1000.0,200.0,0.19,480.5,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.813,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.0,540.5,303.5,539.5,533.5,524.5,1.73,11.323,8.86,26.146,1.798,0.431,-0.003,-0.0,-0.0,0.0
8312007,1743,1.0,1.0,1.0,1.0,75.827,100.0,0.0,0.0,0.0,1.0,1.0,1762.811,427.526,24.749,11.346,0.0,80.0,55.0,1.4,2349.75,2410.501,2355.005,-0.3,55.04,73.756,73.127,86.675,51.476,1.41,2.832,0.322,77.802,62.248,82.375,43.911,0.0,75.688,135.27,100.984,132.349,35.631,52.049,52.238,-10.82,27.703,89.938,72.0,74.125,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.259,318.75,71.0,70.625,-0.052,72.25,73.188,55.219,55.688,0.0,71.813,72.0,70.0,1000.0,200.0,0.634,872.5,76.25,76.5,0.006,71.875,71.625,55.625,56.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.375,671.5,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,53.688,72.0,70.0,1000.0,200.0,0.198,486.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.82,11.874,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.0,540.5,303.5,540.0,533.5,524.5,2.108,11.477,10.386,26.17,1.763,0.428,-0.003,-0.0,-0.0,0.0
8312007,1744,1.0,1.0,1.0,1.0,75.096,100.0,0.0,0.0,0.0,1.0,1.0,1781.552,432.211,24.79,11.227,0.0,80.0,55.0,1.4,2348.5,2434.568,2358.758,-1.171,54.825,73.862,73.127,86.675,51.369,1.368,2.81,0.307,77.808,62.234,82.347,44.163,0.0,75.473,139.265,99.922,136.338,35.705,51.944,52.093,-10.82,27.828,89.938,72.0,73.563,55.406,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.251,312.0,71.063,70.625,-0.052,72.313,73.063,55.219,55.688,0.0,72.313,72.0,70.0,1000.0,200.0,0.634,871.0,76.125,76.5,0.006,71.875,71.313,55.625,56.531,0.0,64.688,72.0,70.0,1000.0,200.0,0.387,682.5,75.938,76.313,0.017,72.0,70.875,55.844,57.281,0.0,54.438,72.0,70.0,1000.0,200.0,0.193,482.25,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.825,11.881,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,536.0,540.5,303.25,540.0,533.5,524.5,1.844,11.33,10.412,25.554,1.782,0.432,-0.003,-0.0,-0.001,0.0
8312007,1745,1.0,1.0,1.0,1.0,74.963,100.0,0.0,0.0,0.0,1.0,1.0,1740.557,434.553,24.738,11.286,0.0,80.0,55.0,1.4,2350.0,2420.811,2351.255,-1.44,54.932,73.65,73.022,86.569,51.369,1.375,2.85,0.322,77.818,62.25,82.431,44.051,0.0,75.473,135.714,100.665,133.31,35.631,52.153,52.311,-10.82,27.813,90.063,72.125,74.188,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.255,316.0,71.0,70.625,-0.052,72.313,73.188,55.219,55.688,0.0,72.25,72.0,70.0,1000.0,200.0,0.65,881.5,76.25,76.375,0.006,72.188,71.313,55.656,56.531,0.0,64.563,72.0,70.0,1000.0,200.0,0.376,670.5,75.938,76.125,0.017,72.0,70.875,55.844,57.281,0.0,54.656,72.0,70.0,1000.0,200.0,0.193,484.0,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.826,11.882,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,536.0,540.0,303.5,539.5,533.5,525.0,1.697,11.394,8.543,26.146,1.741,0.435,-0.003,-0.0,-0.0,0.0
8312007,1746,1.0,1.0,1.0,1.0,75.089,100.0,0.0,0.0,0.0,1.0,1.0,1802.636,436.896,24.821,11.316,0.0,80.0,55.0,1.4,2360.0,2441.451,2373.802,-1.405,54.932,73.862,73.337,86.78,51.476,1.379,2.789,0.311,77.902,62.329,82.347,43.995,0.0,75.473,135.862,101.09,132.793,35.558,52.049,52.238,-10.82,27.734,89.938,72.0,74.25,55.5,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.259,317.25,71.063,70.5,-0.052,72.313,73.188,55.219,55.594,0.0,72.375,72.0,70.0,1000.0,200.0,0.653,884.0,76.25,76.5,0.008,72.063,71.563,55.625,56.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.374,668.5,75.938,76.125,0.021,72.0,70.875,56.063,57.281,0.0,53.594,72.0,70.0,1000.0,200.0,0.201,491.5,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.828,11.884,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,536.0,540.5,303.25,540.0,533.5,524.5,2.191,11.446,10.942,26.216,1.803,0.437,-0.004,-0.0,-0.001,0.0
8312007,1747,1.0,1.0,1.0,1.0,75.021,100.0,0.0,0.0,0.0,1.0,1.0,1830.747,433.382,24.811,11.197,0.0,80.0,55.0,1.4,2371.5,2465.565,2392.681,-1.44,54.932,73.862,73.337,86.464,51.369,1.36,2.85,0.311,78.017,62.366,82.375,43.855,0.0,75.366,139.413,99.815,136.412,35.705,52.153,52.165,-10.82,27.891,90.0,71.938,74.563,55.406,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.257,316.75,71.0,70.625,-0.052,72.438,73.063,55.219,55.688,0.0,73.125,72.0,70.0,1000.0,200.0,0.65,881.5,76.125,76.5,0.006,72.063,71.563,55.625,56.594,0.0,65.063,72.0,70.0,1000.0,200.0,0.392,686.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,53.656,72.0,70.0,1000.0,200.0,0.2,489.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.828,11.872,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.5,540.5,303.25,540.0,533.5,524.5,1.88,11.205,10.684,25.597,1.831,0.433,-0.003,-0.0,-0.0,0.0
8312007,1748,1.0,1.0,1.0,1.0,75.461,100.0,0.0,0.0,0.0,1.0,1.0,1786.237,434.553,24.852,11.36,0.0,80.0,55.0,1.4,2371.5,2432.848,2375.686,-1.89,55.148,73.65,73.022,86.569,51.583,1.394,2.85,0.322,78.001,62.426,82.319,43.967,0.0,75.581,135.714,100.878,133.162,35.558,52.257,52.384,-10.82,27.844,90.0,71.938,74.25,55.5,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.26,319.0,71.0,70.625,-0.052,72.438,73.0,55.219,55.688,0.0,74.25,72.0,70.0,1000.0,200.0,0.658,886.5,76.25,76.5,0.006,72.063,71.313,55.625,56.531,0.0,65.125,72.0,70.0,1000.0,200.0,0.387,680.0,75.938,76.125,0.017,72.0,70.688,56.063,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.194,481.0,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.815,11.876,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.0,540.5,303.5,539.5,533.0,525.0,1.821,11.446,9.111,26.549,1.786,0.435,-0.003,-0.0,-0.0,0.0
8312007,1749,1.0,1.0,1.0,1.0,75.214,100.0,0.0,0.0,0.0,1.0,1.0,1824.89,439.239,24.862,11.331,0.0,80.0,55.0,1.4,2368.5,2460.395,2387.009,-1.412,54.932,73.862,73.127,86.569,51.476,1.375,2.872,0.304,78.067,62.453,82.179,44.275,0.0,75.366,135.788,100.771,132.719,35.631,52.153,52.165,-10.82,27.766,89.875,71.938,73.938,55.406,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.245,309.75,71.0,70.5,-0.052,72.313,73.063,55.219,55.688,0.0,74.563,72.0,70.0,1000.0,200.0,0.682,905.0,76.125,76.5,0.006,72.188,71.313,55.656,56.594,0.0,65.875,72.0,70.0,1000.0,200.0,0.382,677.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,53.594,72.0,70.0,1000.0,200.0,0.2,490.25,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.833,11.879,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,536.5,540.0,303.25,539.5,533.0,525.0,2.179,11.339,10.96,26.021,1.825,0.439,-0.004,-0.0,-0.0,0.0
8312007,1750,1.0,1.0,1.0,1.0,74.966,100.0,0.0,0.0,0.0,1.0,1.0,1801.464,438.067,24.728,11.286,0.0,80.0,55.0,1.4,2386.75,2448.338,2387.009,-1.44,54.932,73.756,73.232,86.358,51.476,1.368,2.832,0.304,78.119,62.495,82.347,44.247,0.0,75.366,139.783,99.709,136.707,35.705,52.049,52.165,-10.828,27.938,89.875,72.0,74.188,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.259,318.25,71.0,70.625,-0.052,72.438,73.188,55.219,55.688,0.0,74.25,72.0,70.0,1000.0,200.0,0.667,894.5,76.25,76.5,0.006,72.063,71.563,55.625,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.388,681.0,75.938,76.125,0.017,71.938,70.875,56.063,57.281,0.0,54.0,72.0,70.0,1000.0,200.0,0.198,485.0,73.188,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.838,11.879,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,536.5,540.5,303.5,539.5,533.5,524.5,1.898,11.366,10.913,25.801,1.801,0.438,-0.003,-0.0,-0.0,0.0
8312007,1751,1.0,1.0,1.0,1.0,75.0,100.0,0.0,0.0,0.0,1.0,1.0,1844.802,436.896,24.831,11.212,0.0,80.0,55.0,1.4,2377.75,2456.949,2383.231,-0.547,55.04,73.543,72.917,86.358,51.583,1.391,2.868,0.307,78.146,62.523,82.403,44.331,0.0,75.688,136.232,100.665,133.753,35.631,52.257,52.311,-10.828,27.984,89.875,72.0,74.125,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.258,317.5,71.0,70.5,-0.052,72.313,72.938,55.219,55.688,0.0,75.375,72.0,70.0,1000.0,200.0,0.673,898.5,76.25,76.5,0.009,71.875,71.438,55.625,56.594,0.0,66.125,72.0,70.0,1000.0,200.0,0.384,677.0,75.938,76.125,0.017,72.0,70.875,56.063,57.281,0.0,53.688,72.0,70.0,1000.0,200.0,0.2,489.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.839,11.89,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,536.5,540.5,303.5,540.0,533.0,525.0,1.731,11.248,8.841,25.975,1.845,0.437,-0.004,-0.0,-0.0,0.0
8312007,1752,1.0,1.0,1.0,1.0,75.25,100.0,0.0,0.0,0.0,1.0,1.0,1850.659,438.067,24.759,11.242,0.0,80.0,55.0,1.4,2390.5,2453.504,2381.344,-0.796,55.04,73.437,72.812,86.569,51.583,1.402,2.857,0.318,78.273,62.635,82.207,44.359,0.0,75.366,134.013,101.303,131.389,35.631,52.257,52.311,-10.82,27.859,89.875,72.0,74.125,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.259,318.25,71.0,70.5,-0.052,72.438,72.563,55.344,55.688,0.0,73.875,72.0,70.0,1000.0,200.0,0.69,907.0,76.25,76.5,0.009,71.875,71.625,55.656,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.376,671.5,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,53.219,72.0,70.0,1000.0,200.0,0.202,491.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.846,11.896,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,536.5,540.0,303.25,539.5,533.0,524.5,1.986,11.279,9.337,26.044,1.851,0.438,-0.004,-0.0,-0.0,0.0
8312007,1753,1.0,1.0,1.0,1.0,74.827,100.0,0.0,0.0,0.0,1.0,1.0,1827.233,441.581,24.79,11.256,0.0,80.0,55.0,1.4,2390.5,2455.226,2388.899,-0.314,54.825,73.543,72.812,86.252,51.476,1.364,2.861,0.3,78.291,62.585,82.179,44.471,0.0,75.473,139.561,99.603,136.412,35.558,51.944,52.093,-10.82,28.047,89.813,72.0,73.938,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.247,310.0,71.0,70.625,-0.052,72.313,72.563,55.219,55.688,0.0,75.563,72.0,70.0,1000.0,200.0,0.686,906.0,76.25,76.375,0.006,71.875,71.813,55.625,56.531,0.0,65.125,72.0,70.0,1000.0,200.0,0.389,682.5,75.938,76.125,0.017,72.0,70.875,56.125,57.344,0.0,54.344,72.0,70.0,1000.0,200.0,0.196,485.25,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.858,11.899,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,536.5,540.0,303.5,540.0,533.0,525.0,1.954,11.358,11.201,25.851,1.827,0.442,-0.003,-0.0,-0.0,0.0
8312007,1754,1.0,1.0,1.0,1.0,75.332,100.0,0.0,0.0,0.0,1.0,1.0,1831.918,442.753,24.893,11.182,0.0,80.0,55.0,1.4,2385.25,2446.616,2383.231,-0.762,55.04,73.65,73.127,86.358,51.476,1.398,2.879,0.311,78.341,62.686,82.347,44.359,0.0,75.473,136.454,100.24,133.901,35.558,52.153,52.238,-10.82,28.109,89.813,72.125,74.25,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.257,318.75,71.0,70.625,-0.052,72.313,72.813,55.219,55.688,0.0,74.813,72.0,70.0,1000.0,200.0,0.689,911.0,76.25,76.5,0.007,71.875,71.438,55.656,56.531,0.0,65.063,72.0,70.0,1000.0,200.0,0.375,671.0,75.938,76.0,0.017,72.0,70.938,56.063,57.344,0.0,53.625,72.0,70.0,1000.0,200.0,0.201,488.5,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.861,11.912,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,536.5,540.0,303.25,539.5,533.0,524.5,1.755,11.239,9.127,25.906,1.832,0.443,-0.003,-0.0,-0.0,0.0
8312007,1755,1.0,1.0,1.0,1.0,75.876,100.0,0.0,0.0,0.0,1.0,1.0,1821.376,440.41,24.697,11.271,0.0,80.0,55.0,1.4,2386.75,2458.672,2388.899,-0.932,55.255,73.65,73.232,86.464,51.583,1.368,2.843,0.315,78.406,62.703,82.207,44.219,0.0,75.796,134.235,101.09,131.537,35.558,52.153,52.238,-10.82,27.938,89.75,72.313,74.688,55.688,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.257,317.5,71.063,70.5,-0.052,72.438,72.563,55.219,55.688,0.0,75.688,72.0,70.0,1000.0,200.0,0.687,906.5,76.25,76.5,0.006,72.063,71.188,55.656,56.531,0.0,64.25,72.0,70.0,1000.0,200.0,0.38,675.0,75.938,76.125,0.017,72.0,70.875,56.063,57.344,0.0,53.906,72.0,70.0,1000.0,200.0,0.199,489.5,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.864,11.915,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,537.0,540.0,303.5,539.5,533.0,524.5,2.01,11.329,9.576,26.112,1.821,0.44,-0.004,-0.0,-0.0,0.0
8312007,1756,1.0,1.0,1.0,1.0,75.22,100.0,0.0,0.0,0.0,1.0,1.0,1848.316,438.067,24.718,11.346,0.0,80.0,55.0,1.4,2392.25,2463.842,2404.048,-1.355,55.04,73.65,73.127,86.358,51.476,1.398,2.872,0.322,78.406,62.78,82.123,44.219,0.0,75.366,138.23,99.709,135.304,35.705,51.944,52.093,-10.828,28.047,89.75,72.0,74.188,55.5,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.261,319.75,71.0,70.5,-0.052,72.313,72.563,55.344,55.688,0.0,75.375,72.0,70.0,1000.0,200.0,0.708,921.0,76.125,76.5,0.006,71.75,71.625,55.656,56.594,0.0,63.969,72.0,70.0,1000.0,200.0,0.379,676.5,75.938,76.125,0.017,72.0,70.688,56.063,57.344,0.0,54.844,72.0,70.0,1000.0,200.0,0.192,479.75,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.856,11.909,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,537.0,540.5,303.5,539.5,533.0,524.5,1.878,11.45,10.381,25.825,1.848,0.438,-0.004,-0.0,-0.0,0.0
8312007,1757,1.0,1.0,1.0,1.0,75.729,100.0,0.0,0.0,0.0,1.0,1.0,1841.289,439.239,24.8,11.271,0.0,80.0,55.0,1.4,2389.0,2460.395,2396.467,-1.495,55.148,73.437,72.812,86.147,51.476,1.394,2.864,0.304,78.435,62.74,82.375,44.359,0.0,75.688,135.788,100.028,133.236,35.558,52.049,52.311,-10.82,28.141,89.75,72.0,73.875,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.262,320.0,70.938,70.625,-0.052,72.313,72.938,55.219,55.688,0.0,76.25,72.0,70.0,1000.0,200.0,0.695,911.0,76.125,76.5,0.006,71.875,71.313,55.656,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.376,670.0,75.938,76.125,0.017,72.0,70.688,56.063,57.344,0.0,54.125,72.0,70.0,1000.0,200.0,0.202,491.25,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.861,11.918,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,537.0,540.0,303.25,540.0,533.0,524.5,1.77,11.45,9.091,26.226,1.841,0.439,-0.002,-0.0,-0.0,0.0
8312007,1758,1.0,1.0,1.0,1.0,75.514,100.0,0.0,0.0,0.0,1.0,1.0,1838.946,446.267,24.759,11.316,0.0,80.0,55.0,1.4,2397.0,2467.289,2405.946,-1.611,55.255,73.65,73.232,86.464,51.583,1.379,2.879,0.318,78.453,62.763,82.235,44.359,0.0,75.688,136.306,100.665,133.236,35.631,52.049,52.165,-10.82,28.031,89.813,72.0,74.125,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.261,319.5,71.0,70.5,-0.052,72.438,73.0,55.344,55.688,0.0,76.313,72.0,70.0,1000.0,200.0,0.713,923.0,76.25,76.5,0.006,72.063,71.563,55.656,56.531,0.0,64.875,72.0,70.0,1000.0,200.0,0.369,664.5,75.938,76.125,0.017,72.0,70.688,56.125,57.281,0.0,53.438,72.0,70.0,1000.0,200.0,0.201,491.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.863,11.92,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,537.0,540.5,303.25,539.5,533.0,524.5,2.133,11.396,10.917,25.986,1.839,0.446,-0.004,-0.0,-0.0,0.0
8312007,1759,1.0,1.0,1.0,1.0,75.832,100.0,0.0,0.0,0.0,1.0,1.0,1845.974,446.267,24.831,11.316,0.0,80.0,55.0,1.4,2397.0,2465.565,2400.256,-2.26,55.148,73.437,72.917,86.147,51.583,1.368,2.832,0.296,78.478,62.754,82.207,44.303,0.0,75.688,139.191,99.497,136.338,35.631,52.049,52.093,-10.828,28.156,89.75,72.125,74.688,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.248,311.0,71.0,70.5,-0.052,72.313,72.375,55.219,55.688,0.0,76.625,72.0,70.0,1000.0,200.0,0.706,918.0,76.25,76.5,0.006,71.875,71.313,55.656,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.388,680.5,75.938,76.125,0.017,72.0,70.688,56.063,57.344,0.0,54.438,72.0,70.0,1000.0,200.0,0.194,484.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.863,11.917,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,537.0,540.5,303.25,540.0,533.0,524.5,1.785,11.346,10.166,25.873,1.846,0.446,-0.004,-0.0,-0.0,0.0
8312007,1800,0.0,1.0,1.0,1.0,75.425,100.0,0.0,0.0,0.0,1.0,1.0,1809.664,446.267,24.79,11.286,0.0,80.0,55.0,1.4,2394.25,2465.565,2402.152,-1.423,55.04,73.437,72.812,86.252,51.476,1.387,2.821,0.3,78.512,62.827,82.235,44.387,0.0,75.473,135.64,100.984,133.088,35.558,52.257,52.311,-10.82,28.078,89.75,72.125,73.938,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.258,314.5,71.0,70.5,-0.052,72.438,72.5,55.344,55.688,0.0,78.125,72.0,70.0,1000.0,200.0,0.721,914.0,76.25,76.5,0.006,71.875,71.188,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.369,655.5,75.813,76.125,0.017,72.0,70.875,56.125,57.344,0.0,54.094,72.0,70.0,1000.0,200.0,0.201,481.25,73.313,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.874,11.925,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,537.0,540.5,303.25,540.0,533.0,524.5,1.825,11.322,9.088,26.261,1.81,0.446,-0.004,-0.0,-0.001,0.0
8312007,1801,0.0,1.0,1.0,1.0,73.343,100.0,0.0,0.0,0.0,0.0,0.0,206.149,87.848,0.012,8.205,0.0,80.0,55.0,1.4,2108.5,732.784,797.944,-0.034,54.071,73.331,72.707,86.886,50.192,0.408,0.382,0.091,85.145,67.314,74.045,44.556,0.0,75.473,134.309,100.984,131.906,35.485,49.228,50.199,-10.82,27.781,86.75,72.125,74.125,55.188,56.344,0.0,29.719,72.0,70.0,1000.0,200.0,0.052,129.125,71.0,70.625,-0.052,72.938,72.5,54.719,55.594,0.0,78.5,72.0,70.0,1000.0,200.0,0.241,486.25,76.375,76.688,0.006,72.375,72.5,55.375,56.594,0.0,46.031,72.0,70.0,1000.0,200.0,0.1,307.0,75.938,76.125,0.017,72.0,70.938,56.125,57.438,0.0,16.125,72.0,70.0,1000.0,200.0,0.042,201.375,73.313,73.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,0.074,0.001,0.001,8.785,0.0,16.769,0.206,0.088,-0.003,-0.0,-0.0,0.0
8312007,1802,0.0,1.0,1.0,1.0,69.693,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,521.75,6.741,32.152,1.632,53.103,73.543,72.917,86.886,47.837,0.0,0.044,0.083,96.15,74.491,70.764,44.612,0.0,75.366,134.235,117.024,131.758,35.558,46.72,47.795,-10.82,25.656,81.313,72.125,74.438,54.906,57.063,0.0,40.656,72.0,70.0,1000.0,200.0,0.003,31.25,71.0,70.5,-0.052,74.125,73.625,54.344,56.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.013,100.313,76.375,76.813,0.006,72.875,73.813,55.281,57.344,0.0,80.813,72.0,70.0,1000.0,200.0,0.003,48.938,75.938,76.313,0.017,72.0,71.063,56.219,58.625,0.0,30.594,72.0,70.0,1000.0,200.0,0.0,24.828,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,0.002,0.022,0.0,0.034,0.034,0.035,-0.004,-0.0,-0.001,0.0
8312007,1803,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,521.75,2.248,25.128,2.261,53.318,74.392,72.917,85.196,48.372,0.0,0.047,0.083,20.95,20.0,71.044,44.612,0.0,75.366,133.791,121.379,131.389,35.558,46.72,47.795,-10.82,24.781,79.375,72.5,74.125,55.406,58.688,0.0,44.0,72.0,70.0,1000.0,200.0,0.0,12.219,71.063,70.625,-0.052,75.313,74.063,54.625,59.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,73.375,73.938,55.625,60.188,0.0,98.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.015,72.375,71.438,56.656,60.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.001,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,0.002,0.022,0.0,0.034,0.034,0.036,-0.003,-0.0,-0.001,0.0
8312007,1804,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,37.413,3.133,53.641,75.559,73.127,82.449,49.228,0.0,0.044,0.083,20.002,20.0,70.259,44.836,0.0,75.151,133.643,120.742,131.02,35.631,47.034,47.795,-10.82,27.609,77.625,72.688,73.875,55.906,60.094,0.0,44.656,72.0,70.0,1000.0,200.0,0.0,11.258,71.063,70.625,-0.052,76.438,74.188,55.219,62.594,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.375,76.688,0.006,73.875,73.938,56.094,62.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,72.688,71.688,56.906,61.625,0.0,33.813,72.0,70.0,1000.0,200.0,-0.001,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,0.002,0.021,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.0,0.0
8312007,1805,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.656,2.248,25.128,3.262,54.287,76.514,73.232,80.02,50.192,0.0,0.044,0.083,20.0,20.0,69.838,45.2,0.0,75.366,133.347,120.848,130.798,35.705,47.034,47.795,-10.82,30.422,76.125,72.938,73.563,56.438,61.375,0.0,44.625,72.0,70.0,1000.0,200.0,0.0,10.969,71.0,70.625,-0.052,77.125,74.188,56.125,64.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.375,76.688,0.006,74.188,74.0,56.5,64.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,72.875,71.813,57.344,63.031,0.0,33.875,72.0,70.0,1000.0,200.0,-0.001,0.0,73.313,73.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.021,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1806,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.93,2.248,23.37,2.879,54.502,76.938,73.127,78.012,50.941,0.0,0.044,0.083,20.0,20.0,70.708,44.864,0.0,75.151,133.051,120.742,130.503,35.705,47.347,47.868,-10.82,32.875,75.125,73.0,73.375,56.906,62.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.0,11.797,71.063,70.625,-0.052,77.75,74.313,56.875,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.813,0.006,74.625,74.25,56.906,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,73.063,72.063,57.625,64.0,0.0,33.844,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.005,0.021,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.0,0.0
8312007,1807,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.086,2.248,18.093,3.046,54.932,77.681,73.337,76.005,51.69,0.0,0.044,0.083,20.0,20.0,71.97,43.883,0.0,75.044,132.755,120.211,130.281,35.705,47.452,47.868,-10.82,35.469,74.188,73.125,73.0,57.281,63.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.0,11.891,71.0,70.625,-0.052,78.625,74.625,57.594,68.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,75.063,74.25,57.375,67.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,73.188,72.25,58.125,65.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.021,0.0,0.034,0.035,0.035,-0.003,-0.0,-0.0,0.0
8312007,1808,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.18,2.248,21.612,2.318,55.363,77.893,73.443,74.104,52.226,0.0,0.044,0.087,20.0,20.0,73.484,42.678,0.0,75.044,132.607,119.999,130.134,35.778,47.661,48.014,-10.82,37.656,73.5,73.125,73.0,57.875,64.125,0.0,41.156,72.0,70.0,1000.0,200.0,0.0,12.039,71.063,70.625,-0.052,79.188,74.625,58.313,69.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.007,75.375,74.25,57.969,68.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,73.5,72.375,58.406,65.813,0.0,34.344,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.021,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.0,0.0
8312007,1809,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.391,2.248,26.885,2.531,55.578,77.893,73.127,72.836,52.761,0.0,0.044,0.083,20.0,20.0,74.887,41.416,0.0,74.829,132.385,119.786,129.986,35.851,47.765,48.087,-10.82,39.625,73.063,73.188,72.938,58.313,64.875,0.0,39.844,72.0,70.0,1000.0,200.0,0.0,12.328,71.063,70.625,-0.052,79.625,74.625,59.0,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.006,75.688,74.313,58.375,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.021,73.5,72.438,58.625,66.625,0.0,34.313,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.021,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1810,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.391,2.248,26.885,2.582,56.009,77.999,73.232,71.78,53.296,0.0,0.044,0.083,20.0,20.0,75.476,40.576,0.0,74.829,132.163,119.786,129.69,35.778,47.765,48.16,-10.828,41.344,73.063,73.188,72.875,58.75,65.438,0.0,38.875,72.0,70.0,1000.0,200.0,0.0,12.883,71.063,70.625,-0.052,80.0,74.688,59.781,72.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,75.875,74.438,58.938,70.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.563,72.688,59.125,67.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,0.004,0.021,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1811,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.039,2.248,19.853,3.6,56.332,78.106,73.443,70.829,53.724,0.0,0.044,0.083,20.0,20.0,76.149,40.744,0.0,74.829,132.015,119.467,129.469,35.924,47.974,48.232,-10.82,43.156,73.375,73.188,72.875,59.031,66.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.0,13.406,71.063,70.625,-0.052,80.188,74.688,60.406,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.005,75.875,74.438,59.438,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.688,72.688,59.219,67.5,0.0,34.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.004,0.02,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1812,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,25.128,2.963,56.762,77.787,73.232,69.667,54.153,0.0,0.044,0.083,20.0,20.0,76.289,40.435,0.0,74.936,131.719,119.467,129.321,35.924,48.079,48.232,-10.82,44.688,73.875,73.188,72.688,59.469,66.563,0.0,36.875,72.0,70.0,1000.0,200.0,0.0,13.523,71.0,70.625,-0.052,80.75,74.813,61.094,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.0,74.5,59.844,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,73.688,72.75,59.406,67.938,0.0,34.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.02,0.0,0.034,0.035,0.035,-0.003,-0.0,-0.0,0.0
