DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1813,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,28.641,1.735,56.762,77.999,73.548,69.244,54.367,0.0,0.044,0.083,20.0,20.0,76.738,40.127,0.0,74.722,131.646,119.042,129.173,35.998,48.183,48.305,-10.82,46.125,74.375,73.188,72.75,59.75,66.875,0.0,35.875,72.0,70.0,1000.0,200.0,0.0,13.641,71.063,70.625,-0.052,81.063,74.813,61.75,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.125,74.5,60.344,71.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,73.688,72.875,59.688,68.438,0.0,35.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.02,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1814,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,28.641,1.22,57.085,77.787,73.548,68.505,54.688,0.0,0.044,0.087,20.0,20.0,76.906,40.211,0.0,74.722,131.35,118.83,128.952,36.144,48.287,48.451,-10.82,47.219,74.813,73.188,72.688,60.156,67.438,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,14.156,71.063,70.625,-0.052,81.25,74.938,62.25,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,76.313,74.438,60.75,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.021,73.813,72.938,59.969,68.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.02,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1815,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,1.126,26.885,1.246,57.408,77.575,73.337,67.977,55.223,0.0,0.044,0.087,20.0,20.0,77.327,40.492,0.0,74.936,131.276,118.936,128.804,36.218,48.183,48.451,-10.82,48.188,75.063,73.188,72.438,60.344,67.813,0.0,33.719,72.0,70.0,1000.0,200.0,0.0,14.469,71.063,70.625,-0.052,81.313,74.938,62.969,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,76.313,74.625,61.063,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.813,73.063,60.031,69.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.02,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1816,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,26.885,2.132,57.408,77.575,73.548,67.871,55.223,0.0,0.044,0.087,20.0,20.0,77.551,40.744,0.0,74.614,131.128,118.405,128.582,36.218,48.287,48.451,-10.82,49.25,75.25,73.188,72.438,60.625,68.0,0.0,32.625,72.0,70.0,1000.0,200.0,0.0,14.898,71.063,70.625,-0.052,81.625,74.938,63.563,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,76.375,74.625,61.531,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.875,73.25,60.344,69.25,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.02,0.0,0.034,0.035,0.035,-0.003,-0.0,-0.001,0.0
8312007,1817,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,26.885,1.664,57.623,77.151,73.337,67.237,55.437,0.0,0.044,0.083,20.0,20.0,77.495,40.856,0.0,74.614,130.832,118.618,128.361,36.291,48.496,48.524,-10.82,50.406,75.563,73.188,72.438,60.844,68.438,0.0,31.531,72.0,70.0,1000.0,200.0,0.0,15.281,71.063,70.75,-0.052,81.875,74.938,63.875,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.5,74.625,61.969,73.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,73.875,73.25,60.5,69.563,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.02,0.0,0.034,0.034,0.035,-0.002,-0.0,-0.0,0.0
8312007,1818,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,25.128,2.135,57.946,77.045,73.443,66.92,55.972,0.0,0.044,0.083,20.0,20.0,77.551,40.968,0.0,74.936,130.61,118.405,128.213,36.437,48.601,48.597,-10.82,51.375,75.688,73.188,72.438,61.125,68.5,0.0,30.406,72.0,70.0,1000.0,200.0,0.0,15.375,71.063,70.625,-0.052,82.0,75.25,64.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.5,74.813,62.25,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.875,73.375,60.625,69.75,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.02,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1819,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.578,1.126,25.128,2.22,58.054,76.938,73.443,66.709,55.865,0.0,0.044,0.083,20.0,20.0,77.635,41.024,0.0,74.614,130.462,118.086,128.065,36.511,48.601,48.669,-10.828,52.25,75.875,73.125,72.438,61.25,68.688,0.0,29.328,72.0,70.0,1000.0,200.0,0.0,15.25,71.063,70.625,-0.052,82.25,75.25,65.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.563,74.813,62.625,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,73.875,73.375,60.938,69.938,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.02,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1820,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,25.128,2.08,58.161,76.726,73.443,66.498,56.186,0.0,0.044,0.083,20.0,20.0,77.551,41.052,0.0,74.722,130.314,117.98,127.918,36.584,48.81,48.742,-10.82,53.188,76.0,73.125,72.438,61.469,68.938,0.0,28.219,72.0,70.0,1000.0,200.0,0.0,15.266,71.063,70.625,-0.052,82.438,75.313,65.5,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.563,74.813,63.031,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.063,73.438,61.063,70.25,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,0.02,0.0,0.034,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1821,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.461,2.248,23.37,2.548,58.377,76.514,73.443,66.392,56.401,0.0,0.047,0.083,20.0,20.0,77.383,41.108,0.0,74.614,130.166,117.98,127.77,36.804,48.81,48.815,-10.82,53.938,76.063,73.125,72.375,61.563,69.0,0.0,27.141,72.0,70.0,1000.0,200.0,0.0,15.203,71.063,70.625,-0.052,82.5,75.438,66.0,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.625,74.813,63.375,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.063,73.5,61.188,70.313,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.02,0.0,0.033,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1822,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.352,2.248,23.37,3.595,58.7,76.62,73.758,65.969,56.722,0.0,0.044,0.087,20.0,20.0,77.186,41.192,0.0,74.829,129.944,117.768,127.548,36.73,48.914,48.815,-10.82,54.875,76.125,73.125,72.375,61.844,69.25,0.0,26.016,72.0,70.0,1000.0,200.0,0.0,15.352,71.063,70.75,-0.052,82.625,75.563,66.5,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.625,74.813,63.719,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.063,73.5,61.438,70.5,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.02,0.0,0.034,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1823,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.531,2.248,23.37,3.119,58.592,76.196,73.443,65.864,56.722,0.0,0.044,0.087,20.0,20.0,77.102,41.22,0.0,74.614,129.87,117.662,127.401,36.95,49.019,48.888,-10.828,55.531,76.125,73.125,72.375,61.844,69.313,0.0,24.859,72.0,70.0,1000.0,200.0,0.0,15.852,71.063,70.625,-0.052,82.938,75.875,66.813,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.938,74.875,64.063,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.188,73.625,61.594,70.813,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.02,0.0,0.033,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1824,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.492,2.248,21.612,2.701,58.807,75.984,73.548,65.758,56.936,0.0,0.044,0.087,20.0,20.0,76.85,41.304,0.0,74.614,129.574,117.449,127.179,36.95,49.123,48.961,-10.828,56.25,76.125,73.125,72.25,62.031,69.563,0.0,23.797,72.0,70.0,1000.0,200.0,0.0,15.398,71.063,70.75,-0.052,83.125,75.938,67.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.006,76.938,74.875,64.438,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.063,73.625,61.719,70.938,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.005,0.0,0.008,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1825,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.688,2.248,21.612,1.806,59.238,75.771,73.548,65.547,57.364,0.0,0.044,0.083,20.0,20.0,76.71,41.36,0.0,74.722,129.426,117.024,127.105,37.023,49.123,49.034,-10.82,57.0,76.125,73.125,72.25,62.031,69.563,0.0,22.672,72.0,70.0,1000.0,200.0,0.0,15.352,71.063,70.625,-0.052,83.188,76.063,67.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,76.938,75.0,64.688,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,73.625,61.781,71.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.02,0.0,0.033,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1826,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.195,2.248,21.612,3.068,59.13,75.559,73.548,65.441,57.257,0.0,0.044,0.083,20.0,20.0,76.541,41.473,0.0,74.507,129.204,116.918,126.957,37.17,49.228,49.034,-10.82,57.75,76.0,73.125,72.375,62.344,69.75,0.0,21.594,72.0,70.0,1000.0,200.0,0.0,15.344,71.063,70.625,-0.052,83.438,76.125,67.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,76.938,74.875,65.063,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.063,73.813,62.125,71.063,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.004,0.02,0.0,0.033,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.57,2.248,21.612,2.415,59.453,75.665,73.758,65.336,57.578,0.0,0.044,0.083,20.0,20.0,76.373,41.585,0.0,74.722,129.056,116.918,126.81,37.243,49.228,49.106,-10.82,58.438,76.0,73.0,72.25,62.344,69.625,0.0,20.5,72.0,70.0,1000.0,200.0,0.0,15.406,71.063,70.75,-0.052,83.625,76.25,67.938,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,76.938,75.0,65.438,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,73.813,62.125,71.313,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,0.02,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.203,2.248,23.37,1.678,59.668,75.453,73.758,65.441,57.685,0.0,0.04,0.083,20.0,20.0,76.149,41.697,0.0,74.722,128.908,116.812,126.588,37.243,49.332,49.106,-10.82,58.875,75.875,73.125,72.25,62.438,69.625,0.0,19.391,72.0,70.0,1000.0,200.0,0.0,15.344,71.188,70.625,-0.052,83.625,76.25,68.063,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.006,77.0,75.0,65.625,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,73.938,62.188,71.375,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8312007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.203,2.248,21.612,2.363,59.561,75.241,73.863,65.441,57.685,0.0,0.04,0.083,20.0,20.0,75.98,41.837,0.0,74.507,128.76,116.493,126.367,37.39,49.437,49.252,-10.82,59.594,75.75,73.125,72.375,62.531,69.75,0.0,18.219,72.0,70.0,1000.0,200.0,0.0,15.805,71.063,70.75,-0.052,83.813,76.5,68.313,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,77.0,75.0,65.875,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,73.938,62.313,71.5,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.005,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.703,2.248,19.853,3.223,59.668,74.923,73.653,65.124,57.792,0.0,0.04,0.083,20.0,20.0,75.784,41.977,0.0,74.399,128.464,116.387,126.219,37.536,49.437,49.252,-10.828,59.875,75.625,73.125,72.25,62.75,69.75,0.0,17.063,72.0,70.0,1000.0,200.0,0.0,16.0,71.063,70.625,-0.052,84.125,76.5,68.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,77.063,75.063,66.25,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,74.063,62.594,71.563,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.727,2.248,19.853,2.256,59.884,74.923,73.758,65.336,57.899,0.0,0.044,0.083,20.0,20.0,75.588,42.257,0.0,74.399,128.464,116.281,126.219,37.61,49.437,49.325,-10.828,60.5,75.563,73.0,72.375,62.75,69.875,0.0,16.078,72.0,70.0,1000.0,200.0,0.0,15.242,71.063,70.75,-0.052,84.25,76.625,68.625,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.006,77.0,75.0,66.625,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,74.063,62.719,71.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.02,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.555,2.248,23.37,2.436,60.099,74.604,73.653,65.019,58.113,0.0,0.04,0.087,20.0,20.0,75.419,42.397,0.0,74.507,128.243,115.962,125.997,37.683,49.646,49.398,-10.82,60.75,75.438,73.0,72.375,62.75,69.875,0.0,14.93,72.0,70.0,1000.0,200.0,0.0,15.453,71.063,70.625,-0.052,84.75,76.688,68.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,76.938,75.063,66.625,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,74.063,62.938,71.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,25.128,2.127,60.314,74.392,73.653,65.019,58.434,0.0,0.04,0.087,20.0,20.0,75.223,42.538,0.0,74.614,128.021,115.962,125.776,37.756,49.75,49.398,-10.82,61.156,75.313,73.0,72.438,62.969,69.938,0.0,13.859,72.0,70.0,1000.0,200.0,0.0,15.406,71.063,70.75,-0.052,84.938,76.75,68.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.006,77.063,75.188,66.813,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,74.125,62.938,71.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,21.612,1.318,60.314,74.392,73.758,65.019,58.327,0.0,0.044,0.083,20.0,20.0,75.055,42.734,0.0,74.507,127.873,115.856,125.628,37.756,49.75,49.543,-10.828,61.344,75.188,73.0,72.438,63.063,69.938,0.0,12.797,72.0,70.0,1000.0,200.0,0.0,15.094,71.188,70.625,-0.052,85.563,76.688,69.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,77.063,75.063,66.938,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.125,62.969,72.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.02,0.0,0.0,0.034,0.036,-0.004,-0.0,-0.001,0.0
8312007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,21.612,2.306,60.422,74.18,73.758,65.019,58.434,0.0,0.04,0.083,20.0,20.0,74.859,42.93,0.0,74.399,127.725,115.749,125.48,37.903,49.855,49.616,-10.82,61.75,75.063,73.0,72.438,63.156,69.938,0.0,11.695,72.0,70.0,1000.0,200.0,0.0,15.078,71.063,70.75,-0.052,85.563,76.75,69.25,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,77.063,75.063,67.063,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.125,63.219,72.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.02,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
8312007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.852,2.248,21.612,2.092,60.529,74.074,73.758,65.019,58.649,0.0,0.04,0.083,20.0,20.0,74.69,43.154,0.0,74.507,127.577,115.431,125.332,37.976,49.959,49.616,-10.82,62.0,74.938,73.0,72.438,63.25,69.938,0.0,10.672,72.0,70.0,1000.0,200.0,0.0,14.922,71.063,70.75,-0.052,85.813,76.75,69.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,77.063,75.188,67.063,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,74.25,74.125,63.313,72.125,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,0.005,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
8312007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,21.612,2.08,60.637,74.18,73.863,65.23,58.756,0.0,0.044,0.083,20.0,20.0,74.438,43.322,0.0,74.399,127.429,115.431,125.185,38.049,50.064,49.616,-10.82,62.344,74.813,73.0,72.438,63.25,70.125,0.0,9.578,72.0,70.0,1000.0,200.0,0.0,15.258,71.188,70.75,-0.052,86.063,76.875,69.75,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.006,77.0,75.188,67.313,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,74.25,74.125,63.406,72.125,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.305,2.248,19.853,1.998,60.96,73.862,73.653,65.019,59.077,0.0,0.04,0.087,20.0,20.0,74.242,43.434,0.0,74.614,127.207,115.006,125.037,38.196,50.272,49.762,-10.82,62.688,74.688,73.0,72.438,63.375,70.125,0.0,8.492,72.0,70.0,1000.0,200.0,0.0,15.063,71.188,70.75,-0.052,86.063,76.875,70.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.005,77.0,75.188,67.313,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.25,74.25,63.406,72.188,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.036,-0.003,-0.0,-0.001,0.0
8312007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.953,2.248,19.853,2.16,61.067,73.968,73.968,65.23,59.184,0.0,0.04,0.087,20.0,20.0,74.073,43.575,0.0,74.507,127.059,115.112,124.815,38.196,50.168,49.762,-10.82,63.063,74.563,73.0,72.375,63.594,70.125,0.0,7.438,72.0,70.0,1000.0,200.0,0.0,14.961,71.063,70.75,-0.052,86.25,76.875,70.188,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.005,77.0,75.188,67.438,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.25,63.594,72.188,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,1.126,18.093,3.184,61.067,73.543,73.758,65.019,59.077,0.0,0.044,0.083,20.0,20.0,73.905,43.659,0.0,74.292,126.911,114.687,124.668,38.269,50.168,49.835,-10.82,63.563,74.375,73.0,72.375,63.719,70.25,0.0,6.391,72.0,70.0,1000.0,200.0,0.0,14.867,71.063,70.75,-0.052,86.563,77.125,70.375,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.063,75.188,67.5,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.25,63.594,72.313,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,16.333,3.138,61.175,73.437,73.758,65.019,59.184,0.0,0.04,0.083,20.0,20.0,73.681,43.855,0.0,74.399,126.689,114.581,124.52,38.342,50.272,49.835,-10.82,64.0,74.313,72.938,72.375,63.75,70.125,0.0,5.332,72.0,70.0,1000.0,200.0,0.0,14.836,71.063,70.625,-0.052,86.438,77.188,70.563,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.063,75.188,67.625,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.25,74.25,63.781,72.5,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,16.333,2.82,61.498,73.543,73.968,65.124,59.505,0.0,0.04,0.083,20.0,20.0,73.456,43.911,0.0,74.614,126.615,114.368,124.446,38.489,50.377,49.908,-10.82,64.25,74.125,73.0,72.375,63.875,70.25,0.0,4.266,72.0,70.0,1000.0,200.0,0.0,14.859,71.188,70.75,-0.052,86.75,77.188,70.813,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.063,75.438,67.813,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.25,63.781,72.313,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.031,2.248,12.81,3.185,61.606,73.543,73.968,65.124,59.505,0.0,0.04,0.083,20.0,20.0,73.288,43.939,0.0,74.614,126.393,114.368,124.224,38.489,50.481,49.98,-10.828,64.625,74.0,73.0,72.375,64.0,70.25,0.0,3.154,72.0,70.0,1000.0,200.0,0.0,15.172,71.188,70.75,-0.052,86.813,77.313,71.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.005,77.063,75.438,67.813,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.125,64.0,72.5,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.222,0.149,0.004,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.219,2.248,16.333,2.603,61.498,73.119,73.758,64.913,59.398,0.0,0.04,0.083,20.0,20.0,73.064,44.051,0.0,74.399,126.171,114.156,124.077,38.635,50.481,50.053,-10.82,65.188,73.875,73.0,72.375,64.188,70.375,0.0,2.082,72.0,70.0,1000.0,200.0,0.0,15.195,71.188,70.75,-0.052,86.813,77.375,71.188,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.188,75.438,67.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.438,64.0,72.563,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.004,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.32,2.248,14.572,3.034,61.713,73.225,73.863,65.124,59.612,0.0,0.04,0.083,20.0,20.0,72.867,44.219,0.0,74.292,126.023,114.05,123.929,38.708,50.586,50.053,-10.82,65.438,73.75,72.688,72.375,64.188,70.375,0.0,0.958,72.0,70.0,1000.0,200.0,0.0,15.289,71.063,70.625,-0.052,86.75,77.5,71.563,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.006,77.188,75.438,67.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.017,74.25,74.438,64.125,72.563,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.019,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
8312007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,14.572,2.769,61.821,73.119,73.968,65.124,59.612,0.0,0.04,0.083,20.0,20.0,72.699,44.303,0.0,74.292,125.875,113.837,123.781,38.782,50.795,50.126,-10.828,65.938,73.625,72.938,72.375,64.375,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,71.188,70.75,-0.052,87.125,77.375,71.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.006,77.188,75.438,68.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.438,64.188,72.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,12.81,3.006,61.929,72.801,73.758,64.913,59.826,0.0,0.04,0.087,20.0,20.0,72.503,44.387,0.0,74.292,125.727,113.837,123.634,38.855,50.795,50.199,-10.82,66.188,73.5,72.938,72.25,64.375,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,71.188,70.75,-0.052,87.438,77.5,71.75,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.006,77.188,75.5,68.125,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.438,64.438,72.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,12.81,2.194,62.036,72.801,73.653,64.913,60.147,0.0,0.04,0.087,20.0,20.0,72.362,44.5,0.0,74.507,125.579,113.625,123.486,38.928,50.899,50.199,-10.82,66.313,73.375,72.938,72.25,64.438,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,71.188,70.75,-0.052,87.875,77.5,71.813,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.188,75.438,68.125,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.438,64.5,72.75,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,14.572,3.247,62.144,72.695,73.758,64.913,60.04,0.0,0.04,0.083,20.0,20.0,72.194,44.64,0.0,74.292,125.431,113.306,123.338,39.002,50.899,50.272,-10.82,66.75,73.25,72.938,72.25,64.563,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,71.188,70.75,-0.052,88.25,77.375,71.813,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,77.313,75.5,68.25,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.438,64.5,72.75,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,12.81,3.603,62.251,72.589,73.758,64.807,60.147,0.0,0.04,0.083,20.0,20.0,71.998,44.752,0.0,74.184,125.209,113.2,123.19,39.075,50.899,50.345,-10.828,67.063,73.188,73.0,72.25,64.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,71.188,70.75,-0.052,88.563,77.5,71.75,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.006,77.188,75.5,68.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.438,64.625,72.75,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.036,-0.003,-0.0,-0.001,0.0
8312007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,18.093,2.225,62.359,72.589,73.758,65.019,60.254,0.0,0.04,0.087,20.0,20.0,71.83,44.92,0.0,74.292,125.135,113.094,123.043,39.148,51.004,50.345,-10.82,67.0,73.063,72.938,72.25,64.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,71.188,70.75,-0.052,89.125,77.5,71.813,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,77.188,75.625,68.25,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.5,64.75,72.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,16.333,3.076,62.467,72.482,73.758,64.913,60.361,0.0,0.04,0.083,20.0,20.0,71.633,45.032,0.0,74.292,124.987,112.988,122.895,39.295,51.213,50.417,-10.82,67.125,72.938,72.938,72.25,64.875,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,71.188,70.75,-0.052,90.375,77.5,71.75,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.005,77.188,75.625,68.5,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.438,64.813,72.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.828,2.248,18.093,2.141,62.79,72.482,73.758,65.019,60.575,0.0,0.04,0.083,20.0,20.0,71.465,45.172,0.0,74.507,124.692,112.775,122.673,39.295,51.317,50.49,-10.82,67.25,72.875,72.938,72.25,65.0,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,71.375,70.75,-0.052,91.375,77.375,71.75,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,77.188,75.5,68.5,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.017,74.375,74.438,64.813,72.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,16.333,1.297,62.682,72.376,73.758,65.019,60.468,0.0,0.04,0.087,20.0,20.0,71.269,45.284,0.0,74.292,124.544,112.563,122.526,39.368,51.317,50.563,-10.82,67.188,72.75,72.938,72.375,65.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,71.375,70.75,-0.052,92.125,77.375,71.813,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.313,75.625,68.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.438,64.813,72.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,18.093,2.339,62.79,72.376,73.758,65.019,60.575,0.0,0.04,0.083,20.0,20.0,71.128,45.424,0.0,74.184,124.396,112.563,122.452,39.514,51.317,50.636,-10.82,67.438,72.625,72.938,72.375,65.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,71.188,70.75,-0.052,92.625,77.313,71.813,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.313,0.006,77.188,75.5,68.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.5,65.0,73.063,0.0,35.313,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8312007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.094,2.248,14.572,2.503,62.897,72.482,73.968,65.336,60.682,0.0,0.04,0.083,20.0,20.0,70.96,45.509,0.0,74.184,124.248,112.35,122.304,39.514,51.317,50.636,-10.82,67.563,72.5,72.938,72.375,65.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,71.188,70.875,-0.052,93.188,77.313,71.813,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.313,75.5,68.75,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.5,74.5,65.125,73.063,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.004,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8312007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,14.572,1.768,63.005,72.482,73.968,65.336,60.79,0.0,0.04,0.083,20.0,20.0,70.848,45.593,0.0,74.292,124.1,112.138,122.156,39.734,51.422,50.782,-10.82,67.813,72.438,72.938,72.375,65.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,71.188,70.75,-0.052,93.375,77.375,71.813,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.313,75.625,68.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.5,65.188,73.063,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8312007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,14.572,2.581,63.112,72.164,73.758,65.23,60.79,0.0,0.044,0.087,20.0,20.0,70.68,45.677,0.0,74.292,123.952,112.031,122.009,39.661,51.526,50.709,-10.82,67.875,72.313,72.938,72.438,65.5,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,71.375,70.75,-0.052,93.688,77.375,72.125,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,77.313,75.625,68.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.015,74.375,74.5,65.313,73.063,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,12.81,1.988,63.328,72.164,73.758,65.23,60.897,0.0,0.04,0.083,20.0,20.0,70.595,45.817,0.0,74.292,123.804,111.925,121.787,39.734,51.631,50.782,-10.82,68.188,72.188,72.688,72.375,65.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,71.375,70.75,-0.052,93.938,77.375,72.125,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.005,77.313,75.625,69.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.5,65.313,73.063,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,12.81,2.356,63.435,72.058,73.758,65.23,61.004,0.0,0.04,0.083,20.0,20.0,70.455,45.873,0.0,74.184,123.73,111.713,121.787,39.881,51.735,50.854,-10.82,68.5,72.063,72.938,72.375,65.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,71.375,70.75,-0.052,94.25,77.375,72.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,77.188,75.625,69.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.021,74.375,74.5,65.313,73.188,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,0.0
8312007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.031,2.248,12.81,2.206,63.435,72.058,73.758,65.124,61.004,0.0,0.04,0.083,20.0,20.0,70.343,45.985,0.0,74.292,123.508,111.607,121.565,39.881,51.735,50.854,-10.82,68.438,72.0,72.938,72.25,65.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,71.375,70.875,-0.052,94.375,77.5,72.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,77.313,75.625,69.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.5,65.375,73.063,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8312007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,12.81,2.915,63.543,71.952,73.758,65.124,61.111,0.0,0.04,0.083,20.0,20.0,70.147,46.069,0.0,74.184,123.434,111.5,121.418,40.027,51.84,50.927,-10.82,68.875,71.875,72.938,72.25,65.75,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,71.375,70.75,-0.052,94.5,77.5,72.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.006,77.313,75.625,69.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.02,74.375,74.5,65.563,73.188,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8312007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,11.048,2.594,63.651,71.846,73.653,65.23,61.218,0.0,0.04,0.083,20.0,20.0,70.035,46.153,0.0,74.184,123.212,111.288,121.196,40.101,51.84,51.0,-10.82,68.813,71.75,72.688,72.25,65.75,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,71.375,70.75,-0.052,94.688,77.5,72.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.007,77.188,75.625,69.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.5,65.563,73.188,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.019,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8312007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,12.81,2.849,63.651,71.846,73.653,65.336,61.325,0.0,0.04,0.087,20.0,20.0,69.866,46.265,0.0,74.184,123.064,111.182,121.048,40.247,51.944,51.073,-10.828,69.125,71.625,72.688,72.25,66.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,71.375,70.75,-0.052,95.0,77.688,72.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,77.313,75.625,69.313,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.625,65.688,73.188,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.019,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8312007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,12.81,2.255,63.866,71.846,73.758,65.23,61.432,0.0,0.04,0.083,20.0,20.0,69.726,46.377,0.0,74.292,122.916,110.969,120.975,40.247,52.153,51.073,-10.82,69.25,71.563,72.938,72.25,66.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,71.375,70.875,-0.052,95.188,77.5,72.625,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,77.313,75.625,69.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.5,65.75,73.25,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8312007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,11.048,1.757,63.974,71.74,73.758,65.23,61.432,0.0,0.04,0.083,20.0,20.0,69.586,46.433,0.0,74.184,122.768,110.969,120.753,40.247,52.153,51.146,-10.82,69.375,71.5,72.688,72.188,66.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,71.375,70.875,-0.052,95.188,77.5,72.625,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,77.313,75.625,69.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.625,65.875,73.25,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
