DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.023,2.248,11.048,2.352,64.189,71.74,73.653,65.336,61.753,0.0,0.04,0.083,20.0,20.0,69.418,46.489,0.0,74.292,122.546,110.651,120.679,40.394,52.153,51.219,-10.82,69.625,71.438,72.688,72.25,66.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,71.375,70.75,-0.052,95.313,77.688,72.75,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,77.313,75.625,69.563,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.625,65.875,73.25,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.018,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8312007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,14.572,3.864,64.081,71.634,73.653,65.336,61.539,0.0,0.04,0.083,20.0,20.0,69.249,46.518,0.0,74.184,122.472,110.544,120.457,40.394,52.153,51.219,-10.82,69.563,71.438,72.688,72.375,66.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,71.375,70.875,-0.052,95.5,77.375,72.75,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,77.313,75.625,69.563,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.5,74.625,66.0,73.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8312007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.898,2.248,9.286,2.143,64.189,71.634,73.758,65.336,61.646,0.0,0.04,0.087,20.0,20.0,69.109,46.518,0.0,74.184,122.324,110.544,120.384,40.54,52.257,51.291,-10.828,69.625,71.313,72.688,72.375,66.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,71.5,70.875,-0.052,95.625,77.688,72.813,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.313,75.625,69.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.5,74.625,66.188,73.25,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,9.286,2.139,64.296,71.528,73.758,65.336,61.753,0.0,0.04,0.083,20.0,20.0,68.969,46.574,0.0,74.077,122.176,110.332,120.236,40.687,52.466,51.364,-10.828,69.813,71.25,72.688,72.25,66.375,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,71.5,70.875,-0.052,95.688,77.813,72.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.313,75.813,69.688,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.018,74.5,74.625,66.0,73.25,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,9.286,2.18,64.404,71.528,73.863,65.441,61.86,0.0,0.04,0.083,20.0,20.0,68.857,46.546,0.0,74.184,122.028,110.119,120.088,40.76,52.466,51.437,-10.82,70.125,71.125,72.688,72.188,66.375,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,71.375,70.75,-0.052,95.813,77.813,73.063,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,77.313,75.688,69.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.625,66.188,73.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,7.522,1.124,64.404,71.528,73.863,65.441,61.967,0.0,0.04,0.083,20.0,20.0,68.716,46.546,0.0,74.077,121.806,110.226,119.94,40.687,52.466,51.437,-10.828,70.313,71.0,72.688,72.188,66.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,71.5,70.875,-0.052,95.875,77.938,73.063,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.005,77.313,75.813,69.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.688,66.313,73.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,5.758,2.236,64.619,71.422,73.968,65.441,61.967,0.0,0.04,0.083,20.0,20.0,68.604,46.546,0.0,74.077,121.732,109.907,119.793,40.833,52.675,51.437,-10.82,70.5,70.938,72.688,72.063,66.688,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,71.375,70.875,-0.052,95.875,78.0,73.25,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.313,75.688,69.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.625,66.375,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8312007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,7.522,1.706,64.942,71.422,73.968,65.336,62.288,0.0,0.04,0.083,20.0,20.0,68.492,46.546,0.0,74.292,121.584,109.694,119.645,40.98,52.675,51.583,-10.82,70.813,70.875,72.688,72.063,66.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,71.375,70.875,-0.052,95.875,78.0,73.25,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.313,75.813,69.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.5,74.625,66.375,73.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8312007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,9.286,1.695,64.727,71.315,73.968,65.441,62.074,0.0,0.04,0.083,20.0,20.0,68.38,46.63,0.0,74.077,121.511,109.694,119.645,40.98,52.78,51.583,-10.82,70.813,70.813,72.688,72.188,66.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,71.5,70.875,-0.052,95.875,78.0,73.375,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.313,75.688,69.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.015,74.375,74.688,66.375,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.695,2.248,7.522,2.592,64.835,71.315,74.073,65.652,62.074,0.0,0.04,0.083,20.0,20.0,68.24,46.686,0.0,73.97,121.363,109.588,119.423,41.126,52.78,51.583,-10.82,70.75,70.75,72.688,72.188,66.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,71.5,70.875,-0.052,95.875,77.938,73.438,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.006,77.313,75.688,69.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.688,66.5,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,0.018,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,9.286,2.072,64.942,71.315,74.073,65.547,62.288,0.0,0.04,0.083,20.0,20.0,68.071,46.77,0.0,73.97,121.289,109.482,119.35,41.2,52.884,51.728,-10.828,70.938,70.75,72.688,72.188,66.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,71.5,70.875,-0.052,95.875,77.938,73.438,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,77.313,75.688,69.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.5,74.688,66.5,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,7.522,2.251,65.158,71.422,74.284,65.441,62.502,0.0,0.04,0.083,20.0,20.0,67.931,46.854,0.0,74.184,121.067,109.163,119.128,41.2,52.989,51.656,-10.82,71.0,70.688,72.688,72.188,66.938,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,71.5,70.875,-0.052,95.875,77.938,73.438,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.313,75.813,70.0,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.5,74.625,66.625,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,-0.0
8312007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.844,2.248,9.286,2.14,65.158,71.315,74.073,65.441,62.288,0.0,0.04,0.087,20.0,20.0,67.819,46.966,0.0,73.97,120.919,109.163,119.054,41.346,53.093,51.874,-10.82,71.0,70.563,72.625,72.188,67.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,71.5,70.875,-0.052,95.875,77.938,73.563,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.006,77.313,75.813,70.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.625,66.813,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.018,0.0,0.0,0.035,0.036,-0.005,-0.0,-0.001,-0.0
8312007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,11.048,1.248,65.158,71.209,74.073,65.547,62.395,0.0,0.04,0.087,20.0,20.0,67.707,46.966,0.0,73.97,120.697,109.057,118.832,41.419,53.093,51.801,-10.82,71.063,70.5,72.625,72.188,67.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,71.5,70.875,-0.052,95.813,77.813,73.563,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.006,77.313,75.813,70.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.01,74.375,74.688,66.813,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.0,-0.0
8312007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,9.286,1.621,65.265,71.209,74.073,65.652,62.395,0.0,0.04,0.083,20.0,20.0,67.566,47.106,0.0,73.97,120.623,108.951,118.685,41.419,53.093,51.874,-10.82,71.0,70.5,72.625,72.25,67.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,71.563,70.875,-0.052,95.625,77.813,73.688,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.006,77.313,75.813,70.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.375,74.688,66.938,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.035,0.036,-0.005,-0.0,-0.001,-0.0
8312007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,11.048,2.052,65.588,71.422,74.284,65.864,62.716,0.0,0.04,0.087,20.0,20.0,67.426,47.134,0.0,74.292,120.475,108.845,118.537,41.566,53.093,51.874,-10.82,70.875,70.375,72.688,72.188,67.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,71.5,70.875,-0.052,95.5,77.688,73.688,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.313,75.688,70.313,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.5,74.688,66.938,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,9.286,3.137,65.373,71.422,74.284,65.758,62.609,0.0,0.04,0.083,20.0,20.0,67.286,47.19,0.0,74.077,120.327,108.632,118.389,41.566,53.302,51.947,-10.82,70.938,70.375,72.625,72.188,67.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,71.5,70.875,-0.052,95.5,77.688,73.688,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,77.313,75.688,70.313,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.011,74.375,74.688,66.938,73.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,11.048,1.251,65.48,71.422,74.179,65.969,62.609,0.0,0.04,0.083,20.0,20.0,67.146,47.274,0.0,73.97,120.253,108.42,118.315,41.639,53.302,52.02,-10.82,70.813,70.375,72.625,72.188,67.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.5,70.875,-0.052,95.313,77.688,73.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,77.188,75.813,70.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.625,67.0,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,12.81,1.6,65.803,71.103,74.073,65.864,62.93,0.0,0.04,0.083,20.0,20.0,67.062,47.33,0.0,74.292,120.105,108.42,118.168,41.786,53.407,52.02,-10.82,70.688,70.313,72.625,72.188,67.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,71.563,70.938,-0.052,95.0,77.5,73.875,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,77.313,75.688,70.313,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.688,66.938,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8312007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,11.048,1.242,65.588,71.103,73.968,65.969,62.716,0.0,0.04,0.083,20.0,20.0,66.949,47.386,0.0,73.97,119.957,108.207,118.02,41.786,53.511,52.093,-10.82,70.563,70.375,72.688,72.188,67.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.563,70.938,-0.052,94.5,77.5,73.875,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,77.188,75.688,70.313,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.5,74.688,67.0,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,11.048,1.957,65.911,71.209,73.968,65.969,62.93,0.0,0.04,0.083,20.0,20.0,66.865,47.358,0.0,74.184,119.809,108.101,117.872,41.859,53.407,52.165,-10.82,70.375,70.375,72.688,72.188,67.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,71.5,70.875,-0.052,93.688,77.5,73.875,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,77.313,75.688,70.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,74.688,67.125,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,11.048,2.069,65.803,71.209,73.863,65.969,62.823,0.0,0.04,0.083,20.0,20.0,66.753,47.414,0.0,74.077,119.513,107.889,117.725,41.932,53.511,52.165,-10.82,70.313,70.375,72.625,72.188,67.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,71.563,70.938,-0.052,92.875,77.375,73.875,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.006,77.313,75.688,70.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,67.125,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,11.048,2.588,65.803,71.209,73.968,66.286,62.93,0.0,0.04,0.083,20.0,20.0,66.641,47.442,0.0,73.97,119.513,107.782,117.503,41.932,53.511,52.165,-10.82,70.25,70.313,72.625,72.188,67.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,71.563,70.938,-0.052,92.563,77.375,73.875,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.006,77.188,75.688,70.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.5,74.688,67.25,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.695,2.248,11.048,1.902,65.911,71.103,73.968,66.181,62.93,0.0,0.04,0.083,20.0,20.0,66.529,47.442,0.0,73.97,119.439,107.782,117.503,42.079,53.616,52.311,-10.82,70.25,70.313,72.625,72.188,67.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,71.563,70.875,-0.052,92.063,77.375,73.875,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.006,77.188,75.688,70.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.688,67.25,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,11.048,2.307,65.911,71.103,73.863,66.392,62.93,0.0,0.04,0.087,20.0,20.0,66.445,47.498,0.0,73.97,119.291,107.464,117.355,42.152,53.616,52.311,-10.82,70.25,70.25,72.625,72.188,67.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,71.5,70.938,-0.052,92.0,77.375,73.938,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.005,77.188,75.688,70.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,67.375,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8312007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,11.048,2.14,66.019,71.103,73.968,66.181,63.038,0.0,0.04,0.083,20.0,20.0,66.304,47.527,0.0,73.97,119.069,107.464,117.207,42.225,53.72,52.384,-10.82,70.438,70.188,72.625,72.188,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,71.563,70.875,-0.052,91.563,77.375,73.938,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,77.188,75.813,70.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.688,67.5,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,16.333,2.028,66.019,71.103,73.863,66.286,63.038,0.0,0.04,0.083,20.0,20.0,66.248,47.555,0.0,73.97,118.921,107.464,117.06,42.298,53.825,52.457,-10.828,70.438,70.063,72.625,72.188,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,71.563,70.938,-0.052,91.375,77.313,74.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,77.188,75.688,70.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,67.5,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,14.572,2.118,66.126,71.103,73.968,66.286,63.145,0.0,0.04,0.083,20.0,20.0,66.136,47.611,0.0,73.97,118.773,107.145,116.912,42.372,53.929,52.457,-10.82,70.25,70.125,72.5,72.188,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,71.688,70.875,-0.052,91.063,77.188,73.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.188,75.688,70.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.375,74.688,67.625,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8312007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,12.81,3.479,66.234,71.103,73.863,66.392,63.145,0.0,0.04,0.083,20.0,20.0,66.024,47.639,0.0,73.97,118.773,107.039,116.838,42.518,53.929,52.53,-10.82,70.188,70.063,72.625,72.188,67.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,71.563,70.875,-0.052,90.875,77.188,73.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.188,75.688,70.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.875,67.625,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,12.81,1.69,66.234,71.209,74.073,66.603,63.145,0.0,0.04,0.083,20.0,20.0,65.94,47.695,0.0,74.077,118.477,106.933,116.617,42.445,53.929,52.53,-10.82,70.0,70.125,72.5,72.188,67.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,71.563,70.875,-0.052,90.625,77.125,73.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.005,77.188,75.688,70.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.375,74.688,67.625,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,11.048,1.971,66.557,71.103,73.863,66.603,63.573,0.0,0.04,0.087,20.0,20.0,65.828,47.723,0.0,74.184,118.403,106.826,116.543,42.592,54.138,52.675,-10.82,70.063,70.125,72.625,72.188,67.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,71.688,70.938,-0.052,90.375,76.875,74.063,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.188,75.688,70.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.375,74.688,67.688,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.004,0.017,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.0,0.0
8312007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.648,2.248,9.286,2.087,66.449,71.103,73.863,66.498,63.252,0.0,0.04,0.083,20.0,20.0,65.743,47.723,0.0,73.97,118.255,106.614,116.395,42.665,54.138,52.602,-10.82,70.125,70.063,72.625,72.188,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,71.688,70.875,-0.052,90.25,76.75,74.063,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.063,75.688,70.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,67.75,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.017,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8312007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,12.81,0.796,66.449,71.103,73.758,66.603,63.359,0.0,0.04,0.083,20.0,20.0,65.687,47.751,0.0,73.97,118.108,106.508,116.321,42.738,54.138,52.675,-10.82,70.063,70.063,72.625,72.188,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,71.688,70.875,-0.052,90.063,76.75,74.125,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.006,77.063,75.688,70.875,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.375,74.688,67.688,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,12.81,1.998,66.557,70.997,73.758,66.603,63.359,0.0,0.04,0.083,20.0,20.0,65.575,47.807,0.0,73.97,117.886,106.401,116.1,42.811,54.347,52.675,-10.82,70.125,70.063,72.625,72.188,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,71.688,70.938,-0.052,89.75,76.75,74.125,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.006,77.063,75.813,70.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.688,67.75,73.625,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.703,2.248,11.048,3.474,66.557,71.103,73.758,66.709,63.466,0.0,0.04,0.083,20.0,20.0,65.463,47.807,0.0,73.97,117.886,106.295,116.026,42.811,54.347,52.748,-10.82,70.063,70.0,72.625,72.063,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,71.688,70.938,-0.052,89.563,76.75,74.125,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.005,77.188,75.688,70.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,68.0,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.742,2.248,11.048,1.919,66.664,71.103,73.863,66.709,63.466,0.0,0.036,0.083,20.0,20.0,65.407,47.863,0.0,73.97,117.664,106.083,115.878,42.885,54.347,52.821,-10.82,70.063,70.063,72.625,72.188,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,71.688,70.938,-0.052,89.438,76.75,74.125,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.006,77.063,75.688,70.875,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,68.0,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.75,1.126,0.462,2.263,66.664,71.103,73.653,66.709,63.573,0.0,0.04,0.083,20.0,20.0,65.295,47.891,0.0,73.97,117.59,106.083,115.73,42.958,54.451,52.748,-10.828,70.063,70.0,72.625,72.188,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,71.688,70.938,-0.052,89.125,76.688,74.25,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.006,77.188,75.625,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,74.688,68.063,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,12.81,1.828,66.664,71.103,73.758,66.709,63.68,0.0,0.04,0.087,20.0,20.0,65.211,47.947,0.0,73.97,117.442,105.87,115.656,43.031,54.451,52.894,-10.82,70.438,69.938,72.625,72.188,68.188,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,71.688,70.938,-0.052,88.938,76.688,74.25,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.006,77.063,75.688,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,68.063,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.789,2.248,9.286,2.363,66.88,70.997,73.758,66.815,63.68,0.0,0.04,0.083,20.0,20.0,65.042,48.031,0.0,73.97,117.22,105.87,115.435,43.104,54.556,52.894,-10.82,70.375,69.938,72.5,72.063,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,71.688,70.938,-0.052,88.938,76.75,74.25,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.007,77.188,75.688,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,68.188,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.003,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,12.81,2.306,66.987,71.315,73.863,67.026,63.68,0.0,0.04,0.083,20.0,20.0,64.93,48.003,0.0,73.97,117.146,105.764,115.361,43.104,54.556,53.112,-10.82,70.5,69.875,72.5,72.188,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,71.813,70.938,-0.052,88.625,76.688,74.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.006,77.063,75.813,71.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,68.188,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.017,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8312007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,11.048,2.14,66.88,71.103,73.653,66.815,63.787,0.0,0.04,0.087,20.0,20.0,64.874,48.087,0.0,73.862,117.072,105.658,115.287,43.324,54.66,53.112,-10.82,70.5,69.875,72.5,72.063,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,71.688,70.938,-0.052,88.563,76.688,74.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.063,75.688,71.0,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.875,68.313,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,11.048,3.526,66.987,71.103,73.758,66.92,64.001,0.0,0.04,0.083,20.0,20.0,64.706,48.143,0.0,73.862,116.776,105.445,114.992,43.251,54.66,53.039,-10.828,70.5,69.938,72.5,71.875,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,71.813,70.938,-0.052,88.313,76.688,74.438,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.063,75.813,71.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,68.313,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.001,0.0
8312007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,16.333,2.228,67.095,71.103,73.653,66.92,63.894,0.0,0.04,0.083,20.0,20.0,64.594,48.115,0.0,73.97,116.702,105.339,114.992,43.397,54.765,53.112,-10.82,70.5,69.938,72.5,72.063,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,71.688,70.938,-0.052,88.25,76.688,74.438,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.063,75.688,71.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.688,68.313,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,5.758,2.489,67.095,70.997,73.653,66.92,63.894,0.0,0.036,0.083,20.0,20.0,64.481,48.171,0.0,74.077,116.628,105.233,114.844,43.471,54.765,53.185,-10.82,70.375,70.0,72.5,72.063,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.813,70.938,-0.052,87.938,76.688,74.25,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.063,75.813,71.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,74.688,68.313,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8312007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.844,2.248,7.522,1.741,67.095,71.103,73.758,67.026,63.894,0.0,0.04,0.083,20.0,20.0,64.369,48.171,0.0,73.862,116.554,105.127,114.696,43.544,54.869,53.258,-10.828,70.688,69.875,72.5,72.063,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,71.688,70.938,-0.052,87.688,76.688,74.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.005,77.063,75.813,71.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,74.688,68.375,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,0.004,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8312007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,5.758,2.139,67.203,70.997,73.758,67.026,64.001,0.0,0.04,0.083,20.0,20.0,64.257,48.115,0.0,73.862,116.406,104.808,114.548,43.617,54.974,53.331,-10.828,70.625,69.813,72.5,72.063,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,71.813,71.125,-0.052,87.625,76.688,74.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.006,77.063,75.813,71.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.688,68.625,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8312007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,3.993,1.636,67.31,70.997,73.863,67.026,64.001,0.0,0.036,0.083,20.0,20.0,64.173,48.031,0.0,73.862,116.258,104.808,114.475,43.69,54.974,53.331,-10.82,70.625,69.75,72.5,71.875,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,71.688,70.938,-0.052,87.438,76.75,74.563,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.006,77.0,75.813,71.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.25,74.625,68.625,73.75,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8312007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,5.758,2.251,67.31,70.997,73.863,67.026,64.108,0.0,0.04,0.083,20.0,20.0,64.089,48.003,0.0,73.862,116.11,104.808,114.327,43.764,55.078,53.331,-10.82,71.125,69.563,72.5,71.875,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,71.813,70.938,-0.052,87.375,76.75,74.563,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,77.063,75.813,71.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,74.688,68.688,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8312007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.727,2.248,5.758,2.251,67.418,70.997,73.863,67.026,64.108,0.0,0.04,0.083,20.0,20.0,63.948,47.975,0.0,73.862,115.962,104.596,114.179,43.764,55.183,53.404,-10.828,71.25,69.5,72.5,72.063,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,71.813,71.125,-0.052,87.125,76.75,74.563,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,77.063,75.813,71.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.02,74.25,74.688,68.688,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8312007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,7.522,2.14,67.418,70.997,73.968,67.026,64.108,0.0,0.04,0.087,20.0,20.0,63.864,47.947,0.0,73.97,115.888,104.489,114.105,43.837,55.183,53.404,-10.828,71.375,69.5,72.5,72.063,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,71.813,71.125,-0.052,87.063,76.75,74.563,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.063,75.813,71.438,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.02,74.25,74.688,68.813,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
8312007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,5.758,1.746,67.525,70.997,73.968,67.026,64.215,0.0,0.04,0.083,20.0,20.0,63.752,47.975,0.0,73.97,115.814,104.383,113.958,43.91,55.287,53.476,-10.828,71.375,69.5,72.5,72.063,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,71.813,70.938,-0.052,86.813,76.75,74.625,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.063,75.813,71.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.02,74.25,74.688,68.813,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8312007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,7.522,2.079,67.525,70.997,73.968,67.131,64.215,0.0,0.04,0.083,20.0,20.0,63.64,48.003,0.0,73.862,115.592,104.383,113.81,43.984,55.183,53.476,-10.828,71.375,69.563,72.5,72.063,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,71.813,71.125,-0.052,86.625,76.75,74.625,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,77.063,75.813,71.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.25,74.688,68.813,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.017,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.0,0.0
8312007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,5.758,2.964,67.848,70.997,73.968,67.131,64.429,0.0,0.04,0.083,20.0,20.0,63.528,48.031,0.0,74.077,115.518,104.171,113.736,44.057,55.287,53.549,-10.82,71.313,69.563,72.5,72.063,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,71.938,71.125,-0.052,86.625,76.75,74.625,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.0,75.813,71.5,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.688,68.813,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.017,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.0
8312007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,5.758,1.913,67.633,70.997,73.968,67.131,64.215,0.0,0.04,0.083,20.0,20.0,63.388,48.087,0.0,73.862,115.37,104.064,113.588,44.13,55.392,53.622,-10.82,71.313,69.563,72.5,71.875,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,71.813,71.125,-0.052,86.563,76.75,74.625,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.005,77.0,75.813,71.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,74.688,68.688,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
