DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,5.758,1.916,67.848,71.209,74.179,67.343,64.536,0.0,0.04,0.083,20.0,20.0,63.303,48.115,0.0,74.077,115.296,103.958,113.514,44.13,55.392,53.622,-10.82,71.125,69.5,72.5,72.063,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,71.813,71.125,-0.052,86.25,76.75,74.625,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.005,77.0,75.813,71.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.25,74.688,68.875,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.0,0.0
8312007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,5.758,2.136,67.741,71.209,74.179,67.448,64.322,0.0,0.04,0.087,20.0,20.0,63.191,48.143,0.0,73.862,115.148,103.746,113.367,44.203,55.392,53.695,-10.82,71.375,69.563,72.5,72.063,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,71.938,71.125,-0.052,86.125,76.75,74.625,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.0,75.813,71.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.25,74.688,69.0,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,-0.0
8312007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,5.758,2.136,67.741,70.997,73.968,67.343,64.429,0.0,0.04,0.083,20.0,20.0,63.079,48.143,0.0,73.97,114.926,103.64,113.219,44.277,55.496,53.695,-10.82,71.5,69.563,72.5,72.063,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,71.813,70.938,-0.052,85.938,76.75,74.625,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.006,77.0,75.813,71.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.188,74.875,69.0,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,5.758,1.678,67.848,70.891,73.863,67.237,64.429,0.0,0.04,0.087,20.0,20.0,62.939,48.171,0.0,73.97,114.853,103.746,113.071,44.423,55.601,53.768,-10.82,71.563,69.563,72.5,71.875,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.938,71.125,-0.052,85.813,76.75,74.625,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.006,77.0,75.813,71.5,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.25,74.688,69.0,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8312007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.727,2.248,7.522,1.674,67.848,70.997,73.968,67.343,64.536,0.0,0.04,0.083,20.0,20.0,62.855,48.227,0.0,73.862,114.779,103.64,112.923,44.423,55.601,53.841,-10.828,71.438,69.625,72.5,71.875,69.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.813,71.125,-0.052,85.625,76.75,74.625,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.006,76.938,75.813,71.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,74.25,74.688,69.0,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,0.017,0.0,0.0,0.034,0.035,-0.005,0.0,-0.0,0.0
8312007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,5.758,2.151,67.956,70.997,73.968,67.343,64.536,0.0,0.04,0.083,20.0,20.0,62.742,48.227,0.0,73.862,114.705,103.321,112.923,44.496,55.705,53.913,-10.82,71.375,69.625,72.5,71.875,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,71.938,70.938,-0.052,85.563,76.75,74.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,77.063,75.688,71.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.875,69.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8312007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,5.758,2.083,67.956,70.997,73.863,67.448,64.643,0.0,0.04,0.083,20.0,20.0,62.63,48.255,0.0,73.862,114.483,103.215,112.776,44.57,55.81,53.913,-10.82,71.313,69.625,72.438,71.875,69.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,71.938,70.938,-0.052,85.438,76.75,74.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.813,71.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.875,69.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8312007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.648,2.248,7.522,2.206,68.171,70.997,73.863,67.448,64.75,0.0,0.04,0.083,20.0,20.0,62.518,48.255,0.0,74.077,114.335,103.321,112.628,44.716,55.81,53.986,-10.828,71.375,69.625,72.5,71.875,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,71.938,71.125,-0.052,85.313,76.75,74.563,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,77.0,75.813,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.188,74.688,69.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.003,0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8312007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,5.758,2.139,68.171,70.997,73.863,67.554,64.857,0.0,0.04,0.083,20.0,20.0,62.434,48.311,0.0,74.077,114.261,103.108,112.554,44.716,55.81,53.986,-10.82,71.563,69.688,72.5,72.063,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,71.938,71.125,-0.052,85.25,76.75,74.563,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.005,77.0,75.813,71.75,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,74.688,69.188,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8312007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,7.522,1.245,68.064,71.209,74.073,67.765,64.75,0.0,0.04,0.087,20.0,20.0,62.294,48.339,0.0,73.862,114.187,102.896,112.406,44.789,55.81,54.059,-10.82,71.5,69.75,72.5,71.875,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,71.938,71.125,-0.052,85.0,76.75,74.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.813,71.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.188,74.688,69.313,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8312007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,7.522,1.24,68.171,70.997,73.863,67.554,64.75,0.0,0.04,0.083,20.0,20.0,62.238,48.283,0.0,73.862,114.039,102.896,112.333,44.789,55.914,54.059,-10.828,71.375,69.813,72.438,71.875,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,71.938,71.125,-0.052,84.938,76.75,74.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.813,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,69.313,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8312007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,7.522,1.971,68.171,70.997,73.758,67.66,64.75,0.0,0.04,0.083,20.0,20.0,62.125,48.339,0.0,73.862,113.965,102.79,112.185,45.009,55.914,54.132,-10.82,71.375,69.875,72.5,71.875,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,71.938,71.125,-0.052,84.813,76.75,74.563,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,76.0,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,74.188,74.688,69.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8312007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,7.522,2.138,68.171,71.103,73.758,67.66,64.75,0.0,0.04,0.087,20.0,20.0,62.041,48.367,0.0,73.862,113.817,102.684,112.111,45.009,56.018,54.205,-10.82,71.5,69.938,72.438,71.875,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,71.938,71.125,-0.052,84.75,76.75,74.563,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.006,76.938,75.813,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,69.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8312007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,11.048,2.139,68.494,71.103,73.758,67.66,65.071,0.0,0.04,0.083,20.0,20.0,61.901,48.367,0.0,74.077,113.669,102.471,111.963,45.083,56.123,54.278,-10.82,71.375,70.063,72.438,71.875,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,71.938,71.125,-0.052,84.625,76.688,74.438,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.006,77.0,75.813,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.25,74.688,69.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8312007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,12.81,1.245,68.279,71.103,73.758,67.765,64.857,0.0,0.04,0.083,20.0,20.0,61.817,48.367,0.0,73.755,113.595,102.471,111.815,45.083,56.123,54.278,-10.82,71.063,70.313,72.5,71.875,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,71.938,71.125,-0.052,84.438,76.688,74.438,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.625,75.813,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.188,74.688,69.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8312007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,12.81,-0.888,68.279,70.997,73.863,67.765,64.964,0.0,0.04,0.083,20.0,20.0,61.705,48.339,0.0,73.862,113.447,102.365,111.668,45.156,56.227,54.278,-10.82,70.938,70.563,72.438,71.875,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,72.063,71.125,-0.052,84.438,76.688,74.438,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.006,76.938,75.813,71.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.014,74.188,74.688,69.375,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,11.048,0.559,68.494,71.103,73.653,67.765,65.071,0.0,0.04,0.083,20.0,20.0,61.621,48.339,0.0,73.97,113.373,102.259,111.594,45.229,56.227,54.278,-10.82,70.688,70.813,72.5,72.063,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,72.063,71.25,-0.052,84.25,76.688,74.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.006,76.938,76.0,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,74.188,74.688,69.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8312007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,11.048,1.783,68.386,71.103,73.758,67.871,64.964,0.0,0.04,0.083,20.0,20.0,61.508,48.339,0.0,73.862,113.299,102.152,111.52,45.302,56.332,54.35,-10.82,70.313,71.0,72.5,72.063,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.063,71.125,-0.052,84.25,76.625,74.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.005,76.938,75.813,71.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.019,74.188,74.688,69.5,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
8312007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,11.048,2.052,68.386,71.103,73.653,67.871,64.964,0.0,0.04,0.083,20.0,20.0,61.452,48.283,0.0,73.862,113.077,102.152,111.372,45.376,56.332,54.423,-10.82,70.438,71.188,72.5,71.75,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,71.938,71.125,-0.052,84.0,76.688,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.938,76.0,71.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,69.5,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8312007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.711,2.248,7.522,1.718,68.386,70.997,73.758,68.188,64.964,0.0,0.04,0.087,20.0,20.0,61.34,48.255,0.0,73.862,112.929,101.94,111.151,45.449,56.436,54.423,-10.828,70.5,71.313,72.438,71.875,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.063,71.125,-0.052,84.0,76.625,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.625,75.688,72.063,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.563,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8312007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.422,2.248,7.522,1.643,68.386,71.103,73.653,68.082,65.071,0.0,0.04,0.083,20.0,20.0,61.284,48.199,0.0,73.862,112.855,101.834,111.077,45.449,56.436,54.496,-10.82,70.5,71.375,72.438,71.875,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,72.063,71.125,-0.052,83.813,76.625,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.625,75.813,72.063,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.188,74.688,69.5,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8312007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,7.522,1.101,68.494,71.103,73.653,68.082,65.071,0.0,0.036,0.083,20.0,20.0,61.2,48.199,0.0,73.862,112.707,101.727,110.929,45.522,56.541,54.569,-10.82,70.5,71.375,72.5,71.875,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,72.063,71.25,-0.052,83.688,76.625,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.625,75.688,72.063,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.563,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8312007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,5.758,1.02,68.494,71.315,73.863,68.188,65.071,0.0,0.04,0.087,20.0,20.0,61.116,48.199,0.0,73.862,112.633,101.621,110.929,45.595,56.541,54.569,-10.828,70.563,71.375,72.5,71.875,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.063,71.125,-0.052,83.688,76.625,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.005,76.625,75.813,72.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.5,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.758,2.248,5.758,2.081,68.602,71.103,73.653,68.188,65.178,0.0,0.04,0.083,20.0,20.0,61.032,48.199,0.0,73.97,112.485,101.515,110.708,45.595,56.75,54.569,-10.82,70.625,71.438,72.5,71.875,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.063,71.125,-0.052,83.688,76.625,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.005,76.625,75.813,72.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.188,74.688,69.563,73.813,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.002,0.027,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,7.522,2.127,68.602,71.103,73.653,68.188,65.178,0.0,0.04,0.083,20.0,20.0,60.948,48.227,0.0,73.862,112.337,101.409,110.634,45.669,56.645,54.642,-10.82,70.625,71.563,72.438,71.875,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.063,71.25,-0.052,83.625,76.625,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.625,75.813,72.125,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.063,74.688,69.75,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.0
8312007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.461,2.248,5.758,0.881,68.709,71.209,73.653,68.188,65.178,0.0,0.04,0.083,20.0,20.0,60.891,48.227,0.0,73.862,112.263,101.303,110.56,45.815,56.854,54.715,-10.82,70.625,71.563,72.438,71.875,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.063,71.125,-0.052,83.438,76.625,74.125,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.625,75.813,72.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.75,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.027,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,12.81,2.121,68.709,71.103,73.653,68.188,65.286,0.0,0.04,0.083,20.0,20.0,60.807,48.227,0.0,73.755,112.189,101.196,110.486,45.888,56.75,54.715,-10.828,70.688,71.5,72.438,71.875,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.188,71.125,-0.052,83.438,76.625,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.006,76.625,75.813,72.125,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.75,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8312007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,7.522,2.145,68.709,71.103,73.653,68.293,65.178,0.0,0.036,0.083,20.0,20.0,60.723,48.339,0.0,73.755,112.041,101.196,110.338,45.962,56.75,54.787,-10.82,70.625,71.75,72.438,71.875,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,72.063,71.125,-0.052,83.438,76.625,74.125,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.625,75.813,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.018,74.063,74.688,69.75,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8312007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,5.758,1.133,68.709,71.209,73.653,68.293,65.286,0.0,0.04,0.083,20.0,20.0,60.639,48.311,0.0,73.862,111.893,101.09,110.191,45.888,56.854,54.715,-10.82,70.5,71.75,72.438,71.875,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,72.188,71.25,-0.052,83.188,76.625,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.625,75.813,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.014,74.063,74.688,69.875,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,1.244,68.709,71.422,73.968,68.505,65.286,0.0,0.04,0.083,20.0,20.0,60.527,48.283,0.0,73.755,111.819,101.09,110.117,46.035,57.063,54.86,-10.828,70.625,71.688,72.438,71.875,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.188,71.125,-0.052,83.125,76.625,74.25,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.625,75.813,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.875,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8312007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,0.363,68.817,71.422,73.968,68.61,65.286,0.0,0.04,0.083,20.0,20.0,60.499,48.199,0.0,73.755,111.671,100.878,109.969,46.108,57.168,54.86,-10.828,70.938,71.563,72.5,71.875,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.188,71.25,-0.052,83.125,76.625,74.125,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.563,75.813,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,69.875,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,3.993,2.089,68.817,71.103,73.863,68.293,65.393,0.0,0.04,0.083,20.0,20.0,60.415,48.171,0.0,73.862,111.523,100.665,109.821,46.181,56.959,54.933,-10.82,71.063,71.313,72.438,71.875,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,72.188,71.25,-0.052,83.063,76.688,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,76.0,72.188,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.014,74.063,74.688,70.0,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,3.993,1.895,68.817,71.103,73.863,68.399,65.393,0.0,0.04,0.083,20.0,20.0,60.359,48.143,0.0,73.755,111.523,100.559,109.821,46.255,57.272,55.006,-10.82,71.0,71.313,72.5,71.875,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.063,71.125,-0.052,82.938,76.688,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.625,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,70.0,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,3.993,1.245,68.925,71.209,73.758,68.293,65.393,0.0,0.04,0.083,20.0,20.0,60.246,48.031,0.0,73.862,111.45,100.453,109.747,46.328,57.063,55.006,-10.828,71.125,71.313,72.438,71.75,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,72.188,71.125,-0.052,82.938,76.688,74.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.0,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.036,-0.008,0.0,0.0,0.0
8312007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,5.758,0.798,68.925,71.315,74.073,68.61,65.5,0.0,0.036,0.083,20.0,20.0,60.134,48.003,0.0,73.755,111.302,100.453,109.526,46.401,57.168,55.079,-10.82,70.938,71.5,72.438,71.875,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.188,71.125,-0.052,82.813,76.688,74.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,74.688,70.0,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8312007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,5.758,1.02,68.925,71.209,73.863,68.399,65.5,0.0,0.04,0.083,20.0,20.0,60.05,48.031,0.0,73.755,111.154,100.453,109.452,46.401,57.377,55.152,-10.82,70.75,71.563,72.438,71.875,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.188,71.25,-0.052,82.625,76.688,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.013,74.063,74.688,70.125,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8312007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,3.993,0.375,69.14,71.209,73.863,68.399,65.714,0.0,0.04,0.083,20.0,20.0,59.938,48.031,0.0,74.077,111.006,100.347,109.378,46.548,57.168,55.152,-10.82,70.75,71.688,72.438,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.188,71.25,-0.052,82.625,76.688,74.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,74.688,70.125,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8312007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,0.378,69.032,71.103,73.863,68.399,65.5,0.0,0.04,0.083,20.0,20.0,59.882,48.031,0.0,73.862,110.932,100.134,109.23,46.548,57.272,55.224,-10.82,70.813,71.875,72.313,71.75,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,72.188,71.25,-0.052,82.5,76.688,74.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.005,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.063,74.688,70.125,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,0.0
8312007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,5.758,0.182,68.925,71.422,74.073,68.61,65.5,0.0,0.04,0.083,20.0,20.0,59.798,48.059,0.0,73.755,110.858,100.028,109.156,46.548,57.481,55.224,-10.82,70.813,71.938,72.438,71.875,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.188,71.125,-0.052,82.438,76.688,74.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.063,74.688,70.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8312007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,7.522,0.138,69.032,71.422,74.073,68.716,65.5,0.0,0.036,0.083,20.0,20.0,59.713,48.087,0.0,73.755,110.636,99.922,109.009,46.694,57.377,55.224,-10.82,70.875,72.0,72.438,71.875,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.188,71.25,-0.052,82.438,76.688,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,76.563,75.813,72.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,74.688,70.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.633,2.248,5.758,1.222,69.032,71.209,73.863,68.505,65.607,0.0,0.036,0.083,20.0,20.0,59.657,48.087,0.0,73.755,110.562,99.815,108.861,46.768,57.586,55.297,-10.82,70.75,72.188,72.313,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,72.188,71.25,-0.052,82.375,76.688,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,76.563,75.813,72.438,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.063,74.688,70.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.027,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,0.0
8312007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.539,2.248,3.993,1.66,69.032,71.103,73.863,68.505,65.607,0.0,0.04,0.083,20.0,20.0,59.545,48.059,0.0,73.755,110.488,99.815,108.787,46.768,57.481,55.297,-10.82,70.5,72.25,72.438,71.875,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.188,71.25,-0.052,82.375,76.688,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,76.563,76.0,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.063,74.688,70.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.004,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,0.0
8312007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,5.758,0.552,69.14,71.209,73.863,68.505,65.714,0.0,0.04,0.083,20.0,20.0,59.489,48.087,0.0,73.755,110.34,99.709,108.713,46.914,57.481,55.37,-10.82,70.875,72.375,72.438,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.313,71.25,-0.052,82.25,76.688,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.005,76.563,76.0,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.063,74.688,70.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8312007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,5.758,0.35,69.14,71.209,73.758,68.505,65.714,0.0,0.04,0.087,20.0,20.0,59.405,48.115,0.0,73.755,110.192,99.603,108.566,46.914,57.586,55.37,-10.828,70.563,72.5,72.438,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.313,71.25,-0.052,82.0,76.688,74.25,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.563,75.813,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.063,74.688,70.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,0.0
8312007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,5.758,0.937,69.14,71.209,73.758,68.61,65.714,0.0,0.04,0.083,20.0,20.0,59.321,48.087,0.0,73.647,110.044,99.497,108.492,46.914,57.586,55.443,-10.82,70.5,72.688,72.438,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,72.188,71.25,-0.052,82.0,76.688,74.125,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.563,75.813,72.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8312007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,5.758,0.35,69.248,71.209,73.758,68.61,65.714,0.0,0.04,0.083,20.0,20.0,59.209,48.059,0.0,73.755,110.044,99.39,108.344,46.987,57.586,55.443,-10.82,70.438,72.875,72.313,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,72.313,71.25,-0.052,81.938,76.688,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,75.813,72.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.188,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8312007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,5.758,0.511,69.14,71.209,73.758,68.716,65.714,0.0,0.04,0.083,20.0,20.0,59.125,48.087,0.0,73.755,109.896,99.39,108.27,47.134,57.69,55.516,-10.82,70.313,72.938,72.438,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,72.188,71.25,-0.052,81.938,76.688,74.125,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.563,75.813,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8312007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,5.758,0.354,69.248,71.209,73.758,68.716,65.714,0.0,0.04,0.083,20.0,20.0,59.04,48.115,0.0,73.755,109.748,99.178,108.196,47.207,57.69,55.589,-10.82,70.313,73.125,72.438,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.313,71.375,-0.052,81.875,76.688,74.125,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.563,75.813,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.375,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8312007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,5.758,0.497,69.248,71.209,73.863,68.716,65.821,0.0,0.04,0.083,20.0,20.0,59.012,48.059,0.0,73.862,109.674,99.072,108.048,47.207,58.003,55.589,-10.828,70.313,73.25,72.438,71.875,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.313,71.375,-0.052,81.875,76.688,74.125,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.563,75.813,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.063,74.688,70.375,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8312007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,5.758,2.112,69.355,71.209,73.758,68.716,65.928,0.0,0.04,0.083,20.0,20.0,58.956,48.059,0.0,73.862,109.6,98.966,108.048,47.28,57.795,55.661,-10.82,70.5,73.375,72.438,71.75,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,72.313,71.25,-0.052,81.75,76.688,74.125,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.563,76.0,72.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.625,70.5,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8312007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,5.758,1.938,69.355,71.209,73.758,68.716,65.928,0.0,0.04,0.083,20.0,20.0,58.9,48.087,0.0,73.755,109.526,99.072,107.901,47.354,58.108,55.734,-10.82,70.25,73.438,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,72.313,71.25,-0.052,81.75,76.688,74.125,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,76.0,72.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.5,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8312007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,3.993,0.371,69.355,71.209,73.653,68.716,65.928,0.0,0.04,0.083,20.0,20.0,58.844,48.087,0.0,73.755,109.378,98.859,107.753,47.427,57.899,55.734,-10.82,70.563,73.5,72.438,71.875,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.313,71.375,-0.052,81.625,76.688,74.125,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.5,76.0,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.5,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8312007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,3.993,1.902,69.355,71.528,73.863,68.927,65.928,0.0,0.04,0.083,20.0,20.0,58.76,48.087,0.0,73.755,109.23,98.753,107.605,47.427,57.899,55.734,-10.82,70.188,73.563,72.438,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.313,71.25,-0.052,81.625,76.688,74.125,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,76.5,76.0,72.625,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.813,74.875,70.563,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8312007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,5.758,0.636,69.355,71.315,73.653,68.822,65.928,0.0,0.04,0.087,20.0,20.0,58.704,48.087,0.0,73.755,109.156,98.541,107.531,47.5,58.003,55.807,-10.82,70.25,73.75,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,72.313,71.25,-0.052,81.438,76.625,74.125,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.005,76.5,75.813,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.5,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,0.0
