DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,3.993,1.685,69.355,71.315,73.653,68.822,66.035,0.0,0.04,0.087,20.0,20.0,58.62,48.087,0.0,73.755,109.082,98.541,107.458,47.574,58.003,55.807,-10.82,70.188,73.813,72.313,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.313,71.25,-0.052,81.438,76.688,74.125,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.005,76.5,76.0,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.563,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8312007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,5.758,2.116,69.355,71.209,73.653,68.822,66.035,0.0,0.04,0.083,20.0,20.0,58.592,48.087,0.0,73.755,108.934,98.434,107.384,47.647,58.317,55.88,-10.82,70.25,73.875,72.313,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.313,71.375,-0.052,81.438,76.625,74.125,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.5,76.0,72.688,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.02,73.875,74.688,70.563,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8312007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.406,2.248,5.758,0.408,69.463,71.315,73.548,68.822,66.142,0.0,0.036,0.083,20.0,20.0,58.507,48.115,0.0,73.647,109.008,98.328,107.384,47.793,58.317,56.026,-10.828,70.438,74.0,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.313,71.25,-0.052,81.313,76.688,74.125,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.5,75.813,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.563,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,0.347,69.463,71.209,73.548,68.927,66.142,0.0,0.04,0.083,20.0,20.0,58.479,48.115,0.0,73.755,108.786,98.222,107.162,47.72,58.108,55.953,-10.828,70.438,74.125,72.438,71.75,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,72.313,71.375,-0.052,81.25,76.688,74.125,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.5,75.813,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.875,74.875,70.563,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8312007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,3.993,-0.125,69.463,71.315,73.548,68.927,66.035,0.0,0.04,0.083,20.0,20.0,58.395,48.087,0.0,73.862,108.712,98.116,107.014,47.793,58.212,56.026,-10.82,70.563,74.188,72.438,71.75,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,72.313,71.25,-0.052,81.25,76.688,74.125,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.5,76.0,72.688,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.563,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.35,69.463,71.315,73.548,68.927,66.142,0.0,0.036,0.083,20.0,20.0,58.311,48.115,0.0,73.755,108.564,98.01,106.941,47.867,58.212,56.026,-10.828,70.75,74.313,72.438,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.313,71.25,-0.052,81.125,76.688,74.125,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.375,76.0,72.688,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.688,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8312007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.586,2.248,5.758,0.35,69.355,71.315,73.548,68.927,66.035,0.0,0.04,0.083,20.0,20.0,58.311,48.171,0.0,73.647,108.49,98.116,106.867,47.94,58.421,56.098,-10.82,70.438,74.438,72.438,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,72.313,71.375,-0.052,81.125,76.688,74.25,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.5,76.0,72.688,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,70.688,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8312007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,5.758,0.32,69.463,71.315,73.548,69.033,66.142,0.0,0.036,0.083,20.0,20.0,58.255,48.171,0.0,73.755,108.342,97.797,106.719,48.013,58.317,56.098,-10.828,70.625,74.563,72.313,71.75,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.313,71.25,-0.052,81.063,76.625,74.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.375,76.0,72.688,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.813,74.875,70.688,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,0.35,69.57,71.315,73.548,69.033,66.142,0.0,0.04,0.083,20.0,20.0,58.199,48.171,0.0,73.647,108.268,97.797,106.645,48.013,58.421,56.171,-10.82,70.75,74.75,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.438,71.25,-0.052,81.063,76.688,74.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.875,74.688,70.688,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8312007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,0.308,69.57,71.315,73.548,69.033,66.249,0.0,0.04,0.083,20.0,20.0,58.143,48.171,0.0,73.647,108.121,97.903,106.571,48.086,58.421,56.171,-10.82,70.75,74.875,72.313,71.875,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.438,71.25,-0.052,81.063,76.688,74.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.375,76.0,72.813,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.875,74.688,70.688,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.578,2.248,5.758,0.371,69.678,71.528,73.758,69.244,66.249,0.0,0.04,0.083,20.0,20.0,58.087,48.087,0.0,73.755,108.047,97.585,106.497,48.16,58.63,56.244,-10.82,70.938,75.063,72.313,71.75,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.313,71.375,-0.052,80.813,76.625,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,76.0,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.875,74.875,70.688,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8312007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.294,69.57,71.422,73.653,69.139,66.249,0.0,0.036,0.083,20.0,20.0,58.003,48.227,0.0,73.647,107.899,97.585,106.35,48.233,58.526,56.244,-10.82,70.563,75.313,72.313,71.75,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.313,71.375,-0.052,80.813,76.688,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,70.688,74.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8312007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,0.804,69.678,71.422,73.653,69.033,66.249,0.0,0.036,0.083,20.0,20.0,57.919,48.143,0.0,73.647,107.751,97.585,106.128,48.306,58.526,56.317,-10.82,70.438,75.375,72.313,71.75,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,72.438,71.25,-0.052,80.813,76.688,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,75.813,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.875,70.813,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8312007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.351,69.893,71.315,73.653,69.033,66.57,0.0,0.04,0.083,20.0,20.0,57.89,48.059,0.0,73.862,107.751,97.372,106.202,48.306,58.63,56.39,-10.82,70.563,75.438,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.438,71.375,-0.052,80.75,76.688,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.375,75.813,72.813,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.813,74.688,70.813,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,3.993,0.35,69.678,71.315,73.653,69.139,66.249,0.0,0.04,0.083,20.0,20.0,57.834,48.143,0.0,73.755,107.603,97.478,106.054,48.379,58.63,56.39,-10.82,70.688,75.313,72.313,71.75,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.438,71.375,-0.052,80.625,76.75,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.005,76.375,76.0,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.875,71.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,3.993,0.35,69.678,71.315,73.758,69.139,66.356,0.0,0.036,0.083,20.0,20.0,57.778,48.003,0.0,73.755,107.529,97.16,105.98,48.379,58.735,56.39,-10.828,70.5,75.313,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,72.313,71.375,-0.052,80.625,76.75,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.375,76.0,72.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.222,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8312007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.648,2.248,3.993,2.359,69.786,71.422,73.758,69.139,66.356,0.0,0.04,0.083,20.0,20.0,57.75,47.835,0.0,73.647,107.455,97.053,105.833,48.453,58.735,56.463,-10.82,71.0,75.438,72.125,71.75,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,72.313,71.375,-0.052,80.625,76.75,74.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.375,75.813,72.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8312007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.813,2.248,3.993,0.41,69.786,71.422,73.863,69.244,66.356,0.0,0.04,0.083,20.0,20.0,57.666,47.779,0.0,73.755,107.307,97.053,105.759,48.526,58.735,56.463,-10.82,70.625,75.5,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.438,71.375,-0.052,80.625,76.75,74.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,76.0,72.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8312007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,3.993,1.958,69.786,71.422,73.863,69.244,66.356,0.0,0.036,0.083,20.0,20.0,57.582,47.751,0.0,73.755,107.233,97.053,105.685,48.599,58.839,56.535,-10.82,70.813,75.688,72.313,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,72.438,71.375,-0.052,80.5,76.688,74.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.375,75.813,72.813,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.353,69.678,71.422,73.968,69.244,66.463,0.0,0.036,0.083,20.0,20.0,57.526,47.723,0.0,73.647,107.159,97.16,105.611,48.672,58.944,56.535,-10.82,70.938,75.875,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.438,71.438,-0.052,80.438,76.75,74.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.006,76.375,76.0,72.938,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8312007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,5.758,-0.597,69.786,71.422,73.863,69.244,66.463,0.0,0.04,0.083,20.0,20.0,57.498,47.695,0.0,73.755,107.085,96.841,105.463,48.672,58.944,56.608,-10.82,70.75,76.125,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,72.438,71.25,-0.052,80.438,76.688,74.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.007,76.375,75.813,72.813,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.015,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,3.993,0.54,69.786,71.422,73.863,69.244,66.463,0.0,0.04,0.083,20.0,20.0,57.442,47.751,0.0,73.755,106.863,96.841,105.389,48.672,58.944,56.608,-10.82,70.5,76.375,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.438,71.375,-0.052,80.438,76.688,74.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.375,75.813,72.813,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,5.758,0.672,69.786,71.422,73.863,69.456,66.463,0.0,0.04,0.087,20.0,20.0,57.386,47.723,0.0,73.647,106.863,96.735,105.242,48.892,58.944,56.754,-10.82,70.625,76.688,72.313,71.75,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,72.438,71.375,-0.052,80.188,76.688,74.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.125,76.0,72.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.371,69.786,71.422,73.863,69.35,66.463,0.0,0.036,0.083,20.0,20.0,57.301,47.723,0.0,73.647,106.715,96.735,105.168,48.819,59.048,56.681,-10.82,70.125,76.938,72.313,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,72.563,71.375,-0.052,80.188,76.688,74.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,75.813,72.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.0,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,1.189,69.893,71.422,73.863,69.35,66.57,0.0,0.036,0.083,20.0,20.0,57.33,47.723,0.0,73.647,106.715,96.416,105.094,48.966,59.048,56.754,-10.828,69.563,77.125,72.313,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.438,71.375,-0.052,80.188,76.688,74.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.313,76.0,72.813,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,73.813,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,-0.0
8312007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.361,69.893,71.422,73.758,69.35,66.57,0.0,0.036,0.083,20.0,20.0,57.301,47.751,0.0,73.647,106.567,96.31,104.946,48.966,59.048,56.754,-10.82,69.563,77.313,72.125,71.75,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.438,71.375,-0.052,80.188,76.688,74.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.007,76.313,75.813,72.813,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,3.993,-1.328,69.893,71.422,73.758,69.35,66.57,0.0,0.04,0.087,20.0,20.0,57.33,47.723,0.0,73.647,106.419,96.31,104.872,48.966,59.153,56.9,-10.82,69.563,77.5,72.125,71.75,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.438,71.375,-0.052,80.063,76.688,74.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.375,75.813,72.813,77.0,0.0,98.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.391,2.248,3.993,0.343,69.893,71.422,73.863,69.35,66.57,0.0,0.04,0.083,20.0,20.0,57.301,47.695,0.0,73.755,106.345,96.204,104.799,49.039,59.153,56.827,-10.82,69.375,77.688,72.313,71.75,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.438,71.375,-0.052,80.0,76.625,74.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,76.0,72.938,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.813,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.026,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8312007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.35,69.893,71.422,73.758,69.456,66.677,0.0,0.036,0.083,20.0,20.0,57.217,47.695,0.0,73.647,106.271,96.097,104.725,49.112,59.153,56.827,-10.82,69.563,77.813,72.313,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.563,71.438,-0.052,80.0,76.688,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.313,75.813,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.203,2.248,3.993,0.119,69.893,71.528,73.758,69.456,66.677,0.0,0.04,0.083,20.0,20.0,57.245,47.695,0.0,73.755,106.123,96.097,104.651,49.185,59.257,56.972,-10.82,69.188,78.0,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.438,71.375,-0.052,80.0,76.688,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,76.0,72.938,77.063,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.688,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.026,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8312007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,3.993,0.338,69.893,71.528,73.758,69.456,66.677,0.0,0.04,0.083,20.0,20.0,57.217,47.667,0.0,73.755,106.123,95.885,104.577,49.259,59.257,56.972,-10.828,69.125,78.188,72.313,71.875,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.563,71.375,-0.052,80.0,76.688,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.007,76.313,76.0,72.938,77.063,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,73.688,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,0.35,69.893,71.528,73.758,69.561,66.677,0.0,0.04,0.083,20.0,20.0,57.442,47.695,0.0,73.755,105.975,95.991,104.503,49.332,59.362,56.972,-10.82,68.688,78.375,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.563,71.375,-0.052,79.875,76.688,74.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,76.0,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.813,74.688,71.188,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8312007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,3.993,0.098,69.893,71.422,73.758,69.561,66.677,0.0,0.04,0.083,20.0,20.0,57.386,47.695,0.0,73.647,105.901,96.097,104.355,49.405,59.466,56.972,-10.82,68.75,78.5,72.313,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.563,71.438,-0.052,79.875,76.688,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.125,76.0,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.126,70.001,71.528,73.653,69.456,66.677,0.0,0.04,0.083,20.0,20.0,57.358,47.695,0.0,73.647,105.827,95.991,104.281,49.478,59.466,57.118,-10.82,68.625,78.688,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.563,71.438,-0.052,79.813,76.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.125,76.0,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.063,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,0.346,70.001,71.422,73.653,69.561,66.677,0.0,0.036,0.083,20.0,20.0,57.498,47.695,0.0,73.755,105.679,95.779,104.208,49.405,59.675,57.045,-10.828,68.375,78.875,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.563,71.375,-0.052,79.625,76.688,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.005,76.125,75.813,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.188,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8312007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,0.07,69.893,71.528,73.653,69.561,66.784,0.0,0.036,0.083,20.0,20.0,57.414,47.723,0.0,73.755,105.605,95.566,104.134,49.478,59.675,57.118,-10.82,68.25,79.0,72.125,71.75,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.563,71.375,-0.052,79.625,76.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.125,76.0,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.188,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.348,70.001,71.528,73.653,69.667,66.784,0.0,0.04,0.083,20.0,20.0,57.694,47.723,0.0,73.647,105.531,95.46,104.06,49.625,59.571,57.191,-10.82,67.938,79.188,72.125,71.75,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.563,71.375,-0.052,79.625,76.688,74.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.313,76.0,72.938,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,73.688,74.688,71.313,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,1.126,3.993,0.203,70.109,71.528,73.653,69.561,66.784,0.0,0.04,0.083,20.0,20.0,58.227,47.695,0.0,73.647,105.457,95.673,103.986,49.698,59.571,57.264,-10.82,67.688,79.375,72.125,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.438,71.438,-0.052,79.625,76.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,76.0,72.938,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,73.688,74.688,71.188,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8312007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.35,70.109,71.528,73.653,69.561,66.784,0.0,0.036,0.083,20.0,20.0,58.003,47.723,0.0,73.755,105.383,95.566,103.838,49.771,59.78,57.264,-10.828,68.063,79.313,72.125,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.438,71.563,-0.052,79.625,76.688,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,75.813,72.938,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.188,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.007,0.0,0.0,-0.0
8312007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,1.241,70.001,71.528,73.548,69.667,66.784,0.0,0.04,0.083,20.0,20.0,58.9,47.695,0.0,73.647,105.235,95.566,103.764,49.771,59.884,57.337,-10.828,67.438,79.563,72.125,71.75,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,72.563,71.375,-0.052,79.5,76.688,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,76.0,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.188,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,0.0
8312007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.129,70.001,71.528,73.653,69.667,66.784,0.0,0.04,0.083,20.0,20.0,58.732,47.723,0.0,73.647,105.235,95.354,103.691,49.845,59.675,57.337,-10.82,67.25,79.625,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.688,71.438,-0.052,79.5,76.688,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.313,75.813,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.313,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.339,69.893,71.528,73.443,69.561,66.784,0.0,0.04,0.083,20.0,20.0,59.293,47.723,0.0,73.647,105.013,95.248,103.543,49.771,59.884,57.264,-10.82,67.375,79.875,72.125,71.75,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.563,71.438,-0.052,79.375,76.75,74.125,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,76.0,72.938,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.313,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8312007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.348,70.109,71.528,73.548,69.667,66.891,0.0,0.036,0.083,20.0,20.0,60.527,47.751,0.0,73.647,104.865,95.141,103.469,49.918,59.988,57.409,-10.828,67.063,79.938,72.125,71.75,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.563,71.438,-0.052,79.375,76.688,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.125,76.0,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.019,73.688,74.688,71.313,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,-0.153,70.001,71.528,73.548,69.772,66.891,0.0,0.04,0.083,20.0,20.0,59.349,47.751,0.0,73.647,104.791,94.929,103.321,49.845,59.78,57.337,-10.82,66.688,80.063,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.563,71.438,-0.052,79.375,76.688,74.125,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.125,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.313,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.236,70.109,71.528,73.548,69.772,66.891,0.0,0.04,0.083,20.0,20.0,59.153,47.723,0.0,73.647,104.791,94.929,103.395,49.991,60.093,57.482,-10.82,66.563,80.25,72.313,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.563,71.375,-0.052,79.313,76.688,74.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,75.813,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.313,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.326,70.001,71.528,73.548,69.667,66.891,0.0,0.04,0.083,20.0,20.0,59.657,47.667,0.0,73.647,104.718,94.823,103.174,50.065,59.884,57.555,-10.82,65.25,80.375,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.563,71.438,-0.052,79.375,76.688,74.125,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,76.0,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,73.563,74.688,71.313,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
8312007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,-0.405,70.109,71.634,73.548,69.772,66.891,0.0,0.04,0.083,20.0,20.0,60.919,47.723,0.0,73.54,104.57,94.716,103.174,50.138,59.884,57.555,-10.82,66.063,80.5,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,72.688,71.438,-0.052,79.313,76.688,74.25,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,75.813,73.0,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.313,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8312007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,-0.521,70.324,71.634,73.548,69.772,67.105,0.0,0.04,0.083,20.0,20.0,61.396,47.807,0.0,73.755,104.422,94.716,103.026,50.211,59.988,57.628,-10.82,65.563,80.625,72.125,71.75,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.563,71.375,-0.052,79.188,76.625,74.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.006,76.0,76.0,72.938,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.375,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,0.0
8312007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,0.349,70.109,71.634,73.653,69.878,66.998,0.0,0.04,0.083,20.0,20.0,61.368,47.751,0.0,73.647,104.422,94.61,102.878,50.138,59.988,57.555,-10.82,64.438,80.688,72.125,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,72.563,71.438,-0.052,79.313,76.688,74.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,76.0,72.938,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.375,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
8312007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.289,70.109,71.528,73.653,69.878,66.998,0.0,0.04,0.087,20.0,20.0,62.35,47.611,0.0,73.647,104.274,94.823,102.804,50.211,60.197,57.555,-10.82,64.0,80.813,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.688,71.438,-0.052,79.188,76.625,74.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.125,76.0,73.0,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.375,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8312007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,3.993,0.35,70.109,71.528,73.758,69.878,66.998,0.0,0.036,0.083,20.0,20.0,61.621,47.611,0.0,73.647,104.274,94.504,102.804,50.358,60.302,57.701,-10.82,63.625,80.813,72.313,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,72.688,71.438,-0.052,79.188,76.688,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.125,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.375,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,5.758,0.797,70.109,71.634,73.758,69.772,66.998,0.0,0.04,0.083,20.0,20.0,62.686,47.555,0.0,73.647,104.2,94.398,102.73,50.284,60.093,57.628,-10.828,63.375,80.875,72.125,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,72.688,71.438,-0.052,79.188,76.688,74.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.125,76.125,73.0,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.375,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,-0.807,70.109,71.634,73.863,69.878,67.105,0.0,0.04,0.083,20.0,20.0,63.864,47.47,0.0,73.647,104.052,94.292,102.583,50.431,60.197,57.701,-10.82,63.688,81.0,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,72.688,71.438,-0.052,79.0,76.688,74.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.125,75.813,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,73.688,74.688,71.375,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,0.0
8312007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,3.993,0.344,70.216,71.634,73.758,69.878,67.105,0.0,0.04,0.083,20.0,20.0,64.201,47.386,0.0,73.647,104.052,94.292,102.509,50.431,60.406,57.701,-10.82,63.0,81.125,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,72.688,71.438,-0.052,79.0,76.75,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,75.813,72.813,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.688,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
