DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.35,70.216,71.74,73.863,69.878,67.105,0.0,0.04,0.083,20.0,20.0,63.808,47.33,0.0,73.647,103.83,94.185,102.435,50.577,60.197,57.846,-10.82,63.25,81.188,72.125,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.688,71.438,-0.052,79.0,76.688,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.375,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.329,70.216,71.846,74.073,70.195,67.105,0.0,0.04,0.083,20.0,20.0,64.341,47.274,0.0,73.755,103.756,94.185,102.361,50.577,60.302,57.846,-10.82,62.688,81.313,72.125,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,72.563,71.438,-0.052,79.0,76.688,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.006,76.0,75.813,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.563,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8312007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,-0.545,70.324,71.634,73.863,69.878,67.426,0.0,0.04,0.083,20.0,20.0,64.818,47.246,0.0,73.755,103.682,94.079,102.287,50.651,60.302,57.919,-10.828,62.688,81.375,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.688,71.438,-0.052,78.875,76.75,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,75.813,72.938,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.563,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.641,2.248,3.993,0.356,70.109,71.846,74.073,70.195,67.212,0.0,0.036,0.083,20.0,20.0,66.36,47.218,0.0,73.54,103.608,94.079,102.139,50.651,60.302,57.846,-10.828,62.219,81.438,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.688,71.438,-0.052,78.875,76.75,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,76.125,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,73.563,74.688,71.563,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.004,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,0.0
8312007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.35,70.216,71.634,73.758,69.878,67.212,0.0,0.04,0.087,20.0,20.0,65.884,47.19,0.0,73.54,103.386,94.079,102.066,50.724,60.302,57.919,-10.82,61.406,81.563,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.688,71.563,-0.052,78.875,76.75,74.25,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.0,72.938,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.563,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8312007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.35,70.216,71.634,73.863,69.984,67.212,0.0,0.04,0.083,20.0,20.0,66.192,47.19,0.0,73.647,103.386,93.867,101.992,50.724,60.406,57.992,-10.82,61.438,81.625,72.125,71.75,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.688,71.438,-0.052,78.875,76.75,74.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.563,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,-0.192,70.109,71.634,73.863,69.984,67.105,0.0,0.036,0.083,20.0,20.0,65.912,47.162,0.0,73.647,103.386,93.76,101.918,50.87,60.615,58.065,-10.828,60.594,81.75,72.125,71.75,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.688,71.438,-0.052,78.875,76.75,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.563,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.91,70.216,71.634,73.863,69.984,67.212,0.0,0.04,0.083,20.0,20.0,66.977,47.218,0.0,73.647,103.238,93.76,101.844,50.87,60.511,58.138,-10.82,60.844,81.75,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,72.688,71.438,-0.052,78.813,76.75,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,75.875,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,74.688,71.563,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8312007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.353,70.216,71.634,73.758,69.984,67.212,0.0,0.04,0.083,20.0,20.0,68.772,47.246,0.0,73.54,103.164,93.548,101.844,50.944,60.511,58.065,-10.82,60.969,81.813,72.125,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.688,71.563,-0.052,78.813,76.75,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.688,74.688,71.563,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8312007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.35,70.324,71.74,73.758,69.984,67.212,0.0,0.04,0.083,20.0,20.0,67.735,47.274,0.0,73.647,103.09,93.76,101.696,51.017,60.72,58.138,-10.82,59.75,81.938,72.125,71.75,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.688,71.438,-0.052,78.75,76.75,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.688,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,3.993,0.07,70.216,71.634,73.863,70.089,67.212,0.0,0.04,0.083,20.0,20.0,68.099,47.274,0.0,73.647,102.942,93.442,101.549,51.017,60.615,58.138,-10.82,59.75,82.0,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.688,71.438,-0.052,78.813,76.75,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.875,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.688,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,0.24,70.324,71.74,73.758,69.984,67.319,0.0,0.04,0.087,20.0,20.0,68.688,47.302,0.0,73.647,102.942,93.654,101.475,51.017,60.615,58.138,-10.82,58.25,82.125,72.125,71.75,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.688,71.438,-0.052,78.75,76.75,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.688,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.292,70.324,71.74,73.758,70.089,67.319,0.0,0.04,0.083,20.0,20.0,68.52,47.274,0.0,73.54,102.868,93.548,101.475,51.163,60.615,58.284,-10.82,58.906,82.188,72.125,72.063,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,72.688,71.563,-0.052,78.75,76.75,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.0,73.0,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.688,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.35,70.109,71.74,73.653,70.089,67.212,0.0,0.04,0.083,20.0,20.0,68.885,47.302,0.0,73.54,102.72,93.548,101.401,51.163,60.929,58.284,-10.82,58.563,82.188,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.813,71.438,-0.052,78.75,76.875,74.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,1.245,70.216,71.74,73.653,70.089,67.319,0.0,0.04,0.083,20.0,20.0,69.67,47.358,0.0,73.54,102.646,93.229,101.253,51.237,60.929,58.356,-10.82,58.531,82.25,72.125,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.688,71.438,-0.052,78.625,76.875,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.688,74.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8312007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,3.993,0.814,70.324,71.74,73.653,70.089,67.319,0.0,0.04,0.083,20.0,20.0,69.418,47.358,0.0,73.54,102.572,93.123,101.253,51.237,60.824,58.356,-10.82,57.813,82.313,72.0,71.75,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.688,71.438,-0.052,78.438,76.875,74.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.875,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.688,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.909,70.324,71.634,73.653,70.195,67.319,0.0,0.04,0.083,20.0,20.0,69.922,47.358,0.0,73.647,102.498,93.017,101.179,51.31,60.72,58.356,-10.82,57.188,82.438,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.813,71.563,-0.052,78.625,76.875,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,75.875,75.813,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,1.713,70.324,71.74,73.653,70.089,67.319,0.0,0.04,0.083,20.0,20.0,70.371,47.358,0.0,73.54,102.424,93.017,101.031,51.383,61.033,58.356,-10.82,56.656,82.5,72.125,71.75,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.688,71.438,-0.052,78.625,76.75,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,75.813,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.255,70.324,71.74,73.653,70.195,67.319,0.0,0.04,0.083,20.0,20.0,70.876,47.414,0.0,73.54,102.35,92.911,101.031,51.457,61.033,58.429,-10.82,55.625,82.563,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.813,71.563,-0.052,78.625,76.688,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,3.993,0.329,70.324,71.74,73.653,70.195,67.426,0.0,0.04,0.083,20.0,20.0,70.96,47.442,0.0,73.54,102.276,92.911,100.958,51.53,60.824,58.502,-10.82,56.344,82.688,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.688,71.563,-0.052,78.438,76.688,74.125,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,75.875,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
8312007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.414,1.126,2.228,-0.3,70.324,71.74,73.653,70.195,67.426,0.0,0.04,0.083,20.0,20.0,70.848,47.47,0.0,73.54,102.128,93.017,100.736,51.457,60.929,58.502,-10.828,55.406,82.688,72.125,71.75,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.688,71.438,-0.052,78.438,76.688,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.006,75.875,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,0.462,0.517,70.324,71.74,73.548,70.195,67.426,0.0,0.04,0.083,20.0,20.0,71.409,47.47,0.0,73.647,102.128,92.804,100.662,51.603,61.138,58.575,-10.82,54.969,82.813,72.125,71.75,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.813,71.563,-0.052,78.438,76.688,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,1.046,70.324,71.74,73.548,70.195,67.426,0.0,0.04,0.083,20.0,20.0,71.269,47.498,0.0,73.647,101.98,92.911,100.662,51.676,60.929,58.648,-10.828,54.719,82.813,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.813,71.438,-0.052,78.313,76.688,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,75.875,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,0.127,70.324,71.74,73.548,70.195,67.426,0.0,0.04,0.083,20.0,20.0,71.886,47.527,0.0,73.54,101.906,92.698,100.588,51.75,61.033,58.575,-10.828,54.656,82.875,72.0,71.875,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,72.813,71.438,-0.052,78.313,76.688,74.125,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.875,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.578,2.248,0.462,0.685,70.431,71.846,73.548,70.301,67.426,0.0,0.04,0.083,20.0,20.0,72.082,47.527,0.0,73.647,101.758,92.592,100.514,51.75,61.033,58.648,-10.82,54.781,83.0,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.875,71.563,-0.052,78.313,76.688,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.025,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,0.351,70.324,71.74,73.443,70.301,67.426,0.0,0.04,0.083,20.0,20.0,71.773,47.555,0.0,73.54,101.758,92.486,100.441,51.75,61.138,58.648,-10.82,54.844,82.938,72.125,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.813,71.563,-0.052,78.313,76.688,74.125,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.875,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.563,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.35,70.431,71.74,73.443,70.301,67.426,0.0,0.04,0.083,20.0,20.0,71.493,47.611,0.0,73.647,101.684,92.698,100.293,51.896,61.138,58.72,-10.828,54.719,83.0,72.125,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.688,71.563,-0.052,78.313,76.688,74.125,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8312007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,3.37,3.993,0.352,70.539,71.846,73.548,70.301,67.641,0.0,0.036,0.083,20.0,20.0,71.745,47.555,0.0,73.755,101.684,92.379,100.293,51.896,61.138,58.72,-10.82,53.781,83.063,72.0,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.813,71.438,-0.052,78.313,76.688,74.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.875,75.813,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.5,74.688,71.75,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8312007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,0.345,70.431,71.846,73.548,70.301,67.426,0.0,0.04,0.083,20.0,20.0,72.278,47.779,0.0,73.54,101.61,92.273,100.219,51.896,61.347,58.793,-10.82,54.156,83.063,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.813,71.563,-0.052,78.313,76.688,74.125,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.5,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,3.993,0.35,70.431,71.846,73.548,70.301,67.534,0.0,0.04,0.083,20.0,20.0,72.334,47.639,0.0,73.54,101.536,92.167,100.145,51.969,61.451,58.793,-10.82,54.125,83.063,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.813,71.438,-0.052,78.188,76.625,74.125,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.875,76.0,73.0,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.563,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,0.294,70.431,71.634,73.548,70.301,67.534,0.0,0.04,0.083,20.0,20.0,72.503,47.583,0.0,73.647,101.389,92.379,99.997,52.043,61.242,58.866,-10.82,53.875,83.063,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.813,71.563,-0.052,78.313,76.688,74.125,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.875,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,3.993,-0.992,70.431,71.846,73.653,70.301,67.534,0.0,0.04,0.083,20.0,20.0,72.082,47.555,0.0,73.54,101.315,92.061,99.997,52.043,61.242,58.866,-10.82,53.625,83.063,72.125,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,72.813,71.563,-0.052,78.188,76.75,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.563,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,3.993,0.349,70.647,71.846,73.758,70.301,67.748,0.0,0.04,0.083,20.0,20.0,73.12,47.414,0.0,73.755,101.315,92.061,99.85,52.189,61.347,58.939,-10.82,53.813,83.125,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.875,71.563,-0.052,78.125,76.688,74.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8312007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.438,2.248,5.758,-0.097,70.431,71.74,73.653,70.195,67.534,0.0,0.04,0.083,20.0,20.0,72.559,47.33,0.0,73.54,101.241,91.955,99.85,52.189,61.556,58.939,-10.82,53.844,83.188,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.813,71.438,-0.052,78.188,76.75,74.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,3.993,-0.545,70.431,71.846,73.758,70.301,67.534,0.0,0.04,0.083,20.0,20.0,72.951,47.302,0.0,73.54,101.167,91.848,99.776,52.262,61.451,58.939,-10.828,53.719,83.188,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.813,71.563,-0.052,78.188,76.75,74.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.875,75.813,73.313,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,1.495,70.647,71.846,73.758,70.301,67.855,0.0,0.036,0.083,20.0,20.0,72.699,47.274,0.0,73.755,101.093,91.848,99.776,52.189,61.765,58.939,-10.82,53.5,83.188,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.813,71.563,-0.052,78.125,76.75,74.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.875,75.813,73.25,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,71.938,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.351,70.539,71.846,73.863,70.406,67.534,0.0,0.04,0.083,20.0,20.0,73.12,47.218,0.0,73.433,100.945,91.742,99.702,52.336,61.451,59.012,-10.82,53.438,83.25,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.813,71.563,-0.052,78.125,76.75,74.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,75.813,73.25,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.563,74.625,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,3.993,-0.547,70.539,71.846,73.863,70.618,67.534,0.0,0.04,0.083,20.0,20.0,73.232,47.162,0.0,73.54,100.871,91.955,99.554,52.409,61.765,59.012,-10.828,53.469,83.313,72.0,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.813,71.563,-0.052,78.125,76.75,74.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.445,70.539,71.846,73.758,70.301,67.534,0.0,0.04,0.083,20.0,20.0,72.727,47.134,0.0,73.54,100.723,91.636,99.407,52.336,61.451,59.085,-10.828,53.25,83.313,72.125,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.688,71.563,-0.052,78.063,76.75,74.063,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.75,75.813,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.003,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8312007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,3.993,0.069,70.539,71.846,73.758,70.406,67.534,0.0,0.04,0.083,20.0,20.0,73.064,47.134,0.0,73.54,100.797,91.848,99.48,52.482,61.765,59.085,-10.82,53.313,83.375,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.813,71.563,-0.052,78.063,76.75,74.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.75,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.688,72.0,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.21,70.754,71.846,73.758,70.406,67.855,0.0,0.04,0.083,20.0,20.0,73.372,47.134,0.0,73.755,100.649,91.53,99.333,52.482,61.556,59.158,-10.82,53.25,83.375,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.813,71.563,-0.052,78.125,76.75,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,75.813,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.182,70.647,72.058,73.863,70.618,67.641,0.0,0.04,0.083,20.0,20.0,73.288,47.106,0.0,73.54,100.649,91.53,99.333,52.556,61.869,59.158,-10.82,53.188,83.375,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.813,71.438,-0.052,78.125,76.75,74.063,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,76.0,73.313,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,74.688,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,0.336,70.539,71.846,73.758,70.406,67.641,0.0,0.04,0.083,20.0,20.0,73.344,47.134,0.0,73.54,100.501,91.317,99.185,52.556,61.869,59.23,-10.82,53.0,83.438,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.875,71.563,-0.052,78.063,76.75,74.125,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.75,76.0,73.25,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.021,73.5,74.625,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,0.231,70.862,71.846,73.653,70.406,67.855,0.0,0.04,0.083,20.0,20.0,73.849,47.134,0.0,73.755,100.353,91.317,99.037,52.629,61.66,59.303,-10.82,53.0,83.5,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,72.813,71.563,-0.052,77.813,76.75,74.125,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.75,75.813,73.25,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,0.371,70.539,71.846,73.758,70.406,67.641,0.0,0.036,0.083,20.0,20.0,73.54,47.246,0.0,73.433,100.353,91.317,99.111,52.702,61.66,59.303,-10.82,52.938,83.5,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,72.813,71.563,-0.052,77.813,76.75,74.125,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.75,75.813,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.0,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,-0.047,70.647,71.846,73.758,70.406,67.641,0.0,0.04,0.083,20.0,20.0,73.933,47.33,0.0,73.54,100.279,91.211,98.963,52.775,61.973,59.303,-10.82,52.844,83.563,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.813,71.563,-0.052,78.063,76.75,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.75,76.0,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,0.346,70.539,71.846,73.758,70.406,67.641,0.0,0.04,0.083,20.0,20.0,73.989,47.33,0.0,73.54,100.205,91.211,98.889,52.775,61.973,59.376,-10.82,52.813,83.563,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.875,71.563,-0.052,77.813,76.688,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,-0.491,70.647,71.846,73.653,70.512,67.641,0.0,0.04,0.083,20.0,20.0,73.596,47.302,0.0,73.54,100.205,91.211,98.889,52.849,61.765,59.376,-10.82,52.719,83.625,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.813,71.563,-0.052,77.813,76.688,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,72.0,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.444,70.647,71.846,73.653,70.406,67.748,0.0,0.04,0.083,20.0,20.0,73.905,47.358,0.0,73.54,100.131,91.105,98.816,52.849,61.869,59.449,-10.82,52.625,83.625,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,72.875,71.563,-0.052,77.75,76.688,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.165,70.539,71.952,73.653,70.512,67.748,0.0,0.04,0.083,20.0,20.0,73.821,47.386,0.0,73.54,99.983,90.999,98.742,52.922,61.869,59.449,-10.828,52.656,83.625,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,72.875,71.563,-0.052,77.75,76.75,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.688,72.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,-0.356,70.539,71.846,73.548,70.406,67.641,0.0,0.036,0.083,20.0,20.0,74.073,47.358,0.0,73.54,99.909,91.211,98.594,52.995,61.869,59.449,-10.828,52.625,83.625,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.875,71.75,-0.052,77.75,76.875,74.125,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,3.0,70.647,71.952,73.653,70.512,67.748,0.0,0.04,0.083,20.0,20.0,73.961,47.386,0.0,73.433,99.909,91.105,98.594,52.995,62.182,59.449,-10.82,52.563,83.688,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.875,71.563,-0.052,77.75,76.688,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.688,76.0,73.313,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,0.003,70.647,72.164,73.758,70.723,67.748,0.0,0.04,0.087,20.0,20.0,73.737,47.414,0.0,73.54,99.761,90.786,98.52,52.995,61.973,59.522,-10.82,52.5,83.688,71.938,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,72.875,71.563,-0.052,77.75,76.688,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.688,76.0,73.313,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.688,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,0.346,70.647,71.846,73.548,70.512,67.748,0.0,0.04,0.083,20.0,20.0,73.961,47.442,0.0,73.54,99.687,90.786,98.446,53.068,62.182,59.595,-10.82,52.406,83.688,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.875,71.563,-0.052,77.625,76.688,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.25,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
