DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.243,70.97,71.952,73.548,70.512,67.962,0.0,0.04,0.083,20.0,20.0,73.933,47.442,0.0,73.647,99.613,90.786,98.299,53.142,62.078,59.595,-10.828,52.25,83.75,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.875,71.563,-0.052,77.75,76.688,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.313,77.0,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,2.467,70.754,71.952,73.548,70.512,67.748,0.0,0.04,0.087,20.0,20.0,74.185,47.47,0.0,73.54,99.391,90.68,98.151,53.142,62.078,59.595,-10.82,52.344,83.75,72.0,71.875,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.813,71.563,-0.052,77.625,76.75,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,-0.083,70.754,71.952,73.548,70.512,67.748,0.0,0.04,0.087,20.0,20.0,74.326,47.498,0.0,73.433,99.539,90.574,98.225,53.215,62.287,59.667,-10.82,52.313,83.813,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.875,71.563,-0.052,77.625,76.688,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,0.348,70.754,71.952,73.548,70.512,67.748,0.0,0.04,0.083,20.0,20.0,73.793,47.498,0.0,73.54,99.391,90.574,98.151,53.215,62.182,59.667,-10.828,52.313,83.813,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.875,71.75,-0.052,77.625,76.688,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,74.625,72.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2247,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,1.916,70.647,71.952,73.548,70.618,67.748,0.0,0.04,0.083,20.0,20.0,74.41,47.527,0.0,73.433,99.243,90.786,98.077,53.288,62.287,59.667,-10.82,52.25,83.813,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.875,71.563,-0.052,77.625,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.688,76.0,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.02,73.25,74.625,72.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.018,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2248,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,0.462,2.137,70.754,71.952,73.548,70.618,67.748,0.0,0.04,0.083,20.0,20.0,74.326,47.555,0.0,73.433,99.243,90.467,98.003,53.361,62.182,59.74,-10.82,52.219,83.813,72.0,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.875,71.563,-0.052,77.625,76.688,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.02,73.25,74.625,72.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.018,0.034,0.034,-0.01,0.0,0.0,-0.0
8312007,2249,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,0.462,-0.281,70.754,71.952,73.443,70.512,67.855,0.0,0.04,0.083,20.0,20.0,73.793,47.583,0.0,73.433,99.243,90.361,97.855,53.361,62.182,59.813,-10.828,52.219,83.813,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,72.875,71.563,-0.052,77.625,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.688,76.0,73.375,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.015,0.0,0.018,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2250,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,-0.1,70.754,71.952,73.443,70.512,67.748,0.0,0.04,0.083,20.0,20.0,73.961,47.583,0.0,73.54,99.021,90.255,97.855,53.435,62.182,59.813,-10.82,52.156,83.875,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.875,71.75,-0.052,77.563,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,75.813,73.375,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.313,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.018,0.034,0.035,-0.009,0.0,0.001,-0.0
8312007,2251,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,5.758,-0.579,70.862,71.952,73.443,70.512,67.641,0.0,0.04,0.083,20.0,20.0,74.41,47.583,0.0,73.325,98.873,90.467,97.634,53.435,62.287,59.74,-10.82,52.094,83.813,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,72.813,71.563,-0.052,77.625,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,75.813,73.313,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2252,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,0.262,70.754,71.952,73.548,70.618,67.855,0.0,0.04,0.083,20.0,20.0,74.326,47.695,0.0,73.54,98.947,90.361,97.708,53.508,62.287,59.886,-10.82,52.0,83.875,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.875,71.563,-0.052,77.563,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.688,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.018,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2253,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.133,70.754,71.952,73.548,70.618,67.855,0.0,0.04,0.083,20.0,20.0,74.606,47.667,0.0,73.54,98.725,90.149,97.486,53.508,62.287,59.813,-10.82,52.063,83.875,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.875,71.563,-0.052,77.563,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.375,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2254,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,0.902,70.754,71.952,73.548,70.618,67.855,0.0,0.04,0.083,20.0,20.0,74.662,47.667,0.0,73.433,98.873,90.255,97.634,53.581,62.391,59.886,-10.82,52.031,83.875,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.875,71.563,-0.052,77.563,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2255,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.113,70.754,71.952,73.653,70.618,67.962,0.0,0.04,0.083,20.0,20.0,74.27,47.611,0.0,73.433,98.725,90.042,97.56,53.654,62.391,59.959,-10.82,51.969,83.875,71.938,71.75,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.0,71.563,-0.052,77.563,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,0.014,0.0,0.017,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,2256,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.109,2.248,3.993,0.35,70.862,71.952,73.653,70.618,67.962,0.0,0.04,0.083,20.0,20.0,74.185,47.527,0.0,73.433,98.651,89.936,97.486,53.801,62.6,59.959,-10.82,51.969,83.875,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.875,71.563,-0.052,77.563,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.438,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,0.024,0.0,0.029,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2257,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,3.993,0.39,70.862,71.952,73.653,70.618,67.855,0.0,0.04,0.083,20.0,20.0,74.326,47.386,0.0,73.325,98.503,89.83,97.338,53.801,62.496,60.032,-10.82,52.031,83.938,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.875,71.563,-0.052,77.438,76.75,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.688,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2258,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.555,2.248,2.228,1.804,70.862,71.952,73.758,70.618,67.962,0.0,0.036,0.083,20.0,20.0,74.298,47.274,0.0,73.433,98.281,90.042,97.191,53.728,62.496,59.959,-10.82,52.0,83.938,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,72.875,71.75,-0.052,77.438,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.438,76.0,73.375,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.004,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
8312007,2259,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.248,70.754,71.952,73.758,70.618,67.962,0.0,0.036,0.083,20.0,20.0,74.382,47.246,0.0,73.433,98.429,89.83,97.264,53.874,62.496,60.032,-10.82,51.938,83.938,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,72.875,71.563,-0.052,77.438,76.688,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2300,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,3.993,1.146,71.077,72.164,73.968,70.829,68.176,0.0,0.036,0.083,20.0,20.0,74.326,47.19,0.0,73.647,98.355,89.724,97.191,53.874,62.809,60.104,-10.82,51.938,84.0,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.875,71.75,-0.052,77.438,76.688,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.438,75.813,73.5,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.017,0.034,0.035,-0.009,0.0,0.001,-0.0
8312007,2301,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,3.993,-0.553,71.077,71.952,73.758,70.618,68.176,0.0,0.04,0.083,20.0,20.0,74.41,47.162,0.0,73.647,98.281,89.724,97.117,53.874,62.6,60.177,-10.828,51.875,84.0,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.875,71.563,-0.052,77.438,76.688,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2302,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,3.993,0.377,70.862,71.952,73.863,70.618,67.962,0.0,0.036,0.083,20.0,20.0,74.494,47.162,0.0,73.433,98.207,89.618,96.969,54.021,62.6,60.177,-10.82,51.844,84.0,71.938,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,72.875,71.75,-0.052,77.438,76.688,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2303,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,3.993,0.308,70.862,71.952,73.863,70.618,67.962,0.0,0.036,0.083,20.0,20.0,74.606,47.106,0.0,73.433,97.986,89.83,96.821,54.021,62.809,60.104,-10.828,51.875,84.0,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.0,71.75,-0.052,77.25,76.688,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,76.0,73.375,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2304,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,3.993,-0.042,70.754,71.952,73.758,70.618,67.855,0.0,0.04,0.083,20.0,20.0,74.494,47.106,0.0,73.325,97.986,89.618,96.895,54.094,62.809,60.25,-10.82,51.813,84.0,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.875,71.75,-0.052,77.25,76.688,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.438,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.313,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.017,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2305,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,2.752,70.862,71.952,73.758,70.618,67.962,0.0,0.04,0.083,20.0,20.0,74.915,47.078,0.0,73.54,98.059,89.511,96.895,54.021,62.914,60.25,-10.828,51.844,84.0,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,72.875,71.75,-0.052,77.25,76.688,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.563,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2306,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,0.073,70.754,72.058,73.758,70.618,67.855,0.0,0.036,0.087,20.0,20.0,74.606,47.162,0.0,73.325,97.764,89.618,96.6,54.021,62.705,60.25,-10.82,51.781,84.063,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.0,71.75,-0.052,77.25,76.688,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2307,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.392,70.97,72.058,73.653,70.618,67.962,0.0,0.04,0.083,20.0,20.0,74.606,47.218,0.0,73.433,97.912,89.299,96.747,54.167,62.914,60.323,-10.82,51.75,84.063,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.875,71.75,-0.052,77.25,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.017,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2308,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,-0.566,71.077,72.27,73.968,70.829,68.176,0.0,0.04,0.083,20.0,20.0,74.999,47.246,0.0,73.647,97.764,89.511,96.6,54.241,62.705,60.396,-10.82,51.719,84.063,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.0,71.75,-0.052,77.125,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.017,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2309,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,0.314,70.97,72.058,73.758,70.618,67.962,0.0,0.04,0.083,20.0,20.0,74.606,47.33,0.0,73.433,97.838,89.193,96.674,54.167,62.809,60.323,-10.82,51.75,84.063,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.875,71.75,-0.052,77.125,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.313,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.017,0.035,0.035,-0.009,0.0,0.0,-0.0
8312007,2310,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,3.993,0.668,70.97,72.27,73.863,70.934,67.962,0.0,0.04,0.083,20.0,20.0,74.55,47.33,0.0,73.433,97.616,89.193,96.526,54.387,62.809,60.469,-10.828,51.688,84.063,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.875,71.563,-0.052,77.125,76.688,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2311,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,0.357,70.97,71.952,73.653,70.618,67.962,0.0,0.04,0.087,20.0,20.0,74.438,47.414,0.0,73.433,97.616,89.193,96.452,54.387,62.809,60.396,-10.82,51.688,84.063,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.0,71.563,-0.052,77.125,76.688,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2312,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,0.35,70.97,72.058,73.653,70.723,67.962,0.0,0.04,0.083,20.0,20.0,74.718,47.442,0.0,73.433,97.542,89.193,96.378,54.387,63.123,60.469,-10.82,51.688,84.063,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.0,71.563,-0.052,77.125,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.014,0.0,0.017,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2313,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.734,70.862,72.058,73.653,70.618,67.962,0.0,0.04,0.087,20.0,20.0,74.802,47.442,0.0,73.433,97.468,89.086,96.304,54.46,62.914,60.541,-10.82,51.625,84.063,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.875,71.563,-0.052,77.125,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2314,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.7,70.862,72.058,73.548,70.618,67.962,0.0,0.036,0.083,20.0,20.0,74.634,47.498,0.0,73.325,97.394,89.086,96.23,54.46,62.914,60.469,-10.82,51.625,84.063,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.0,71.75,-0.052,77.125,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,75.813,73.375,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2315,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,0.354,70.97,72.058,73.653,70.723,67.962,0.0,0.036,0.083,20.0,20.0,74.915,47.47,0.0,73.433,97.246,88.98,96.157,54.534,63.018,60.614,-10.828,51.594,84.125,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.875,71.563,-0.052,77.0,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2316,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.42,70.97,71.952,73.548,70.618,67.962,0.0,0.04,0.083,20.0,20.0,74.606,47.527,0.0,73.325,97.32,88.874,96.157,54.534,63.018,60.614,-10.82,51.531,84.125,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.875,71.563,-0.052,77.0,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.017,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2317,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,2.559,70.97,72.058,73.548,70.934,67.962,0.0,0.04,0.083,20.0,20.0,74.69,47.498,0.0,73.433,97.098,88.874,95.935,54.68,63.018,60.614,-10.82,51.563,84.125,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.0,71.75,-0.052,77.0,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.375,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2318,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.235,70.97,72.058,73.548,70.723,68.069,0.0,0.04,0.083,20.0,20.0,74.802,47.555,0.0,73.433,97.172,88.98,96.009,54.68,63.123,60.687,-10.828,51.563,84.125,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.0,71.563,-0.052,77.0,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,76.0,73.375,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.188,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.017,0.034,0.035,-0.011,0.0,0.001,-0.0
8312007,2319,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.642,70.97,72.058,73.548,70.723,67.962,0.0,0.04,0.083,20.0,20.0,74.971,47.583,0.0,73.433,97.098,88.768,96.009,54.68,63.123,60.687,-10.82,51.531,84.125,72.0,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.0,71.75,-0.052,77.0,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.014,0.0,0.017,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2320,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,-0.356,70.97,72.058,73.443,70.723,67.962,0.0,0.04,0.083,20.0,20.0,74.326,47.583,0.0,73.433,97.024,88.768,95.861,54.68,63.123,60.687,-10.82,51.5,84.125,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.0,71.75,-0.052,77.0,76.5,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.25,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.017,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2321,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,3.473,70.97,72.058,73.443,70.723,68.069,0.0,0.04,0.083,20.0,20.0,74.746,47.611,0.0,73.433,96.95,88.662,95.787,54.753,63.123,60.687,-10.82,51.469,84.125,71.938,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.0,71.75,-0.052,77.0,76.5,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.25,74.625,72.375,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2322,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,-0.192,70.97,72.058,73.337,70.723,68.069,0.0,0.04,0.083,20.0,20.0,74.578,47.639,0.0,73.433,96.876,88.662,95.787,54.827,63.123,60.76,-10.828,51.406,84.125,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.0,71.75,-0.052,77.0,76.5,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2323,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.238,70.97,72.27,73.653,70.723,67.962,0.0,0.04,0.083,20.0,20.0,74.943,47.667,0.0,73.325,96.876,88.555,95.713,54.9,63.227,60.833,-10.82,51.438,84.188,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.0,71.75,-0.052,76.938,76.5,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.438,76.125,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2324,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.355,70.97,72.058,73.443,70.723,67.962,0.0,0.036,0.087,20.0,20.0,75.223,47.639,0.0,73.325,96.802,88.555,95.639,54.9,63.227,60.833,-10.828,51.375,84.188,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.0,71.75,-0.052,76.938,76.5,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2325,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,3.993,1.021,71.077,72.058,73.443,70.723,67.962,0.0,0.04,0.087,20.0,20.0,75.055,47.611,0.0,73.433,96.728,88.449,95.566,54.973,63.227,60.833,-10.828,51.406,84.188,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.875,71.563,-0.052,76.938,76.5,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2326,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.38,70.97,72.058,73.548,70.723,68.069,0.0,0.04,0.083,20.0,20.0,75.139,47.779,0.0,73.433,96.654,88.343,95.492,54.973,63.227,60.906,-10.82,51.344,84.188,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.0,71.75,-0.052,76.938,76.5,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2327,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,-0.318,71.077,72.058,73.548,70.723,68.069,0.0,0.04,0.083,20.0,20.0,75.139,47.695,0.0,73.433,96.58,88.343,95.492,55.047,63.332,60.906,-10.82,51.375,84.125,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.0,71.75,-0.052,76.938,76.5,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.375,76.0,73.375,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.25,74.625,72.5,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.016,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2328,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.383,2.248,3.993,0.321,71.077,72.058,73.548,70.934,68.069,0.0,0.036,0.083,20.0,20.0,74.971,47.611,0.0,73.325,96.506,88.343,95.418,55.12,63.332,60.906,-10.82,51.375,84.188,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.0,71.75,-0.052,76.938,76.5,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.02,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2329,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,3.993,0.182,71.077,71.952,73.653,70.723,68.069,0.0,0.04,0.083,20.0,20.0,75.139,47.639,0.0,73.433,96.432,88.237,95.344,55.047,63.541,60.906,-10.82,51.375,84.188,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.0,71.75,-0.052,76.938,76.5,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.563,0.001,75.375,76.0,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.02,73.25,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2330,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,3.993,0.547,71.077,72.058,73.653,70.723,68.069,0.0,0.04,0.083,20.0,20.0,74.887,47.527,0.0,73.433,96.358,88.13,95.27,55.12,63.332,60.978,-10.82,51.375,84.188,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.0,71.75,-0.052,76.938,76.625,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.5,72.625,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.016,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2331,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.243,71.077,72.058,73.758,70.723,68.069,0.0,0.04,0.083,20.0,20.0,75.251,47.414,0.0,73.325,96.358,88.343,95.196,55.193,63.436,60.978,-10.82,51.406,84.188,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.0,71.75,-0.052,76.938,76.625,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.375,75.813,73.625,76.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.5,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.016,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2332,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,-0.343,71.077,72.058,73.758,70.829,68.069,0.0,0.04,0.087,20.0,20.0,74.971,47.33,0.0,73.433,96.21,88.343,95.122,55.266,63.436,61.051,-10.82,51.406,84.188,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.0,71.75,-0.052,76.938,76.625,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.188,74.625,72.625,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2333,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,0.348,71.185,72.058,73.758,70.829,68.069,0.0,0.04,0.083,20.0,20.0,74.83,47.274,0.0,73.325,96.21,88.13,95.049,55.266,63.645,61.051,-10.82,51.375,84.25,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.0,71.75,-0.052,76.938,76.625,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.001,75.375,75.813,73.5,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.25,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2334,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,3.993,1.0,71.077,72.058,73.758,70.829,68.069,0.0,0.04,0.083,20.0,20.0,74.971,47.246,0.0,73.433,96.062,88.237,94.975,55.266,63.541,61.051,-10.82,51.406,84.188,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.0,71.563,-0.052,76.813,76.625,73.938,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2335,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,3.993,0.352,71.077,72.058,73.863,70.829,68.176,0.0,0.04,0.083,20.0,20.0,74.774,47.246,0.0,73.325,96.062,88.024,94.901,55.34,63.749,61.124,-10.828,51.375,84.313,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.0,71.875,-0.052,76.813,76.625,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.25,74.625,72.625,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.016,0.034,0.035,-0.009,0.0,0.0,-0.0
8312007,2336,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,3.993,0.182,71.077,72.058,73.863,70.829,68.176,0.0,0.04,0.083,20.0,20.0,74.83,47.218,0.0,73.433,95.914,87.918,94.901,55.34,63.749,61.124,-10.82,51.406,84.25,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.188,71.75,-0.052,76.813,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.5,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.016,0.035,0.035,-0.011,0.0,0.0,-0.0
